time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.000106920088001,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001125919297919,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,8.316009189002216e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0001125920753111,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.000534085847903,290.3835754394531,294.1499938964844,254.9340057373047,254.0118865966797,256.4561767578125,254.9873504638672,288.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146014799773184e-08,0.0011392111191526,-0.056991808116436,0.0,0.0,0.0,-0.0157915037125349,60.0,-26.29242706298828,-0.0,-8.848816435147455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001070590369636,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0001127382565755,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,8.326816896442324e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001127383948187,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0005347799742594,290.37060546875,294.1499938964844,254.87857055664065,253.96258544921875,256.42486572265625,254.9330596923828,288.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407135752961,2.231913853734113e-08,0.0011406912235543,-0.0574432834982872,0.0,0.0,0.0,-0.0158773269504308,60.0,-26.35678482055664,-0.0,-8.871828072187783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001070590369636,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0001127382565755,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,8.326816896442324e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001127383948187,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0005347799742594,290.37060546875,294.1499938964844,254.87857055664065,253.96258544921875,256.42486572265625,254.9330596923828,288.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407135752961,2.231913853734113e-08,0.0011406912235543,-0.0574432834982872,0.0,0.0,0.0,-0.0158773269504308,60.0,-26.35678482055664,-0.0,-8.871828072187783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001071853694156,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0001128712901845,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,8.336641622008756e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0001128714284277,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0005354110035113,290.3575744628906,294.1499938964844,254.8224334716797,253.91262817382807,256.3929748535156,254.87750244140625,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420593364164,2.2476527306025683e-08,0.0011420368682593,-0.0578536987304687,0.0,0.0,0.0,-0.0159553494304418,60.0,-26.418758392333984,-0.0,-8.89277345095252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001071853694156,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0001128712901845,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,8.336641622008756e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0001128714284277,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0005354110035113,290.3575744628906,294.1499938964844,254.8224334716797,253.91262817382807,256.3929748535156,254.87750244140625,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420593364164,2.2476527306025683e-08,0.0011420368682593,-0.0578536987304687,0.0,0.0,0.0,-0.0159553494304418,60.0,-26.418758392333984,-0.0,-8.89277345095252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.00011298913887,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,8.345346577698365e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0005359700880944,290.3444519042969,294.1499938964844,254.76611328125,253.86248779296875,256.3606262207031,254.8213653564453,288.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.261595710706388e-08,0.0011432290775701,-0.0582172647118568,0.0,0.0,0.0,-0.0160244721919298,60.0,-26.47811317443848,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.00011298913887,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,8.345346577698365e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0005359700880944,290.3444519042969,294.1499938964844,254.76611328125,253.86248779296875,256.3606262207031,254.8213653564453,288.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.261595710706388e-08,0.0011432290775701,-0.0582172647118568,0.0,0.0,0.0,-0.0160244721919298,60.0,-26.47811317443848,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0001073475068551,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001130420278059,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,8.349252311745659e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.0,0.0001130421587731,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.000536220963113,290.3378601074219,294.1499938964844,254.738037109375,253.8374786376953,256.3442687988281,254.7931671142578,288.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.5063419342041,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.0001073937819455,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.000113090754894,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,8.352851727977395e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.0001130908931372,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0005364521639421,290.33123779296875,294.1499938964844,254.71011352539065,253.8125915527344,256.3277893066406,254.76499938964844,288.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.5335750579834,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0001131752651417,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,8.359093044418842e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0001131753961089,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.0005368530401028,290.3179626464844,294.1499938964844,254.6549530029297,253.763412475586,256.2944641113281,254.70899963378903,288.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.584794998168945,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0001131752651417,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,8.359093044418842e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0001131753961089,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.0005368530401028,290.3179626464844,294.1499938964844,254.6549530029297,253.763412475586,256.2944641113281,254.70899963378903,288.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.584794998168945,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360168457031,0.0,0.0,8.363997039850801e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.000537168001756,290.3045959472656,294.1499938964844,254.6011505126953,253.71539306640625,256.2606506347656,254.6538848876953,288.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.63101959228516,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360168457031,0.0,0.0,8.363997039850801e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.000537168001756,290.3045959472656,294.1499938964844,254.6011505126953,253.71539306640625,256.2606506347656,254.6538848876953,288.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.63101959228516,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,0.0001075819964171,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001132889592554,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,8.367490227101371e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0001132890902226,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0005373923922888,290.2911376953125,294.1499938964844,254.5491943359375,253.66897583007807,256.2264709472656,254.6002197265625,288.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.671628952026367,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,0.0001075819964171,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001132889592554,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,8.367490227101371e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0001132890902226,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0005373923922888,290.2911376953125,294.1499938964844,254.5491943359375,253.66897583007807,256.2264709472656,254.6002197265625,288.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.671628952026367,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0001076078260666,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001133161640609,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076354980469,0.0,0.0,8.369499846594408e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0005375214386731,290.2776184082031,294.1499938964844,254.4996337890625,253.62461853027344,256.1919250488281,254.5485076904297,288.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258274555206,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.705963134765625,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0001076078260666,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001133161640609,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076354980469,0.0,0.0,8.369499846594408e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0005375214386731,290.2776184082031,294.1499938964844,254.4996337890625,253.62461853027344,256.1919250488281,254.5485076904297,288.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258274555206,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.705963134765625,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,0.0001076130502042,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0001133216646849,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,8.369906572625041e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0001133217956521,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0005375475739128,290.27081298828125,294.1499938964844,254.47589111328125,253.6033630371093,256.1745300292969,254.52359008789065,288.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466152500361,2.30093011310828e-08,0.0011465923162177,-0.0592427775263786,0.0,0.0,0.0,-0.0162194669246673,60.0,-26.720434188842773,-0.0,-8.963859698951637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,0.0001076135595212,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0001133222031057,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,8.369945862796158e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.000113322326797,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0005375501350499,290.2640075683594,294.1499938964844,254.45294189453125,253.5827789306641,256.1570739746094,254.49932861328125,288.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009919303262905e-08,0.0011465976713225,-0.0592443868517875,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.733226776123047,-0.0,-8.963942832451721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001075985128409,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,8.368775161216035e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,0.0001133064797613,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0005374749889597,290.2503356933594,294.1499938964844,254.4096527099609,253.5438995361328,256.1220703125,254.45301818847656,288.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75322532653809,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001075985128409,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,8.368775161216035e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,0.0001133064797613,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0005374749889597,290.2503356933594,294.1499938964844,254.4096527099609,253.5438995361328,256.1220703125,254.45301818847656,288.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75322532653809,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,8.365887333638966e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.000537289539352,290.2366027832031,294.1499938964844,254.3702850341797,253.50845336914065,256.0869140625,254.4102478027344,288.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944847799522e-08,0.0011460414389148,-0.0590747483074665,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76485061645508,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,8.365887333638966e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.000537289539352,290.2366027832031,294.1499938964844,254.3702850341797,253.50845336914065,256.0869140625,254.4102478027344,288.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944847799522e-08,0.0011460414389148,-0.0590747483074665,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76485061645508,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,0.0001075004402082,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001132030811277,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,8.361147047253326e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,0.000113203204819,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0005369851714931,290.2227783203125,294.1499938964844,254.3353271484375,253.4768829345703,256.0517578125,254.3715057373047,288.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454148916527,2.286888722835556e-08,0.0011453920742496,-0.0588767156004905,0.0,0.0,0.0,-0.0161498617380857,60.0,-26.767452239990234,-0.0,-8.945097818013893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,0.0001075004402082,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001132030811277,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,8.361147047253326e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,0.000113203204819,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0005369851714931,290.2227783203125,294.1499938964844,254.3353271484375,253.4768829345703,256.0517578125,254.3715057373047,288.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454148916527,2.286888722835556e-08,0.0011453920742496,-0.0588767156004905,0.0,0.0,0.0,-0.0161498617380857,60.0,-26.767452239990234,-0.0,-8.945097818013893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0001074142492143,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0001131123208324,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,8.354443707503378e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,0.0001131124372477,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,0.0005365546094253,290.2089538574219,294.1499938964844,254.3053131103516,253.4496459960937,256.0166931152344,254.3369598388672,288.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444964911788,2.276146027213599e-08,0.0011444736737757,-0.0585966370999813,0.0,0.0,0.0,-0.016096606850624,60.0,-26.760881423950195,-0.0,-8.93075622343531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0001074142492143,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0001131123208324,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,8.354443707503378e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,0.0001131124372477,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,0.0005365546094253,290.2089538574219,294.1499938964844,254.3053131103516,253.4496459960937,256.0166931152344,254.3369598388672,288.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444964911788,2.276146027213599e-08,0.0011444736737757,-0.0585966370999813,0.0,0.0,0.0,-0.016096606850624,60.0,-26.760881423950195,-0.0,-8.93075622343531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.0001073612947948,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0001130565651692,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,8.35032551549375e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0001130566815845,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0005362901720218,290.2019958496094,294.1499938964844,254.2923126220703,253.4377899169922,255.99923706054688,254.3216552734375,288.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439322261139,2.2695468615552272e-08,0.0011439095251262,-0.0584245771169662,0.0,0.0,0.0,-0.0160638913512229,60.0,-26.753318786621094,-0.0,-8.921951888396509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,0.0001073002786142,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.0001129923111875,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,8.345579408342019e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,0.0001129924276028,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,0.0005359853967092,290.1950378417969,294.1499938964844,254.2807464599609,253.4272003173828,255.9818572998047,254.3077392578125,288.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432820465415,2.2619424555614387e-08,0.0011432594619691,-0.0582263022661209,0.0,0.0,0.0,-0.0160261932760477,60.0,-26.7428035736084,-0.0,-8.91181244355721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0001071566075552,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0001128410149249,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,8.334404265042394e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001128411240642,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0005352676962502,290.1810607910156,294.1499938964844,254.2621307373047,253.4099884033203,255.94729614257807,254.2835235595703,288.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417510686442,2.2440367786202842e-08,0.0011417286004871,-0.0577594116330146,0.0,0.0,0.0,-0.0159374289214611,60.0,-26.71409034729004,-0.0,-8.887959523917743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0001071566075552,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0001128410149249,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,8.334404265042394e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001128411240642,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0005352676962502,290.1810607910156,294.1499938964844,254.2621307373047,253.4099884033203,255.94729614257807,254.2835235595703,288.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417510686442,2.2440367786202842e-08,0.0011417286004871,-0.0577594116330146,0.0,0.0,0.0,-0.0159374289214611,60.0,-26.71409034729004,-0.0,-8.887959523917743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001069784775609,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0001126534334616,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,8.320550114149228e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001126535498769,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0005343779339455,290.1670837402344,294.1499938964844,254.25,253.3984832763672,255.91323852539065,254.2657928466797,288.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398530332371,2.221838180105351e-08,0.0011398307979106,-0.057180531322956,0.0,0.0,0.0,-0.0158273838460445,60.0,-26.67137336730957,-0.0,-8.858432209990499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001069784775609,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0001126534334616,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,8.320550114149228e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001126535498769,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0005343779339455,290.1670837402344,294.1499938964844,254.25,253.3984832763672,255.91323852539065,254.2657928466797,288.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398530332371,2.221838180105351e-08,0.0011398307979106,-0.057180531322956,0.0,0.0,0.0,-0.0158273838460445,60.0,-26.67137336730957,-0.0,-8.858432209990499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0001067725606844,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0001124365953728,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525756835937,0.0,0.0,0.0001124367117881,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.0005333494045771,290.1530456542969,294.1499938964844,254.24234008789065,253.39083862304688,255.8796844482422,254.2530670166016,288.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376589536666,2.19617710683906e-08,0.0011376369511708,-0.056511290371418,0.0,0.0,0.0,-0.0157001726329326,60.0,-26.61782455444336,-0.0,-8.824360264725328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0001067725606844,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0001124365953728,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525756835937,0.0,0.0,0.0001124367117881,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.0005333494045771,290.1530456542969,294.1499938964844,254.24234008789065,253.39083862304688,255.8796844482422,254.2530670166016,288.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376589536666,2.19617710683906e-08,0.0011376369511708,-0.056511290371418,0.0,0.0,0.0,-0.0157001726329326,60.0,-26.61782455444336,-0.0,-8.824360264725328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001065412507159,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,0.0001121930108638,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,8.286543015856296e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.0001121931200032,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.0005321939243003,290.13897705078125,294.1499938964844,254.2366943359375,253.38487243652344,255.8468017578125,254.24449157714844,288.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.1673510985920075e-08,0.0011351724388077,-0.0557594150304794,0.0,0.0,0.0,-0.0155572704970836,60.0,-26.554182052612305,-0.0,-8.786163618879075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001065412507159,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,0.0001121930108638,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,8.286543015856296e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.0001121931200032,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.0005321939243003,290.13897705078125,294.1499938964844,254.2366943359375,253.38487243652344,255.8468017578125,254.24449157714844,288.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.1673510985920075e-08,0.0011351724388077,-0.0557594150304794,0.0,0.0,0.0,-0.0155572704970836,60.0,-26.554182052612305,-0.0,-8.786163618879075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,0.0001064167518052,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0001120619199355,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565734863281,0.0,0.0,8.27686017146334e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,0.0001120620217989,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,0.0005315720918588,290.1319274902344,294.1499938964844,254.2345733642578,253.38247680664065,255.83058166503903,254.2411346435547,288.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.1518372861351054e-08,0.0011338462354615,-0.0553547255694866,0.0,0.0,0.0,-0.015480363741517,60.0,-26.519760131835938,-0.0,-8.765641013042116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,0.0001062840383383,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,0.0001119221560657,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,8.266537770396098e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,0.000111922265205,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,0.0005309091648086,290.1248779296875,294.1499938964844,254.23291015625,253.3804473876953,255.81455993652344,254.23843383789065,288.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324535589665,2.1352985157818694e-08,0.0011324321385473,-0.0549232736229896,0.0,0.0,0.0,-0.0153983747586607,60.0,-26.482929229736328,-0.0,-8.743789692289283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
