time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,0.0001059989444911,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,0.0001116219427785,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,8.244364289566875e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0001116220446419,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0005294851143844,290.1107482910156,294.1499938964844,254.2308349609375,253.3774261474609,255.78298950195312,254.2344207763672,288.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294158175587,2.099771734265232e-08,0.0011293947463855,-0.0539963692426681,0.0,0.0,0.0,-0.0152222560718655,60.0,-26.403583526611328,-0.0,-8.696941478092415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,0.0001059989444911,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,0.0001116219427785,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,8.244364289566875e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0001116220446419,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0005294851143844,290.1107482910156,294.1499938964844,254.2308349609375,253.3774261474609,255.78298950195312,254.2344207763672,288.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294158175587,2.099771734265232e-08,0.0011293947463855,-0.0539963692426681,0.0,0.0,0.0,-0.0152222560718655,60.0,-26.403583526611328,-0.0,-8.696941478092415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.000105684826849,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001112911631935,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,8.21993307908997e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,0.0001112912650569,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,0.0005279160686768,290.0966186523437,294.1499938964844,254.2303009033203,253.37567138671875,255.7521209716797,254.232162475586,288.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628645494944e-08,0.0011260481551289,-0.0529749579727649,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.31599235534668,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.000105684826849,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001112911631935,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,8.21993307908997e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,0.0001112912650569,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,0.0005279160686768,290.0966186523437,294.1499938964844,254.2303009033203,253.37567138671875,255.7521209716797,254.232162475586,288.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628645494944e-08,0.0011260481551289,-0.0529749579727649,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.31599235534668,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,0.0001053419546224,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0001109301010728,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,8.193264511646703e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,0.0001109302029362,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0005262033082544,290.0824584960937,294.1499938964844,254.23114013671875,253.37506103515625,255.7219390869141,254.2313842773437,288.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.220319747924805,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,0.0001053419546224,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0001109301010728,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,8.193264511646703e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,0.0001109302029362,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0005262033082544,290.0824584960937,294.1499938964844,254.23114013671875,253.37506103515625,255.7219390869141,254.2313842773437,288.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.220319747924805,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439758300781,0.0,0.0,0.000110538341687,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915100097656,0.0,0.0,8.164329483406618e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001105384435504,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0005243450286798,290.0682983398437,294.1499938964844,254.23321533203125,253.37545776367188,255.69244384765625,254.23193359375,288.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.11669540405273,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439758300781,0.0,0.0,0.000110538341687,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915100097656,0.0,0.0,8.164329483406618e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001105384435504,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0005243450286798,290.0682983398437,294.1499938964844,254.23321533203125,253.37545776367188,255.69244384765625,254.23193359375,288.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.11669540405273,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,0.0001047735786414,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.0001103315807995,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,8.149057975970209e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,0.0001103316753869,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,0.0005233642295934,290.06121826171875,294.1499938964844,254.23464965820312,253.37599182128903,255.6779937744141,254.2327117919922,288.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.061559677124023,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0001045707394951,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0001101179805118,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,8.133281517075375e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0001101180750993,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0005223510088399,290.0541381835937,294.1499938964844,254.23634338378903,253.37673950195312,255.6637420654297,254.2337646484375,288.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141789145767,-0.0493510551750659,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.00466728210449,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,8.100363629637286e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,0.0001096723935916,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.554443359375,0.0,0.0,0.0005202369065955,290.0399780273437,294.1499938964844,254.2403717041016,253.3787536621093,255.63575744628903,254.236557006836,288.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88608169555664,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,8.100363629637286e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,0.0001096723935916,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.554443359375,0.0,0.0,0.0005202369065955,290.0399780273437,294.1499938964844,254.2403717041016,253.3787536621093,255.63575744628903,254.236557006836,288.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88608169555664,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001092040911316,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,8.065781730692834e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0005180159932933,290.0258178710937,294.1499938964844,254.24514770507807,253.3813934326172,255.60858154296875,254.2402801513672,288.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.76098251342773,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001092040911316,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,8.065781730692834e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0005180159932933,290.0258178710937,294.1499938964844,254.24514770507807,253.3813934326172,255.60858154296875,254.2402801513672,288.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.76098251342773,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0001087191849364,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,8.029967284528539e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001087192795239,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,0.000515715801157,290.0116577148437,294.1499938964844,254.25050354003903,253.384521484375,255.58206176757807,254.2446136474609,288.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.63140296936035,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0001087191849364,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,8.029967284528539e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001087192795239,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,0.000515715801157,290.0116577148437,294.1499938964844,254.25050354003903,253.384521484375,255.58206176757807,254.2446136474609,288.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.63140296936035,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,0.0001027698817779,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,0.0001082216840586,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036315917969,0.0,0.0,0.000513355480507,289.9974975585937,294.1499938964844,254.2562866210937,253.38800048828125,255.5563507080078,254.24954223632807,288.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,-0.0132275531068444,60.0,-25.49764060974121,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,0.0001027698817779,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,0.0001082216840586,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036315917969,0.0,0.0,0.000513355480507,289.9974975585937,294.1499938964844,254.2562866210937,253.38800048828125,255.5563507080078,254.24954223632807,288.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,-0.0132275531068444,60.0,-25.49764060974121,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0001025306555675,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0001079696739907,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124694824219,0.0,0.0,7.974608161021024e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001079697685781,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,0.0005121604772284,289.9904479980469,294.1499938964844,254.25927734375,253.38983154296875,255.5437774658203,254.25216674804688,288.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.429777145385746,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,0.000102290417999,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.0001077166962204,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,7.95592277427204e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,0.0001077167835319,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,0.000510960468091,289.9833679199219,294.1499938964844,254.2623291015625,253.39170837402344,255.53140258789065,254.2548828125,288.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.36148452758789,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001018092007143,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,0.0001072099476004,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29107666015625,0.0,0.0,7.91849524830468e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001072100421879,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,0.0005085567245259,289.9692687988281,294.1499938964844,254.2684631347656,253.3954925537109,255.5071716308593,254.2604522705078,288.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.22435188293457,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001018092007143,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,0.0001072099476004,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29107666015625,0.0,0.0,7.91849524830468e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001072100421879,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,0.0005085567245259,289.9692687988281,294.1499938964844,254.2684631347656,253.3954925537109,255.5071716308593,254.2604522705078,288.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.22435188293457,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,7.881276542320848e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0005061664269305,289.9551696777344,294.1499938964844,254.2745513916016,253.3992462158203,255.4835662841797,254.26611328125,288.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.08735084533692,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,7.881276542320848e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0005061664269305,289.9551696777344,294.1499938964844,254.2745513916016,253.3992462158203,255.4835662841797,254.26611328125,288.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.08735084533692,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.000106210623926,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,7.844685023883358e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369812011719,0.0,0.0,0.0005038164090365,289.94110107421875,294.1499938964844,254.28042602539065,253.40283203125,255.460678100586,254.2717437744141,288.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594500719056214e-08,0.0010746471816673,-0.0372690334916114,0.0,0.0,0.0,-0.012047934345901,60.0,-24.952043533325195,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.000106210623926,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,7.844685023883358e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369812011719,0.0,0.0,0.0005038164090365,289.94110107421875,294.1499938964844,254.28042602539065,253.40283203125,255.460678100586,254.2717437744141,288.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594500719056214e-08,0.0010746471816673,-0.0372690334916114,0.0,0.0,0.0,-0.012047934345901,60.0,-24.952043533325195,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001057270783348,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,0.0001057271583704,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.0005015226779505,289.9270324707031,294.1499938964844,254.2859039306641,253.40611267089844,255.43836975097656,254.27723693847656,288.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022342398334333e-08,0.0010697549441829,-0.0357726626098156,0.0,0.0,0.0,-0.0117642926052212,60.0,-24.819135665893555,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001057270783348,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,0.0001057271583704,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.0005015226779505,289.9270324707031,294.1499938964844,254.2859039306641,253.40611267089844,255.43836975097656,254.27723693847656,288.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022342398334333e-08,0.0010697549441829,-0.0357726626098156,0.0,0.0,0.0,-0.0117642926052212,60.0,-24.819135665893555,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,0.0001001771452138,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0001054913154803,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,7.791556708980352e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,0.0001054913955158,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,0.0005004043341614,289.9200134277344,294.1499938964844,254.2884521484375,253.4075927734375,255.427474975586,254.2798614501953,288.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743382432096496e-08,0.0010673695942386,-0.0350430086255073,0.0,0.0,0.0,-0.0116260005161166,60.0,-24.754262924194336,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,9.995752770919351e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0001052600491675,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,7.774475670885295e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,0.000105260129203,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0004993072943761,289.9129943847656,294.1499938964844,254.2908630371093,253.4089508056641,255.416732788086,254.2823944091797,288.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469738213700566e-08,0.0010650297626852,-0.034327208995819,0.0,0.0,0.0,-0.0114903440698981,60.0,-24.69042015075684,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,9.953248081728816e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0004971841117367,289.8989562988281,294.1499938964844,254.29510498046875,253.41123962402344,255.3956451416016,254.28713989257807,288.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.566221237182617,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,9.953248081728816e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0004971841117367,289.8989562988281,294.1499938964844,254.29510498046875,253.41123962402344,255.3956451416016,254.28713989257807,288.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.566221237182617,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,0.0001043873489834,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0004951676237396,289.8849182128906,294.1499938964844,254.2985076904297,253.412826538086,255.37510681152344,254.29132080078125,288.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.44759750366211,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,0.0001043873489834,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0004951676237396,289.8849182128906,294.1499938964844,254.2985076904297,253.412826538086,255.37510681152344,254.29132080078125,288.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.44759750366211,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.0004932670271955,289.87091064453125,294.1499938964844,254.3008728027344,253.41360473632807,255.3550567626953,254.2948455810547,288.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.3352108001709,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.0004932670271955,289.87091064453125,294.1499938964844,254.3008728027344,253.41360473632807,255.3550567626953,254.2948455810547,288.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.3352108001709,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,7.652750355191529e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0004914897144772,289.8569030761719,294.1499938964844,254.30206298828125,253.4134216308593,255.33551025390625,254.29751586914065,288.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.229869842529297,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,7.652750355191529e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0004914897144772,289.8569030761719,294.1499938964844,254.30206298828125,253.4134216308593,255.33551025390625,254.29751586914065,288.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.229869842529297,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137451171875,0.0,0.0,9.822475112741812e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948303222656,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,0.0001034354354487,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,0.0004906518151983,289.8498840332031,294.1499938964844,254.3021697998047,253.4129333496093,255.325912475586,254.2984619140625,288.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.180076599121094,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
