time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,7.627076411154121e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,0.0001032644649967,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32305908203125,0.0,0.0,0.0004898408078588,289.8428955078125,294.1499938964844,254.3019256591797,253.4121551513672,255.31640625,254.29920959472656,288.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.1317138671875,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.0004883211804553,289.8288879394531,294.1499938964844,254.30029296875,253.40968322753903,255.2976837158203,254.2998809814453,288.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.0408878326416,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.0004883211804553,289.8288879394531,294.1499938964844,254.30029296875,253.40968322753903,255.2976837158203,254.2998809814453,288.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.0408878326416,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,7.581801037304103e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0004869331314694,289.8148803710937,294.1499938964844,254.29698181152344,253.40586853027344,255.27932739257807,254.2993011474609,288.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.957887649536133,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,7.581801037304103e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0004869331314694,289.8148803710937,294.1499938964844,254.29698181152344,253.40586853027344,255.27932739257807,254.2993011474609,288.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.957887649536133,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,0.0004856751183979,289.8008728027344,294.1499938964844,254.2918701171875,253.40057373046875,255.26126098632807,254.2974090576172,287.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.882539749145508,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,0.0004856751183979,289.8008728027344,294.1499938964844,254.2918701171875,253.40057373046875,255.26126098632807,254.2974090576172,287.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.882539749145508,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,0.0004845446092076,289.7868347167969,294.1499938964844,254.28477478027344,253.39366149902344,255.24346923828125,254.29405212402344,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901549398899,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.814905166625977,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,0.0004845446092076,289.7868347167969,294.1499938964844,254.28477478027344,253.39366149902344,255.24346923828125,254.29405212402344,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901549398899,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.814905166625977,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,7.536570046795532e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0001020390773192,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511291503906,0.0,0.0,0.00048402819084,289.7798156738281,294.1499938964844,254.28042602539065,253.3895721435547,255.2346649169922,254.291748046875,287.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537081236318e-09,0.0010324409231543,-0.024352902546525,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.784168243408203,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001019358969642,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.000483538780827,289.7727966308594,294.1499938964844,254.2755279541016,253.38504028320312,255.22589111328125,254.2890625,287.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536455181091696e-09,0.0010313969105482,-0.0240332670509815,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.755090713500977,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.0001017495596897,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0004826548974961,289.7587585449219,294.1499938964844,254.2639923095703,253.37452697753903,255.20846557617188,254.28233337402344,287.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315978211077436e-09,0.0010295116808265,-0.023455997928977,0.0,0.0,0.0,-0.00943114887923,60.0,-23.702890396118164,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.0001017495596897,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0004826548974961,289.7587585449219,294.1499938964844,254.2639923095703,253.37452697753903,255.20846557617188,254.28233337402344,287.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315978211077436e-09,0.0010295116808265,-0.023455997928977,0.0,0.0,0.0,-0.00943114887923,60.0,-23.702890396118164,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,9.647021943237633e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.0001015877569443,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,7.50324034015648e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0001015878224279,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21142578125,0.0,0.0,0.0004818877205252,289.74468994140625,294.1499938964844,254.25,253.36203002929688,255.191146850586,254.2738342285156,287.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124616617839363e-09,0.0010278752306476,-0.0229549389332532,0.0,0.0,0.0,-0.0093362815678119,60.0,-23.65796661376953,-0.0,-7.203568230806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,9.647021943237633e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.0001015877569443,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,7.50324034015648e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0001015878224279,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21142578125,0.0,0.0,0.0004818877205252,289.74468994140625,294.1499938964844,254.25,253.36203002929688,255.191146850586,254.2738342285156,287.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124616617839363e-09,0.0010278752306476,-0.0229549389332532,0.0,0.0,0.0,-0.0093362815678119,60.0,-23.65796661376953,-0.0,-7.203568230806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,9.633935405872762e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630859375,0.0,0.0,0.0001014499430311,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,7.49306200305e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,0.0001014500085148,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,0.0004812339902855,289.7305908203125,294.1499938964844,254.2347412109375,253.3485107421875,255.17388916015625,254.26345825195312,287.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.96155327723136e-09,0.0010264808079227,-0.0225279629230499,0.0,0.0,0.0,-0.0092554436996579,60.0,-23.6203842163086,-0.0,-7.18403541100088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,9.633935405872762e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630859375,0.0,0.0,0.0001014499430311,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,7.49306200305e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,0.0001014500085148,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,0.0004812339902855,289.7305908203125,294.1499938964844,254.2347412109375,253.3485107421875,255.17388916015625,254.26345825195312,287.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.96155327723136e-09,0.0010264808079227,-0.0225279629230499,0.0,0.0,0.0,-0.0092554436996579,60.0,-23.6203842163086,-0.0,-7.18403541100088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,9.622973448131232e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001013345172395,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,7.4845360359177e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,0.0001013345827232,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0004806864599231,289.71649169921875,294.1499938964844,254.2194976806641,253.3350524902344,255.1566925048828,254.25167846679688,287.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253217769786,8.824974528920393e-09,0.0010253129294142,-0.0221703276038169,0.0,0.0,0.0,-0.0091877356171607,60.0,-23.5888614654541,-0.0,-7.167696480792074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,9.622973448131232e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001013345172395,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,7.4845360359177e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,0.0001013345827232,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0004806864599231,289.71649169921875,294.1499938964844,254.2194976806641,253.3350524902344,255.1566925048828,254.25167846679688,287.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253217769786,8.824974528920393e-09,0.0010253129294142,-0.0221703276038169,0.0,0.0,0.0,-0.0091877356171607,60.0,-23.5888614654541,-0.0,-7.167696480792074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,9.61820624070242e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,0.000101284313132,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,7.480828207917511e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0001012843786156,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,0.0004804483323823,289.7094116210937,294.1499938964844,254.21188354492188,253.32833862304688,255.1481170654297,254.24542236328125,287.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248137405142,8.765571379854009e-09,0.0010248048929497,-0.0220147762447595,0.0,0.0,0.0,-0.0091582871973514,60.0,-23.575010299682617,-0.0,-7.16059531669089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614318847656,0.0,0.0,9.61385085247457e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,0.0001012384527712,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,7.477440522052348e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,0.0001012385182548,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.0004802307812497,289.70233154296875,294.1499938964844,254.2042694091797,253.32164001464844,255.1395568847656,254.23898315429688,287.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024349592626,8.71130634294559e-09,0.0010243408614769,-0.0218726769089698,0.0,0.0,0.0,-0.0091313850134611,60.0,-23.56220245361328,-0.0,-7.154111614227078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,9.60634497459978e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0001011594067676,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,7.471603021258488e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,0.0001011594722513,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0004798558657057,289.68817138671875,294.1499938964844,254.1890411376953,253.3082427978516,255.12245178222656,254.2257080078125,287.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235497029498,8.617779378994328e-09,0.001023541088216,-0.0216277632862329,0.0,0.0,0.0,-0.0090850200504064,60.0,-23.539569854736328,-0.0,-7.142944014049135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,9.60634497459978e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0001011594067676,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,7.471603021258488e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,0.0001011594722513,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0004798558657057,289.68817138671875,294.1499938964844,254.1890411376953,253.3082427978516,255.12245178222656,254.2257080078125,287.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235497029498,8.617779378994328e-09,0.001023541088216,-0.0216277632862329,0.0,0.0,0.0,-0.0090850200504064,60.0,-23.539569854736328,-0.0,-7.142944014049135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,9.600188059266657e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,0.0001010945779853,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,7.466813985956833e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.000101094636193,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0004795483255293,289.6739807128906,294.1499938964844,254.17379760742188,253.2948608398437,255.1054077148437,254.21192932128903,287.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022893586196,8.541063856171151e-09,0.0010228850878775,-0.021426873281598,0.0,0.0,0.0,-0.0090469885617494,60.0,-23.521026611328125,-0.0,-7.133790091984339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,9.600188059266657e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,0.0001010945779853,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,7.466813985956833e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.000101094636193,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0004795483255293,289.6739807128906,294.1499938964844,254.17379760742188,253.2948608398437,255.1054077148437,254.21192932128903,287.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022893586196,8.541063856171151e-09,0.0010228850878775,-0.021426873281598,0.0,0.0,0.0,-0.0090469885617494,60.0,-23.521026611328125,-0.0,-7.133790091984339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,9.595210576662794e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,0.0001010421547107,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,7.462942448910326e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,0.0001010422201943,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.0004792996915057,289.6597595214844,294.1499938964844,254.1585388183593,253.281494140625,255.08840942382807,254.1978454589844,287.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223630815744,8.479034363517712e-09,0.0010223546996712,-0.0212644338607788,0.0,0.0,0.0,-0.0090162372216582,60.0,-23.505369186401367,-0.0,-7.12639263156234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,9.595210576662794e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,0.0001010421547107,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,7.462942448910326e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,0.0001010422201943,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.0004792996915057,289.6597595214844,294.1499938964844,254.1585388183593,253.281494140625,255.08840942382807,254.1978454589844,287.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223630815744,8.479034363517712e-09,0.0010223546996712,-0.0212644338607788,0.0,0.0,0.0,-0.0090162372216582,60.0,-23.505369186401367,-0.0,-7.12639263156234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,9.591341222403572e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001010014093481,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,7.4599331128411e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520568847656,0.0,0.0,0.0001010014748317,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,0.0004791064129676,289.6454772949219,294.1499938964844,254.14321899414065,253.26809692382807,255.07144165039065,254.1834411621093,287.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219507385045,8.43082137436113e-09,0.0010219423566013,-0.0211381800472736,0.0,0.0,0.0,-0.0089923366904258,60.0,-23.49292182922364,-0.0,-7.120645761915513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,9.591341222403572e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001010014093481,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,7.4599331128411e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520568847656,0.0,0.0,0.0001010014748317,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,0.0004791064129676,289.6454772949219,294.1499938964844,254.14321899414065,253.26809692382807,255.07144165039065,254.1834411621093,287.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219507385045,8.43082137436113e-09,0.0010219423566013,-0.0211381800472736,0.0,0.0,0.0,-0.0089923366904258,60.0,-23.49292182922364,-0.0,-7.120645761915513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,9.589702676748856e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001009841580525,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,7.458658365067095e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0001009842162602,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927734375,0.0,0.0,0.0004790245729964,289.6383361816406,294.1499938964844,254.1355438232422,253.2613983154297,255.0629730224609,254.1761779785156,287.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217761155217,8.410401264313805e-09,0.0010217677336186,-0.0210847035050392,0.0,0.0,0.0,-0.0089822132140398,60.0,-23.48750114440918,-0.0,-7.118212863588269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,9.588323882780968e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0001009696352411,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,7.457585888914764e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,0.0001009697007248,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,0.0004789557133335,289.6311950683594,294.1499938964844,254.1278533935547,253.25469970703125,255.05450439453125,254.16883850097656,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216291993856,8.393219452784706e-09,0.0010216208174824,-0.0210397075861692,0.0,0.0,0.0,-0.0089736953377723,60.0,-23.48274803161621,-0.0,-7.116165079423808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,9.586063242750242e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,0.0001009458283078,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,7.455828017555177e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,0.0001009458865155,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690612792969,0.0,0.0,0.0004788427904713,289.61688232421875,294.1499938964844,254.1124267578125,253.2412567138672,255.03761291503903,254.1540679931641,287.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213882196694,8.365044656954979e-09,0.0010213798377662,-0.0209659244865179,0.0,0.0,0.0,-0.0089597273617982,60.0,-23.47466087341309,-0.0,-7.112809186082816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,9.586063242750242e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,0.0001009458283078,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,7.455828017555177e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,0.0001009458865155,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690612792969,0.0,0.0,0.0004788427904713,289.61688232421875,294.1499938964844,254.1124267578125,253.2412567138672,255.03761291503903,254.1540679931641,287.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213882196694,8.365044656954979e-09,0.0010213798377662,-0.0209659244865179,0.0,0.0,0.0,-0.0089597273617982,60.0,-23.47466087341309,-0.0,-7.112809186082816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,9.58444579737261e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,0.000100928802567,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,7.454570004483685e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.0001009288607747,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,0.0004787620273418,289.6025085449219,294.1499938964844,254.096908569336,253.227783203125,255.020736694336,254.1391143798828,287.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.344890112255143e-09,0.0010212075430899,-0.0209131464362144,0.0,0.0,0.0,-0.0089497361332178,60.0,-23.46841049194336,-0.0,-7.110408972721417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,9.58444579737261e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,0.000100928802567,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,7.454570004483685e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.0001009288607747,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,0.0004787620273418,289.6025085449219,294.1499938964844,254.096908569336,253.227783203125,255.020736694336,254.1391143798828,287.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.344890112255143e-09,0.0010212075430899,-0.0209131464362144,0.0,0.0,0.0,-0.0089497361332178,60.0,-23.46841049194336,-0.0,-7.110408972721417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.58333257585764e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.0001009170809993,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,7.453704165527597e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.000100917139207,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0004787064390257,289.5881042480469,294.1499938964844,254.0813140869141,253.2142333984375,255.0038909912109,254.1240081787109,287.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210971813648,8.331016765339427e-09,0.0010210887994617,-0.0208768136799335,0.0,0.0,0.0,-0.0089428583160042,60.0,-23.46362495422364,-0.0,-7.108756960860775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.58333257585764e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.0001009170809993,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,7.453704165527597e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.000100917139207,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0004787064390257,289.5881042480469,294.1499938964844,254.0813140869141,253.2142333984375,255.0038909912109,254.1240081787109,287.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210971813648,8.331016765339427e-09,0.0010210887994617,-0.0208768136799335,0.0,0.0,0.0,-0.0089428583160042,60.0,-23.46362495422364,-0.0,-7.108756960860775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,9.582622442394496e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0001009096013149,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,7.45315192034468e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88214111328125,0.0,0.0,0.0001009096595225,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.0004786709905602,289.5736694335937,294.1499938964844,254.0655975341797,253.2006225585937,254.9870758056641,254.10874938964844,287.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322162514673437e-09,0.0010210131295025,-0.0208536274731159,0.0,0.0,0.0,-0.0089384689927101,60.0,-23.46012306213379,-0.0,-7.107702515440907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,9.582622442394496e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0001009096013149,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,7.45315192034468e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88214111328125,0.0,0.0,0.0001009096595225,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.0004786709905602,289.5736694335937,294.1499938964844,254.0655975341797,253.2006225585937,254.9870758056641,254.10874938964844,287.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322162514673437e-09,0.0010210131295025,-0.0208536274731159,0.0,0.0,0.0,-0.0089384689927101,60.0,-23.46012306213379,-0.0,-7.107702515440907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
