time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,9.58236851147376e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,0.0001009069310384,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899230957031,0.0,0.0,7.452954014297575e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,0.0001009069819701,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,0.0004786582721862,289.5664367675781,294.1499938964844,254.0577087402344,253.1937866210937,254.97866821289065,254.10107421875,287.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318991717715107e-09,0.0010209860047325,-0.0208453219383955,0.0,0.0,0.0,-0.0089368969202041,60.0,-23.45871925354004,-0.0,-7.107325217248217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,9.58217860898003e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,0.0001009049301501,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827819824219,0.0,0.0,7.452807039953768e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,0.0001009049883577,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,0.0004786488134413,289.5592041015625,294.1499938964844,254.04977416992188,253.1869354248047,254.9702606201172,254.0933532714844,287.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316624722226607e-09,0.0010209657484665,-0.020839124917984,0.0,0.0,0.0,-0.0089357234537601,60.0,-23.457529067993164,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0004786349309142,289.544677734375,294.1499938964844,254.0338134765625,253.1731414794922,254.95347595214844,254.0778045654297,287.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45559310913086,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0004786349309142,289.544677734375,294.1499938964844,254.0338134765625,253.1731414794922,254.95347595214844,254.0778045654297,287.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45559310913086,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468688964844,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.0004786235222127,289.5301513671875,294.1499938964844,254.0177154541016,253.15924072265625,254.93670654296875,254.06211853027344,287.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.454051971435547,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468688964844,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.0004786235222127,289.5301513671875,294.1499938964844,254.0177154541016,253.15924072265625,254.93670654296875,254.06211853027344,287.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.454051971435547,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,7.452195131918415e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,0.0004786095814779,289.5155639648437,294.1499938964844,254.0014495849609,253.14523315429688,254.91995239257807,254.0462951660156,287.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.45265388488769,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,7.452195131918415e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,0.0004786095814779,289.5155639648437,294.1499938964844,254.0014495849609,253.14523315429688,254.91995239257807,254.0462951660156,287.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.45265388488769,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254699707031,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0004785862693097,289.5009460449219,294.1499938964844,253.98501586914065,253.131088256836,254.9031982421875,254.0303192138672,287.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.451101303100582,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254699707031,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0004785862693097,289.5009460449219,294.1499938964844,253.98501586914065,253.131088256836,254.9031982421875,254.0303192138672,287.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.451101303100582,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001008884282782,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,7.451587589457631e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,0.0004785705823451,289.49365234375,294.1499938964844,253.9767303466797,253.1239471435547,254.8948211669922,254.02227783203125,287.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.450210571289062,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,9.58018281380646e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0001008839099085,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,7.451254350598902e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972412109375,0.0,0.0,0.0001008839608402,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,0.0004785491619259,289.486328125,294.1499938964844,253.9683990478516,253.1167907714844,254.88644409179688,254.01419067382807,287.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207610903307,8.291721975695054e-09,0.0010207528248429,-0.0207739099860191,0.0,0.0,0.0,-0.0089233787730336,60.0,-23.449169158935547,-0.0,-7.104078747488529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,9.579063043929636e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0001008721228572,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,7.450383418472484e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829895019531,0.0,0.0,0.0001008721737889,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105529785156,0.0,0.0,0.0004784932243637,289.4716491699219,294.1499938964844,253.9515838623047,253.1023406982422,254.86968994140625,253.99790954589844,287.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277766028186306e-09,0.001020633499138,-0.0207373611629009,0.0,0.0,0.0,-0.0089164599776268,60.0,-23.446578979492188,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,9.579063043929636e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0001008721228572,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,7.450383418472484e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829895019531,0.0,0.0,0.0001008721737889,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105529785156,0.0,0.0,0.0004784932243637,289.4716491699219,294.1499938964844,253.9515838623047,253.1023406982422,254.86968994140625,253.99790954589844,287.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277766028186306e-09,0.001020633499138,-0.0207373611629009,0.0,0.0,0.0,-0.0089164599776268,60.0,-23.446578979492188,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,9.577435412211344e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691711425781,0.0,0.0,0.000100854987977,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,7.449117401847616e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,0.0001008550389087,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,0.0004784119664691,289.4569396972656,294.1499938964844,253.9345703125,253.0877227783203,254.8529510498047,253.98147583007807,287.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204684222117,8.257486250329293e-09,0.0010204601567238,-0.020684253424406,0.0,0.0,0.0,-0.0089064063504338,60.0,-23.443096160888672,-0.0,-7.100003784898945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,9.577435412211344e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691711425781,0.0,0.0,0.000100854987977,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,7.449117401847616e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,0.0001008550389087,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,0.0004784119664691,289.4569396972656,294.1499938964844,253.9345703125,253.0877227783203,254.8529510498047,253.98147583007807,287.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204684222117,8.257486250329293e-09,0.0010204601567238,-0.020684253424406,0.0,0.0,0.0,-0.0089064063504338,60.0,-23.443096160888672,-0.0,-7.100003784898945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,9.575225703883916e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536071777344,0.0,0.0,0.0001008317194646,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,7.447398820659146e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,0.0001008317703963,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.000478301604744,289.44219970703125,294.1499938964844,253.9173278808593,253.0729217529297,254.8361968994141,253.96487426757807,287.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.22994916660491e-09,0.0010202246485278,-0.0206121373921632,0.0,0.0,0.0,-0.0088927550241351,60.0,-23.43842315673828,-0.0,-7.096727472344355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,9.575225703883916e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536071777344,0.0,0.0,0.0001008317194646,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,7.447398820659146e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,0.0001008317703963,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.000478301604744,289.44219970703125,294.1499938964844,253.9173278808593,253.0729217529297,254.8361968994141,253.96487426757807,287.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.22994916660491e-09,0.0010202246485278,-0.0206121373921632,0.0,0.0,0.0,-0.0088927550241351,60.0,-23.43842315673828,-0.0,-7.096727472344355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,9.572321869200096e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001008011386147,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,7.445140363415703e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0001008011895464,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,0.000478156551253,289.42742919921875,294.1499938964844,253.8998413085937,253.0579376220703,254.8194274902344,253.9480895996093,287.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193763001429488e-09,0.0010199153330177,-0.0205173715949058,0.0,0.0,0.0,-0.0088748158887028,60.0,-23.43238639831543,-0.0,-7.09242300445112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,9.572321869200096e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001008011386147,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,7.445140363415703e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0001008011895464,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,0.000478156551253,289.42742919921875,294.1499938964844,253.8998413085937,253.0579376220703,254.8194274902344,253.9480895996093,287.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193763001429488e-09,0.0010199153330177,-0.0205173715949058,0.0,0.0,0.0,-0.0088748158887028,60.0,-23.43238639831543,-0.0,-7.09242300445112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,9.570577094564214e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,0.0001007827595458,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,7.443782669724897e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,0.0001007828104775,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0004780693852808,289.4200439453125,294.1499938964844,253.8910217285156,253.0503692626953,254.81105041503903,253.93963623046875,287.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197375668212,8.172018617358391e-09,0.0010197293013334,-0.0204604268074035,0.0,0.0,0.0,-0.0088640367612242,60.0,-23.42875289916992,-0.0,-7.089836628892955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,9.568645327817649e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,0.0001007624159683,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,7.442280184477568e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257385253906,0.0,0.0,0.0001007624669,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84698486328125,0.0,0.0,0.000477972876979,289.4126281738281,294.1499938964844,253.8821258544922,253.0427398681641,254.8026580810547,253.93115234375,287.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.147945429470838e-09,0.0010195234790444,-0.0203973855823278,0.0,0.0,0.0,-0.0088521027937531,60.0,-23.424739837646484,-0.0,-7.086974562753312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,9.564076754031704e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001007143146125,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,7.438727334374562e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,0.0001007143582683,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,0.0004777447029482,289.3978271484375,294.1499938964844,253.8641357421875,253.0273284912109,254.785873413086,253.91403198242188,287.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019044779241,8.091022962730676e-09,0.0010190366301685,-0.0202483125030994,0.0,0.0,0.0,-0.0088238837197422,60.0,-23.41525077819824,-0.0,-7.08020806428067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,9.564076754031704e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001007143146125,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,7.438727334374562e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,0.0001007143582683,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,0.0004777447029482,289.3978271484375,294.1499938964844,253.8641357421875,253.0273284912109,254.785873413086,253.91403198242188,287.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019044779241,8.091022962730676e-09,0.0010190366301685,-0.0202483125030994,0.0,0.0,0.0,-0.0088238837197422,60.0,-23.41525077819824,-0.0,-7.08020806428067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,9.558655438013376e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001006572274491,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,7.434510916937143e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,0.0001006572711048,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,0.0004774739209096,289.38299560546875,294.1499938964844,253.8458709716797,253.0116729736328,254.76907348632807,253.89675903320312,287.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184672428295,8.023475217555642e-09,0.0010184592101722,-0.0200714115053415,0.0,0.0,0.0,-0.0087903980165719,60.0,-23.403987884521484,-0.0,-7.072183194622994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,9.558655438013376e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001006572274491,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,7.434510916937143e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,0.0001006572711048,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,0.0004774739209096,289.38299560546875,294.1499938964844,253.8458709716797,253.0116729736328,254.76907348632807,253.89675903320312,287.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184672428295,8.023475217555642e-09,0.0010184592101722,-0.0200714115053415,0.0,0.0,0.0,-0.0087903980165719,60.0,-23.403987884521484,-0.0,-7.072183194622994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,9.552227857057004e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0001005895319394,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,7.429510878864676e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.0001005895828711,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,0.0004771528183482,289.3681335449219,294.1499938964844,253.8273162841797,252.99578857421875,254.75225830078125,253.8793029785156,287.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177823714911,7.943381064023924e-09,0.0010177744552493,-0.019861651584506,0.0,0.0,0.0,-0.0087506920099258,60.0,-23.390575408935547,-0.0,-7.062674001190318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,9.552227857057004e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0001005895319394,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,7.429510878864676e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.0001005895828711,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,0.0004771528183482,289.3681335449219,294.1499938964844,253.8273162841797,252.99578857421875,254.75225830078125,253.8793029785156,287.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177823714911,7.943381064023924e-09,0.0010177744552493,-0.019861651584506,0.0,0.0,0.0,-0.0087506920099258,60.0,-23.390575408935547,-0.0,-7.062674001190318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,9.544815839035437e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76007080078125,0.0,0.0,0.0001005114827421,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,7.423746137646958e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,0.0001005115263978,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.000476782588521,289.3532409667969,294.1499938964844,253.8084716796875,252.97964477539065,254.73541259765625,253.86167907714844,287.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169926099479,7.851028271943505e-09,0.001016984693706,-0.0196197815239429,0.0,0.0,0.0,-0.0087049081921577,60.0,-23.374895095825195,-0.0,-7.05171672166216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,9.544815839035437e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76007080078125,0.0,0.0,0.0001005114827421,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,7.423746137646958e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,0.0001005115263978,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.000476782588521,289.3532409667969,294.1499938964844,253.8084716796875,252.97964477539065,254.73541259765625,253.86167907714844,287.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169926099479,7.851028271943505e-09,0.001016984693706,-0.0196197815239429,0.0,0.0,0.0,-0.0087049081921577,60.0,-23.374895095825195,-0.0,-7.05171672166216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,9.540739847579972e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,0.0001004685618681,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,7.420576002914459e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,0.0001004686055239,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,0.0004765789781231,289.3457946777344,294.1499938964844,253.79893493652344,252.9714813232422,254.7269897460937,253.852783203125,287.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165582643821,7.800242229905052e-09,0.0010165504645556,-0.0194867756217718,0.0,0.0,0.0,-0.0086797326803207,60.0,-23.36625289916992,-0.0,-7.045695582519329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,9.536389552522452e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,0.000100422752439,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,0.0001004227960947,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.0004763616889249,289.3383483886719,294.1499938964844,253.789306640625,252.9632263183593,254.7185516357422,253.84385681152344,287.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746040253664432e-09,0.0010160870151594,-0.0193448197096586,0.0,0.0,0.0,-0.0086528621613979,60.0,-23.35701560974121,-0.0,-7.039271565645322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,9.526911162538454e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.0001003229408524,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513061523437,0.0,0.0,7.409820682369173e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,0.0001003229917841,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,0.0004758882569149,289.32342529296875,294.1499938964844,253.7698211669922,252.946533203125,254.70166015625,253.82586669921875,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150849120691,7.627948939159523e-09,0.0010150772286579,-0.0190355330705642,0.0,0.0,0.0,-0.0085943192243576,60.0,-23.336963653564453,-0.0,-7.02528524243462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,9.526911162538454e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.0001003229408524,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513061523437,0.0,0.0,7.409820682369173e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,0.0001003229917841,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,0.0004758882569149,289.32342529296875,294.1499938964844,253.7698211669922,252.946533203125,254.70166015625,253.82586669921875,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150849120691,7.627948939159523e-09,0.0010150772286579,-0.0190355330705642,0.0,0.0,0.0,-0.0085943192243576,60.0,-23.336963653564453,-0.0,-7.02528524243462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,9.516513091512024e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132873535156,0.0,0.0,0.0001002134449663,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,7.401732727885246e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,0.0001002134886221,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357482910156,0.0,0.0,0.0004753688408527,289.3085021972656,294.1499938964844,253.75,252.92955017089844,254.68472290039065,253.8076934814453,287.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139768710359,7.498388576721027e-09,0.0010139694204553,-0.0186962038278579,0.0,0.0,0.0,-0.0085300905629992,60.0,-23.314586639404297,-0.0,-7.009957414538803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,9.516513091512024e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132873535156,0.0,0.0,0.0001002134449663,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,7.401732727885246e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,0.0001002134886221,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357482910156,0.0,0.0,0.0004753688408527,289.3085021972656,294.1499938964844,253.75,252.92955017089844,254.68472290039065,253.8076934814453,287.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139768710359,7.498388576721027e-09,0.0010139694204553,-0.0186962038278579,0.0,0.0,0.0,-0.0085300905629992,60.0,-23.314586639404297,-0.0,-7.009957414538803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,9.505125490250066e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.0001000935299089,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,7.392876432277262e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001000935735646,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0004748000355903,289.2935791015625,294.1499938964844,253.72999572753903,252.9124298095703,254.6677703857422,253.78936767578125,287.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127635905519,7.356509179601289e-09,0.0010127562563866,-0.018324602395296,0.0,0.0,0.0,-0.0084597552195191,60.0,-23.29016494750977,-0.0,-6.993190737603072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,9.505125490250066e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.0001000935299089,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,7.392876432277262e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001000935735646,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0004748000355903,289.2935791015625,294.1499938964844,253.72999572753903,252.9124298095703,254.6677703857422,253.78936767578125,287.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127635905519,7.356509179601289e-09,0.0010127562563866,-0.018324602395296,0.0,0.0,0.0,-0.0084597552195191,60.0,-23.29016494750977,-0.0,-6.993190737603072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,9.492984099779278e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,9.99656767817214e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,7.383432966889814e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,9.99657204374671e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0004741935699712,289.27862548828125,294.1499938964844,253.7100067138672,252.8953399658203,254.65077209472656,253.77096557617188,287.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114699834957,7.205236851604013e-09,0.0010114627657458,-0.0179283898323774,0.0,0.0,0.0,-0.0083847632631659,60.0,-23.263591766357425,-0.0,-6.975336219738892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
