time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,9.492984099779278e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,9.99656767817214e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,7.383432966889814e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,9.99657204374671e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0004741935699712,289.27862548828125,294.1499938964844,253.7100067138672,252.8953399658203,254.65077209472656,253.77096557617188,287.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114699834957,7.205236851604013e-09,0.0010114627657458,-0.0179283898323774,0.0,0.0,0.0,-0.0083847632631659,60.0,-23.263591766357425,-0.0,-6.975336219738892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,9.486712951911612e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.989963291445748e-05,290.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,7.378555164905265e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5886535644531,0.0,0.0,9.989967657020316e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0004738802963402,289.2711486816406,294.1499938964844,253.6999969482422,252.8867950439453,254.6422576904297,253.76174926757807,287.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.127098022863265e-09,0.0010107945417985,-0.0177237261086702,0.0,0.0,0.0,-0.0083460258319973,60.0,-23.2496280670166,-0.0,-6.966122612084291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,9.480353764956816e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,9.983266500057653e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,7.373608968919143e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813903808594,0.0,0.0,9.98327086563222e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,0.0004735626280307,289.263671875,294.1499938964844,253.69000244140625,252.8782653808593,254.6337432861328,253.7525177001953,287.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047865402398656e-09,0.0010101171210408,-0.0175161957740783,0.0,0.0,0.0,-0.0083067473024129,60.0,-23.23539352416992,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,0.0004729224892798,289.24871826171875,294.1499938964844,253.6699981689453,252.8612060546875,254.6166839599609,253.7340850830078,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8881953474431165e-09,0.0010087516857311,-0.017097970470786,0.0,0.0,0.0,-0.0082275914028286,60.0,-23.206451416015625,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,0.0004729224892798,289.24871826171875,294.1499938964844,253.6699981689453,252.8612060546875,254.6166839599609,253.7340850830078,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8881953474431165e-09,0.0010087516857311,-0.017097970470786,0.0,0.0,0.0,-0.0082275914028286,60.0,-23.206451416015625,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,0.0004722859594039,289.2337646484375,294.1499938964844,253.6499938964844,252.8441772460937,254.5995941162109,253.71568298339844,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729425017226731e-09,0.0010073940502479,-0.0166820921003818,0.0,0.0,0.0,-0.0081488825380802,60.0,-23.17733192443848,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,0.0004722859594039,289.2337646484375,294.1499938964844,253.6499938964844,252.8441772460937,254.5995941162109,253.71568298339844,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729425017226731e-09,0.0010073940502479,-0.0166820921003818,0.0,0.0,0.0,-0.0081488825380802,60.0,-23.17733192443848,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.442453301744536e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61993408203125,0.0,0.0,9.943355689756572e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,7.34413115424104e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379333496094,0.0,0.0,9.94336005533114e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.0004716694529633,289.2187805175781,294.1499938964844,253.6300048828125,252.8271484375,254.5824737548828,253.69729614257807,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060856584459,6.575649802442741e-09,0.0010060791391879,-0.0162792932242155,0.0,0.0,0.0,-0.008072649128735,60.0,-23.14881896972656,-0.0,-6.901272087134205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.442453301744536e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61993408203125,0.0,0.0,9.943355689756572e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,7.34413115424104e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379333496094,0.0,0.0,9.94336005533114e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.0004716694529633,289.2187805175781,294.1499938964844,253.6300048828125,252.8271484375,254.5824737548828,253.69729614257807,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060856584459,6.575649802442741e-09,0.0010060791391879,-0.0162792932242155,0.0,0.0,0.0,-0.008072649128735,60.0,-23.14881896972656,-0.0,-6.901272087134205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.430652426090091e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,9.930929081747308e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,7.334952533710748e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.930932719726115e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0004710799839813,289.2038269042969,294.1499938964844,253.6100006103516,252.8101348876953,254.56532287597656,253.678939819336,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.4286198586671625e-09,0.0010048218537122,-0.0158941522240638,0.0,0.0,0.0,-0.0079997600987553,60.0,-23.12131118774414,-0.0,-6.884032188736455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.430652426090091e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,9.930929081747308e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,7.334952533710748e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.930932719726115e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0004710799839813,289.2038269042969,294.1499938964844,253.6100006103516,252.8101348876953,254.56532287597656,253.678939819336,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.4286198586671625e-09,0.0010048218537122,-0.0158941522240638,0.0,0.0,0.0,-0.0079997600987553,60.0,-23.12131118774414,-0.0,-6.884032188736455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,9.425057942280546e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,9.925037738867104e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,7.330601511057466e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,9.925042104441673e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,0.0004708005290012,289.1963195800781,294.1499938964844,253.6000061035156,252.8016357421875,254.55674743652344,253.6697692871093,287.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042322101071,6.358918724913565e-09,0.0010042258072644,-0.0157115701586008,0.0,0.0,0.0,-0.0079652061685919,60.0,-23.10818099975586,-0.0,-6.875867342159836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,9.419698471901938e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,9.919394506141543e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,7.3264331149403e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,9.91939814412035e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0004705328319687,289.1888427734375,294.1499938964844,253.58999633789065,252.7931365966797,254.54815673828125,253.6605987548828,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.2921476917665595e-09,0.0010036547901108,-0.0155366621911525,0.0,0.0,0.0,-0.0079321051016449,60.0,-23.09555625915528,-0.0,-6.868049950981003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,9.409787162439898e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.908957144943996e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050048828125,0.0,0.0,7.318724237848073e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,9.908960782922804e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,0.0004700377467088,289.173828125,294.1499938964844,253.57000732421875,252.7761383056641,254.53094482421875,253.6422576904297,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026050731539,6.168656252469873e-09,0.0010025989031419,-0.0152131700888276,0.0,0.0,0.0,-0.0078708846122026,60.0,-23.07194328308105,-0.0,-6.853603906620266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,9.409787162439898e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.908957144943996e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050048828125,0.0,0.0,7.318724237848073e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,9.908960782922804e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,0.0004700377467088,289.173828125,294.1499938964844,253.57000732421875,252.7761383056641,254.53094482421875,253.6422576904297,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026050731539,6.168656252469873e-09,0.0010025989031419,-0.0152131700888276,0.0,0.0,0.0,-0.0078708846122026,60.0,-23.07194328308105,-0.0,-6.853603906620266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136108398437,0.0,0.0,9.40099562285468e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,9.89969921647571e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,7.311886292882264e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798889160156,0.0,0.0,9.899702854454516e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.000469598599011,289.1588439941406,294.1499938964844,253.5500030517578,252.7591552734375,254.51370239257807,253.62388610839844,287.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016681626439,6.059118096146676e-09,0.0010016621090471,-0.0149262258782982,0.0,0.0,0.0,-0.0078165819868445,60.0,-23.051158905029297,-0.0,-6.840802058150075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136108398437,0.0,0.0,9.40099562285468e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,9.89969921647571e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,7.311886292882264e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798889160156,0.0,0.0,9.899702854454516e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.000469598599011,289.1588439941406,294.1499938964844,253.5500030517578,252.7591552734375,254.51370239257807,253.62388610839844,287.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016681626439,6.059118096146676e-09,0.0010016621090471,-0.0149262258782982,0.0,0.0,0.0,-0.0078165819868445,60.0,-23.051158905029297,-0.0,-6.840802058150075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,9.393586515216155e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,9.89189720712602e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,7.30612373445183e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46533203125,0.0,0.0,9.89190157270059e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,0.0004692285147029,289.1438293457031,294.1499938964844,253.52999877929688,252.74215698242188,254.4964294433593,253.6054534912109,287.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008787503466,5.966810601165662e-09,0.0010008726967498,-0.0146844163537025,0.0,0.0,0.0,-0.0077708205208182,60.0,-23.03328514099121,-0.0,-6.83002383539133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,9.393586515216155e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,9.89189720712602e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,7.30612373445183e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46533203125,0.0,0.0,9.89190157270059e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,0.0004692285147029,289.1438293457031,294.1499938964844,253.52999877929688,252.74215698242188,254.4964294433593,253.6054534912109,287.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008787503466,5.966810601165662e-09,0.0010008726967498,-0.0146844163537025,0.0,0.0,0.0,-0.0077708205208182,60.0,-23.03328514099121,-0.0,-6.83002383539133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,9.387491445522755e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,9.885478357318787e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,7.301382720470428e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,9.885482722893356e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0004689240595325,289.1287841796875,294.1499938964844,253.509994506836,252.7251739501953,254.47911071777344,253.58694458007807,287.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002291528508,5.890863352675524e-09,0.0010002233320847,-0.0144854607060551,0.0,0.0,0.0,-0.0077331699430942,60.0,-23.018829345703125,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,9.387491445522755e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,9.885478357318787e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,7.301382720470428e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,9.885482722893356e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0004689240595325,289.1287841796875,294.1499938964844,253.509994506836,252.7251739501953,254.47911071777344,253.58694458007807,287.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002291528508,5.890863352675524e-09,0.0010002233320847,-0.0144854607060551,0.0,0.0,0.0,-0.0077331699430942,60.0,-23.018829345703125,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,9.384976146975532e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191345214844,0.0,0.0,9.882829908747226e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,7.299426943063736e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,9.882834274321796e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0004687984182965,289.12127685546875,294.1499938964844,253.5,252.7166748046875,254.470443725586,253.57765197753903,287.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999611647799,5.859526641671664e-09,0.0009999552275985,-0.0144033692777156,0.0,0.0,0.0,-0.0077176350168883,60.0,-23.01286697387696,-0.0,-6.817507625100917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,9.382843563798816e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,9.880583820631728e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463195800781,0.0,0.0,7.297767297131941e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,9.880587458610536e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,0.0004686918691731,289.1137390136719,294.1499938964844,253.4900054931641,252.7081756591797,254.4617614746093,253.5683135986328,287.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832950122908187e-09,0.0009997279848903,-0.0143337473273277,0.0,0.0,0.0,-0.0077044595964252,60.0,-23.007801055908203,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,9.379669063491748e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,9.877241245703772e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,7.295298564713448e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,9.87724488368258e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0004685333115048,289.09869384765625,294.1499938964844,253.47000122070312,252.691162109375,254.44436645507807,253.549545288086,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793398649700521e-09,0.0009993897983804,-0.0142301358282566,0.0,0.0,0.0,-0.0076848519966006,60.0,-23.000268936157227,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,9.379669063491748e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,9.877241245703772e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,7.295298564713448e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,9.87724488368258e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0004685333115048,289.09869384765625,294.1499938964844,253.47000122070312,252.691162109375,254.44436645507807,253.549545288086,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793398649700521e-09,0.0009993897983804,-0.0142301358282566,0.0,0.0,0.0,-0.0076848519966006,60.0,-23.000268936157227,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.438720703125,0.0,0.0,9.377914830110969e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,9.87539388006553e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,7.293934322660789e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,9.875397518044338e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,0.0004684457089751,289.0836181640625,294.1499938964844,253.4499969482422,252.6741485595703,254.42694091796875,253.53062438964844,287.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728725284338,0.0,0.0,0.0,-0.0076740155927836,60.0,-22.996246337890625,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.438720703125,0.0,0.0,9.377914830110969e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,9.87539388006553e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,7.293934322660789e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,9.875397518044338e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,0.0004684457089751,289.0836181640625,294.1499938964844,253.4499969482422,252.6741485595703,254.42694091796875,253.53062438964844,287.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728725284338,0.0,0.0,0.0,-0.0076740155927836,60.0,-22.996246337890625,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,7.293638191185892e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924255371094,0.0,0.0,9.874997340375558e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,0.0004684267041739,289.0685119628906,294.1499938964844,253.42999267578125,252.6571350097656,254.40945434570312,253.51150512695312,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667959296736634e-09,0.0009991622064262,-0.0141604458913207,0.0,0.0,0.0,-0.0076716635376214,60.0,-22.995683670043945,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,7.293638191185892e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924255371094,0.0,0.0,9.874997340375558e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,0.0004684267041739,289.0685119628906,294.1499938964844,253.42999267578125,252.6571350097656,254.40945434570312,253.51150512695312,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667959296736634e-09,0.0009991622064262,-0.0141604458913207,0.0,0.0,0.0,-0.0076716635376214,60.0,-22.995683670043945,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.378426329931244e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,9.875933028524742e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,7.294332317542285e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,9.875936666503549e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,0.0004684712912421,289.0533752441406,294.1499938964844,253.4100036621093,252.6400909423828,254.3919372558593,253.4921875,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.99836158752441,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.378426329931244e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,9.875933028524742e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,7.294332317542285e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,9.875936666503549e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,0.0004684712912421,289.0533752441406,294.1499938964844,253.4100036621093,252.6400909423828,254.3919372558593,253.4921875,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.99836158752441,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,9.876863623503596e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,9.876867261482404e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,0.0004685154126491,289.0458068847656,294.1499938964844,253.3999938964844,252.63156127929688,254.3831481933593,253.48245239257807,287.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.000852584838867,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,9.87808161880821e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725891113281,0.0,0.0,7.295919203897938e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,9.878085256787016e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,0.0004685732128564,289.0382385253906,294.1499938964844,253.38999938964844,252.6230316162109,254.3743591308593,253.47265625,287.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033275962543485e-09,0.0009994745487347,-0.0142561458051204,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.004051208496094,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785705566406,0.0,0.0,9.383524593431504e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,9.881305595627056e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0004687259788624,289.0230407714844,294.1499938964844,253.3699951171875,252.6059417724609,254.3567352294922,253.4529266357422,287.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.012319564819336,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785705566406,0.0,0.0,9.383524593431504e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,9.881305595627056e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0004687259788624,289.0230407714844,294.1499938964844,253.3699951171875,252.6059417724609,254.3567352294922,253.4529266357422,287.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.012319564819336,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.387435420649126e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,7.301339064724743e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,9.88542306004092e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,0.0004689212946686,289.0078430175781,294.1499938964844,253.3500061035156,252.58883666992188,254.33908081054688,253.4329833984375,287.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137710906629e-09,0.0010002168128266,-0.0144835598766803,0.0,0.0,0.0,-0.0077328085899353,60.0,-23.022985458374023,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.387435420649126e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,7.301339064724743e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,9.88542306004092e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,0.0004689212946686,289.0078430175781,294.1499938964844,253.3500061035156,252.58883666992188,254.33908081054688,253.4329833984375,287.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137710906629e-09,0.0010002168128266,-0.0144835598766803,0.0,0.0,0.0,-0.0077328085899353,60.0,-23.022985458374023,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,9.890148066915572e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,7.304831524379551e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189697265625,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.00046914559789,288.9926147460937,294.1499938964844,253.3300018310547,252.5717163085937,254.32135009765625,253.4128570556641,287.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.014630096964538,0.0,0.0,0.0,-0.007760539650917,60.0,-23.03546524047852,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,9.890148066915572e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,7.304831524379551e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189697265625,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.00046914559789,288.9926147460937,294.1499938964844,253.3300018310547,252.5717163085937,254.32135009765625,253.4128570556641,287.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.014630096964538,0.0,0.0,0.0,-0.007760539650917,60.0,-23.03546524047852,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
