time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0004707950574811,287.4183654785156,294.1499938964844,250.983139038086,250.4322509765625,252.41416931152344,251.1228942871093,285.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60385704040528,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.050000000745058,0.0004706727631855,287.40203857421875,291.1499938964844,250.9499969482422,250.40093994140625,252.38839721679688,251.0867614746093,285.38043212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60885429382324,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.050000000745058,0.0004706727631855,287.40203857421875,291.1499938964844,250.9499969482422,250.40093994140625,252.38839721679688,251.0867614746093,285.38043212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60885429382324,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1384582519531,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8511047363281,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.10955810546875,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939029520330226e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-905.1295166015624,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.6318506002426147,0.050000000745058,0.0476337559521198,289.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.6318506002426147,0.050000000745058,0.2259540259838104,284.6943359375,291.1499938964844,250.9181671142578,250.3710327148437,279.17486572265625,290.1827087402344,284.2273864746094,1.0,0.1210902631282806,0.1842122822999954,0.1842122822999954,1.0,1.0,-0.481977105140686,0.0207069627940654,0.4612701535224914,-0.1175136864185333,0.0,0.0,0.0,12.509291648864746,60.0,-1523.6427001953125,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.5713130235671997,0.050000000745058,0.2281749844551086,283.35223388671875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.5893249511719,283.2271423339844,1.0,0.1405974328517913,0.1942844092845916,0.1942844092845916,1.0,1.0,-0.486716628074646,0.0231810379773378,0.4635356068611145,-0.1164423450827598,0.0,0.0,1.0,20.020362854003903,60.0,-134.39816284179688,-6374.62744140625,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6527404785156,306.0478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,3270.02294921875,18000.0,0.0,0.0,0.0056774583645164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322429358959198,0.3224307298660278,-1.3707680182051265e-06,0.0,5.761898137279786e-06,0.0,0.0,5.368850231170654,0.0,0.0,0.0,0.2225401252508163,4.0,0.0,1.0
540240,289.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.5713130235671997,0.050000000745058,0.2281749844551086,283.35223388671875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.5893249511719,283.2271423339844,1.0,0.1405974328517913,0.1942844092845916,0.1942844092845916,1.0,1.0,-0.486716628074646,0.0231810379773378,0.4635356068611145,-0.1164423450827598,0.0,0.0,1.0,20.020362854003903,60.0,-134.39816284179688,-6374.62744140625,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6527404785156,306.0478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,3270.02294921875,18000.0,0.0,0.0,0.0056774583645164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322429358959198,0.3224307298660278,-1.3707680182051265e-06,0.0,5.761898137279786e-06,0.0,0.0,5.368850231170654,0.0,0.0,0.0,0.2225401252508163,4.0,0.0,1.0
540300,289.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7733764648437,297.1499938964844,293.1499938964844,0.0006818139809183,-68.86038208007812,284.3632507324219,0.5495008230209351,0.050000000745058,0.0482465326786041,289.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7141418457031,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7141418457031,0.5495008230209351,0.050000000745058,0.0482465326786041,290.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795471191406,0.5495008230209351,0.050000000745058,0.2288607805967331,283.78887939453125,291.1499938964844,250.8721923828125,250.3282165527344,279.1915283203125,290.5811462402344,284.489501953125,1.0,0.1490044295787811,0.1950758993625641,0.1950758993625641,1.0,1.0,-0.4881795942783355,0.0234231762588024,0.4647563993930816,-0.1167019829154014,0.0,0.0,1.0,23.686872482299805,60.0,2311.465576171875,-7408.6494140625,26.341941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11065673828125,307.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,6523.43994140625,19080.0,0.0,0.0,0.0257166363298892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129045367240906,0.8129097819328308,-5.2272271204856224e-06,0.0,2.609911643958185e-05,0.0,0.0,58.08675765991211,0.0,0.0,0.0,0.4778481423854828,4.0,0.0,1.0
540360,289.7235412597656,297.1499938964844,293.1499938964844,0.0014615876134485,-134.17120361328125,287.14678955078125,0.5326773524284363,0.050000000745058,0.0459472946822643,289.7767333984375,297.1499938964844,293.1499938964844,0.0014149987837299,-136.7851104736328,287.0650329589844,0.5326773524284363,0.050000000745058,0.0483847111463546,289.6761169433594,297.1499938964844,293.1499938964844,0.0009522085892967,-67.98644256591797,286.2709350585937,0.5326773524284363,0.050000000745058,0.0357367843389511,289.4325256347656,297.1499938964844,293.1499938964844,0.0010774395195767,-104.15396881103516,286.45477294921875,0.5326773524284363,0.050000000745058,0.0483847111463546,290.5842590332031,297.1499938964844,293.1499938964844,0.001013230648823,-464.6184997558594,286.48321533203125,0.5326773524284363,0.050000000745058,0.2295162379741668,285.2254333496094,291.1499938964844,250.8573303222656,250.31446838378903,279.18096923828125,290.58209228515625,285.8800354003906,1.0,0.1565742641687393,0.1957998126745224,0.1957998126745224,0.9995751976966858,1.0,-0.4895778000354767,0.0236466396600008,0.4659311473369598,-0.1169769987463951,0.0,0.0,1.0,27.19402313232422,60.0,2825.046630859375,-7421.92333984375,29.37588882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87176513671875,307.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,11727.75,19080.0,0.0,0.0,0.0454620383679866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101117730140686,1.10112726688385,-9.536306606605647e-06,0.0,4.613818964571692e-05,0.0,0.0,143.685791015625,0.0,0.0,0.0,0.6079075932502747,4.0,0.0,1.0
540420,289.7722473144531,297.1499938964844,293.1499938964844,0.002735526766628,-237.33132934570312,291.04742431640625,0.5097683668136597,0.050000000745058,0.0461865738034248,289.8077697753906,297.1499938964844,293.1499938964844,0.0027125189080834,-247.8303680419922,291.0047912597656,0.5097683668136597,0.050000000745058,0.0486366860568523,289.7195739746094,297.1499938964844,293.1499938964844,0.0022980193607509,-155.1504364013672,290.3451232910156,0.5097683668136597,0.050000000745058,0.0359228886663913,289.4764099121094,297.1499938964844,293.1499938964844,0.002518975874409,-230.21470642089844,290.6671447753906,0.5097683668136597,0.050000000745058,0.0486366860568523,290.6173400878906,297.1499938964844,293.1499938964844,0.0019899371545761,-862.9479370117188,289.95318603515625,0.5097683668136597,0.050000000745058,0.2307115048170089,287.1466979980469,291.1499938964844,250.82830810546875,250.28775024414065,279.1754455566406,290.6109924316406,287.48797607421875,1.0,0.1694205850362777,0.1979578882455825,0.1979578882455825,0.9987255334854126,1.0,-0.4921275079250335,0.0242262408137321,0.4679012596607208,-0.1173673570156097,0.0,0.0,1.0,33.58904266357422,60.0,2340.19921875,-7139.32080078125,34.951812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0561828613281,305.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,16862.044921875,19080.0,0.0,0.0,0.0846517980098724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207427263259888,1.320756435394287,-1.3717441106564364e-05,0.0,8.591081132180989e-05,0.0,0.0,247.9164123535156,0.0,0.0,0.0,0.7170231938362122,4.0,0.0,1.0
540480,289.7722473144531,297.1499938964844,293.1499938964844,0.002735526766628,-237.33132934570312,291.04742431640625,0.5097683668136597,0.050000000745058,0.0461865738034248,289.8077697753906,297.1499938964844,293.1499938964844,0.0027125189080834,-247.8303680419922,291.0047912597656,0.5097683668136597,0.050000000745058,0.0486366860568523,289.7195739746094,297.1499938964844,293.1499938964844,0.0022980193607509,-155.1504364013672,290.3451232910156,0.5097683668136597,0.050000000745058,0.0359228886663913,289.4764099121094,297.1499938964844,293.1499938964844,0.002518975874409,-230.21470642089844,290.6671447753906,0.5097683668136597,0.050000000745058,0.0486366860568523,290.6173400878906,297.1499938964844,293.1499938964844,0.0019899371545761,-862.9479370117188,289.95318603515625,0.5097683668136597,0.050000000745058,0.2307115048170089,287.1466979980469,291.1499938964844,250.82830810546875,250.28775024414065,279.1754455566406,290.6109924316406,287.48797607421875,1.0,0.1694205850362777,0.1979578882455825,0.1979578882455825,0.9987255334854126,1.0,-0.4921275079250335,0.0242262408137321,0.4679012596607208,-0.1173673570156097,0.0,0.0,1.0,33.58904266357422,60.0,2340.19921875,-7139.32080078125,34.951812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0561828613281,305.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,16862.044921875,19080.0,0.0,0.0,0.0846517980098724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207427263259888,1.320756435394287,-1.3717441106564364e-05,0.0,8.591081132180989e-05,0.0,0.0,247.9164123535156,0.0,0.0,0.0,0.7170231938362122,4.0,0.0,1.0
540540,289.8355407714844,297.1499938964844,293.1499938964844,0.0038579229731112,-320.0259094238281,293.7923583984375,0.4955896437168121,0.050000000745058,0.0463909618556499,289.85260009765625,297.1499938964844,293.1499938964844,0.0038631262723356,-337.43914794921875,293.79296875,0.4955896437168121,0.050000000745058,0.0488519147038459,289.77545166015625,297.1499938964844,293.1499938964844,0.0034728983882814,-224.80064392089844,293.2206726074219,0.4955896437168121,0.050000000745058,0.0360818579792976,289.531982421875,297.1499938964844,293.1499938964844,0.0037898318842053,-331.27880859375,293.65966796875,0.4955896437168121,0.050000000745058,0.0488519147038459,290.66412353515625,297.1499938964844,293.1499938964844,0.0028321363497525,-1180.724365234375,292.3502502441406,0.4955896437168121,0.050000000745058,0.2317324578762054,288.3523254394531,291.1499938964844,250.8002014160156,250.2620391845703,279.1770935058594,290.65631103515625,288.6127319335937,1.0,0.1796003580093383,0.2007291167974472,0.2007291167974472,0.9978759288787842,1.0,-0.4943054318428039,0.0249282289296388,0.469377189874649,-0.1175808236002922,0.0,0.0,1.0,39.05070877075195,60.0,1750.2508544921875,-6939.65087890625,39.75869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0564270019531,304.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18457.5,20160.0,0.0,0.0,0.1212770342826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3818141222000122,1.3818291425704956,-1.5015363715065178e-05,0.0,0.0001230807683896,0.0,0.0,283.9224853515625,0.0,0.0,0.0,0.7623317241668701,4.0,0.0,1.0
540600,289.8355407714844,297.1499938964844,293.1499938964844,0.0038579229731112,-320.0259094238281,293.7923583984375,0.4955896437168121,0.050000000745058,0.0463909618556499,289.85260009765625,297.1499938964844,293.1499938964844,0.0038631262723356,-337.43914794921875,293.79296875,0.4955896437168121,0.050000000745058,0.0488519147038459,289.77545166015625,297.1499938964844,293.1499938964844,0.0034728983882814,-224.80064392089844,293.2206726074219,0.4955896437168121,0.050000000745058,0.0360818579792976,289.531982421875,297.1499938964844,293.1499938964844,0.0037898318842053,-331.27880859375,293.65966796875,0.4955896437168121,0.050000000745058,0.0488519147038459,290.66412353515625,297.1499938964844,293.1499938964844,0.0028321363497525,-1180.724365234375,292.3502502441406,0.4955896437168121,0.050000000745058,0.2317324578762054,288.3523254394531,291.1499938964844,250.8002014160156,250.2620391845703,279.1770935058594,290.65631103515625,288.6127319335937,1.0,0.1796003580093383,0.2007291167974472,0.2007291167974472,0.9978759288787842,1.0,-0.4943054318428039,0.0249282289296388,0.469377189874649,-0.1175808236002922,0.0,0.0,1.0,39.05070877075195,60.0,1750.2508544921875,-6939.65087890625,39.75869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0564270019531,304.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18457.5,20160.0,0.0,0.0,0.1212770342826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3818141222000122,1.3818291425704956,-1.5015363715065178e-05,0.0,0.0001230807683896,0.0,0.0,283.9224853515625,0.0,0.0,0.0,0.7623317241668701,4.0,0.0,1.0
540660,289.90057373046875,297.1499938964844,293.1499938964844,0.0048728212714195,-385.44329833984375,295.9491271972656,0.4858715236186981,0.050000000745058,0.0465602166950702,289.901611328125,297.1499938964844,293.1499938964844,0.0049089933745563,-408.5991821289063,295.9889831542969,0.4858715236186981,0.050000000745058,0.0490301512181758,289.8340759277344,297.1499938964844,293.1499938964844,0.0045196660794317,-279.8973999023437,295.4798278808594,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5904235839844,297.1499938964844,293.1499938964844,0.004947296809405,-411.4572143554688,296.0144348144531,0.4858715236186981,0.050000000745058,0.0490301512181758,290.7150573730469,297.1499938964844,293.1499938964844,0.0035515788476914,-1429.08349609375,294.2244567871094,0.4858715236186981,0.050000000745058,0.2325779199600219,289.3115234375,291.1499938964844,250.77297973632807,250.2372894287109,279.1789855957031,290.7069091796875,289.5248718261719,1.0,0.1875766068696975,0.2037359327077865,0.2037359327077865,0.9969565868377686,1.0,-0.4961089789867401,0.0256806444376707,0.4704283475875854,-0.1176798567175865,0.0,0.0,1.0,43.572662353515625,48.0,1328.97265625,-6902.333984375,43.769752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74029541015625,304.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19814.8828125,20160.0,0.0,0.0,0.1536491960287094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317227602005005,1.4317389726638794,-1.611960760783404e-05,0.0,0.0001559344091219,0.0,0.0,315.8115539550781,0.0,0.0,0.0,0.7738227844238281,4.0,0.0,1.0
540720,289.90057373046875,297.1499938964844,293.1499938964844,0.0048728212714195,-385.44329833984375,295.9491271972656,0.4858715236186981,0.050000000745058,0.0465602166950702,289.901611328125,297.1499938964844,293.1499938964844,0.0049089933745563,-408.5991821289063,295.9889831542969,0.4858715236186981,0.050000000745058,0.0490301512181758,289.8340759277344,297.1499938964844,293.1499938964844,0.0045196660794317,-279.8973999023437,295.4798278808594,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5904235839844,297.1499938964844,293.1499938964844,0.004947296809405,-411.4572143554688,296.0144348144531,0.4858715236186981,0.050000000745058,0.0490301512181758,290.7150573730469,297.1499938964844,293.1499938964844,0.0035515788476914,-1429.08349609375,294.2244567871094,0.4858715236186981,0.050000000745058,0.2325779199600219,289.3115234375,291.1499938964844,250.77297973632807,250.2372894287109,279.1789855957031,290.7069091796875,289.5248718261719,1.0,0.1875766068696975,0.2037359327077865,0.2037359327077865,0.9969565868377686,1.0,-0.4961089789867401,0.0256806444376707,0.4704283475875854,-0.1176798567175865,0.0,0.0,1.0,43.572662353515625,48.0,1328.97265625,-6902.333984375,43.769752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74029541015625,304.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19814.8828125,20160.0,0.0,0.0,0.1536491960287094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317227602005005,1.4317389726638794,-1.611960760783404e-05,0.0,0.0001559344091219,0.0,0.0,315.8115539550781,0.0,0.0,0.0,0.7738227844238281,4.0,0.0,1.0
540780,289.96258544921875,297.1499938964844,293.1499938964844,0.0058281263336539,-437.98480224609375,297.710693359375,0.4835639297962188,0.050000000745058,0.0466027334332466,289.95037841796875,297.1499938964844,293.1499938964844,0.0058995513245463,-465.8968200683594,297.78448486328125,0.4835639297962188,0.050000000745058,0.0490749254822731,289.8912658691406,297.1499938964844,293.1499938964844,0.0054949638433754,-324.14898681640625,297.3222351074219,0.4835639297962188,0.050000000745058,0.0362465716898441,289.6474914550781,297.1499938964844,293.1499938964844,0.0060564251616597,-476.029541015625,297.9370422363281,0.4835639297962188,0.050000000745058,0.0490749254822731,290.7655029296875,297.1499938964844,293.1499938964844,0.004180843476206,-1626.0108642578125,295.7485046386719,0.4835639297962188,0.050000000745058,0.2327903062105178,290.1080017089844,291.1499938964844,250.74664306640625,250.2135009765625,279.1759338378906,290.7575988769531,290.28778076171875,1.0,0.1890322118997573,0.2062398940324783,0.2062398940324783,0.9960372447967528,1.0,-0.4965623617172241,0.0262715835124254,0.4702907800674438,-0.1176194176077842,0.0,0.0,1.0,44.705562591552734,36.0,1053.6307373046875,-6971.9951171875,44.77915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9641418457031,304.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20067.265625,20160.0,0.0,0.0,0.1807563155889511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408119916915894,1.4408282041549685,-1.6324924217769876e-05,0.0,0.0001834446884458,0.0,0.0,321.86456298828125,0.0,0.0,0.0,0.7783257961273193,4.0,0.0,1.0
540840,289.96258544921875,297.1499938964844,293.1499938964844,0.0058281263336539,-437.98480224609375,297.710693359375,0.4835639297962188,0.050000000745058,0.0466027334332466,289.95037841796875,297.1499938964844,293.1499938964844,0.0058995513245463,-465.8968200683594,297.78448486328125,0.4835639297962188,0.050000000745058,0.0490749254822731,289.8912658691406,297.1499938964844,293.1499938964844,0.0054949638433754,-324.14898681640625,297.3222351074219,0.4835639297962188,0.050000000745058,0.0362465716898441,289.6474914550781,297.1499938964844,293.1499938964844,0.0060564251616597,-476.029541015625,297.9370422363281,0.4835639297962188,0.050000000745058,0.0490749254822731,290.7655029296875,297.1499938964844,293.1499938964844,0.004180843476206,-1626.0108642578125,295.7485046386719,0.4835639297962188,0.050000000745058,0.2327903062105178,290.1080017089844,291.1499938964844,250.74664306640625,250.2135009765625,279.1759338378906,290.7575988769531,290.28778076171875,1.0,0.1890322118997573,0.2062398940324783,0.2062398940324783,0.9960372447967528,1.0,-0.4965623617172241,0.0262715835124254,0.4702907800674438,-0.1176194176077842,0.0,0.0,1.0,44.705562591552734,36.0,1053.6307373046875,-6971.9951171875,44.77915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9641418457031,304.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20067.265625,20160.0,0.0,0.0,0.1807563155889511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408119916915894,1.4408282041549685,-1.6324924217769876e-05,0.0,0.0001834446884458,0.0,0.0,321.86456298828125,0.0,0.0,0.0,0.7783257961273193,4.0,0.0,1.0
540900,289.9918518066406,297.1499938964844,293.1499938964844,0.0062939999625086,-460.4502868652344,298.4818115234375,0.4847671091556549,0.050000000745058,0.0465805046260356,289.97393798828125,297.1499938964844,293.1499938964844,0.0063852127641439,-490.4366149902344,298.5708923339844,0.4847671091556549,0.050000000745058,0.0490515157580375,289.9186096191406,297.1499938964844,293.1499938964844,0.0059686517342925,-343.08935546875,298.127685546875,0.4847671091556549,0.050000000745058,0.0362292826175689,289.6749267578125,297.1499938964844,293.1499938964844,0.0066072759218513,-503.7037963867188,298.7779235839844,0.4847671091556549,0.050000000745058,0.0490515157580375,290.789794921875,297.1499938964844,293.1499938964844,0.0044698901474475,-1709.4210205078125,296.41387939453125,0.4847671091556549,0.050000000745058,0.2326792627573013,290.46142578125,291.1499938964844,250.7337951660156,250.2019500732422,279.1717224121094,290.7821350097656,290.629638671875,1.0,0.1878456771373748,0.2070178687572479,0.2070178687572479,0.9955775141716005,1.0,-0.4963255524635315,0.0264419391751289,0.4698836207389831,-0.1176050007343292,0.0,0.0,1.0,44.109031677246094,36.0,961.6522827148438,-7041.79443359375,44.24754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2330017089844,305.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20112.06640625,21240.0,0.0,0.0,0.1921840012073516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442419409751892,1.4424357414245603,-1.6361371308448724e-05,0.0,0.0001950423320522,0.0,0.0,322.9430236816406,0.0,0.0,0.0,0.7941219806671143,4.0,0.0,1.0
540960,290.0198974609375,297.1499938964844,293.1499938964844,0.0067553226836025,-480.6941223144531,299.1951599121094,0.4872612059116363,0.050000000745058,0.0465349033474922,289.9967956542969,297.1499938964844,293.1499938964844,0.0068680574186146,-512.5772705078125,299.2984924316406,0.4872612059116363,0.050000000745058,0.0490034930408,289.9447937011719,297.1499938964844,293.1499938964844,0.0064379530958831,-360.2191467285156,298.8729248046875,0.4872612059116363,0.050000000745058,0.0361938141286373,289.7012023925781,297.1499938964844,293.1499938964844,0.0071612899191677,-528.7374877929688,299.5558166503906,0.4872612059116363,0.050000000745058,0.0490034930408,290.81329345703125,297.1499938964844,293.1499938964844,0.0047453367151319,-1784.371337890625,297.0292358398437,0.4872612059116363,0.050000000745058,0.2324514836072921,290.7938537597656,291.1499938964844,250.7211761474609,250.19064331054688,279.1658935546875,290.8058776855469,290.9543151855469,1.0,0.1855712980031967,0.2073806524276733,0.2073806524276733,0.995121419429779,1.0,-0.4958397150039673,0.0265085026621818,0.4693312048912048,-0.1176352128386497,0.0,0.0,1.0,42.88749694824219,25.0,898.480712890625,-7141.74072265625,43.16043472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5818176269531,305.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,20888.0625,21240.0,0.0,0.0,0.2021927535533905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4699828624725342,1.46999990940094,-1.6992651580949314e-05,0.0,0.0002051999472314,0.0,0.0,341.812744140625,0.0,0.0,0.0,0.7944895029067993,4.0,0.0,1.0
541020,290.07244873046875,297.1499938964844,293.1499938964844,0.0076663242653012,-514.9485473632812,300.4808959960937,0.495382159948349,0.050000000745058,0.0463943518698215,290.0401306152344,297.1499938964844,293.1499938964844,0.0078286509960889,-550.166259765625,300.6107177734375,0.495382159948349,0.050000000745058,0.0488554872572422,289.99322509765625,297.1499938964844,293.1499938964844,0.0073680067434906,-389.4461364746094,300.2178649902344,0.495382159948349,0.050000000745058,0.0360844954848289,289.74981689453125,297.1499938964844,293.1499938964844,0.008286696858704,-571.5286865234375,300.9588623046875,0.495382159948349,0.050000000745058,0.0488554872572422,290.8575744628906,297.1499938964844,293.1499938964844,0.0052573992870748,-1910.3260498046875,298.1423645019531,0.495382159948349,0.050000000745058,0.2317494004964828,291.4201354980469,291.1499938964844,250.6965484619141,250.16867065429688,279.1497802734375,290.8507080078125,291.5702819824219,1.0,0.1786160469055175,0.2066005617380142,0.2066005617380142,0.9942091703414916,1.0,-0.4943421483039856,0.0262842923402786,0.4680578708648681,-0.1179281920194625,0.0,0.0,0.9468910098075868,39.124786376953125,25.0,820.5718994140625,-7354.0380859375,39.824737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4566345214844,306.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,21531.75390625,21240.0,0.0,0.0,0.2180324345827102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46338152885437,1.4633984565734863,-1.702827648841776e-05,0.0,0.0002212752151535,0.0,0.0,339.7208251953125,0.0,0.0,0.0,0.7905166149139404,4.0,0.0,1.0
541080,290.07244873046875,297.1499938964844,293.1499938964844,0.0076663242653012,-514.9485473632812,300.4808959960937,0.495382159948349,0.050000000745058,0.0463943518698215,290.0401306152344,297.1499938964844,293.1499938964844,0.0078286509960889,-550.166259765625,300.6107177734375,0.495382159948349,0.050000000745058,0.0488554872572422,289.99322509765625,297.1499938964844,293.1499938964844,0.0073680067434906,-389.4461364746094,300.2178649902344,0.495382159948349,0.050000000745058,0.0360844954848289,289.74981689453125,297.1499938964844,293.1499938964844,0.008286696858704,-571.5286865234375,300.9588623046875,0.495382159948349,0.050000000745058,0.0488554872572422,290.8575744628906,297.1499938964844,293.1499938964844,0.0052573992870748,-1910.3260498046875,298.1423645019531,0.495382159948349,0.050000000745058,0.2317494004964828,291.4201354980469,291.1499938964844,250.6965484619141,250.16867065429688,279.1497802734375,290.8507080078125,291.5702819824219,1.0,0.1786160469055175,0.2066005617380142,0.2066005617380142,0.9942091703414916,1.0,-0.4943421483039856,0.0262842923402786,0.4680578708648681,-0.1179281920194625,0.0,0.0,0.9468910098075868,39.124786376953125,25.0,820.5718994140625,-7354.0380859375,39.824737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4566345214844,306.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,21531.75390625,21240.0,0.0,0.0,0.2180324345827102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46338152885437,1.4633984565734863,-1.702827648841776e-05,0.0,0.0002212752151535,0.0,0.0,339.7208251953125,0.0,0.0,0.0,0.7905166149139404,4.0,0.0,1.0
541140,290.11993408203125,297.1499938964844,293.1499938964844,0.0085933441296219,-543.3231201171875,301.6128845214844,0.5026813745498657,0.050000000745058,0.0462821573019027,290.0802917480469,297.1499938964844,293.1499938964844,0.008813346736133,-581.3121948242188,301.7652893066406,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367736816406,297.1499938964844,293.1499938964844,0.0083175739273428,-413.8017578125,301.4028625488281,0.5026813745498657,0.050000000745058,0.0359972342848777,289.7933349609375,297.1499938964844,293.1499938964844,0.0094754043966531,-607.2827758789062,302.1939392089844,0.5026813745498657,0.050000000745058,0.0487373396754264,290.8980712890625,297.1499938964844,293.1499938964844,0.005737823434174,-2013.57568359375,299.1274719238281,0.5026813745498657,0.050000000745058,0.231188952922821,292.0054016113281,291.1499938964844,250.6727600097656,250.1475524902344,279.1309814453125,290.8917541503906,292.14471435546875,1.0,0.1732386946678161,0.2037586569786071,0.2037586569786071,0.9932969212532043,1.0,-0.4931464791297912,0.0256366208195686,0.4675098657608032,-0.1187252402305603,0.0,0.0,0.793336033821106,36.12010955810547,25.0,759.4503784179688,-7528.4091796875,37.17530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48272705078125,307.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,23494.87109375,20160.0,0.0,0.0,0.2285288572311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3068139553070068,1.3068289756774902,-1.5009652088338044e-05,0.0,0.0002319277264177,0.0,0.0,258.8714599609375,0.0,0.0,0.0,0.7005006074905396,4.0,0.0,1.0
541200,290.11993408203125,297.1499938964844,293.1499938964844,0.0085933441296219,-543.3231201171875,301.6128845214844,0.5026813745498657,0.050000000745058,0.0462821573019027,290.0802917480469,297.1499938964844,293.1499938964844,0.008813346736133,-581.3121948242188,301.7652893066406,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367736816406,297.1499938964844,293.1499938964844,0.0083175739273428,-413.8017578125,301.4028625488281,0.5026813745498657,0.050000000745058,0.0359972342848777,289.7933349609375,297.1499938964844,293.1499938964844,0.0094754043966531,-607.2827758789062,302.1939392089844,0.5026813745498657,0.050000000745058,0.0487373396754264,290.8980712890625,297.1499938964844,293.1499938964844,0.005737823434174,-2013.57568359375,299.1274719238281,0.5026813745498657,0.050000000745058,0.231188952922821,292.0054016113281,291.1499938964844,250.6727600097656,250.1475524902344,279.1309814453125,290.8917541503906,292.14471435546875,1.0,0.1732386946678161,0.2037586569786071,0.2037586569786071,0.9932969212532043,1.0,-0.4931464791297912,0.0256366208195686,0.4675098657608032,-0.1187252402305603,0.0,0.0,0.793336033821106,36.12010955810547,25.0,759.4503784179688,-7528.4091796875,37.17530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48272705078125,307.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,23494.87109375,20160.0,0.0,0.0,0.2285288572311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3068139553070068,1.3068289756774902,-1.5009652088338044e-05,0.0,0.0002319277264177,0.0,0.0,258.8714599609375,0.0,0.0,0.0,0.7005006074905396,4.0,0.0,1.0
541260,290.16241455078125,297.1499938964844,293.1499938964844,0.0095850620418787,-569.2158813476562,302.61541748046875,0.508910059928894,0.050000000745058,0.0461975038051605,290.11737060546875,297.1499938964844,293.1499938964844,0.0098727978765964,-609.6201171875,302.7862854003906,0.508910059928894,0.050000000745058,0.0486481972038745,290.07586669921875,297.1499938964844,293.1499938964844,0.0093351369723677,-435.931396484375,302.4518737792969,0.508910059928894,0.050000000745058,0.0359313935041427,289.832275390625,297.1499938964844,293.1499938964844,0.0107959788292646,-639.8482666015625,303.2887878417969,0.508910059928894,0.050000000745058,0.0486481972038745,290.9349060058594,297.1499938964844,293.1499938964844,0.006210000719875,-2106.728271484375,299.9956970214844,0.508910059928894,0.050000000745058,0.2307661026716232,292.5200500488281,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291687011719,292.62811279296875,1.0,0.1689438968896865,0.1988880634307861,0.1988880634307861,0.9923608303070068,1.0,-0.4922443926334381,0.0246012154966592,0.4676431715488434,-0.1199771240353584,0.0,0.0,0.5750684142112732,33.85195541381836,25.0,602.779052734375,-7400.39599609375,35.183807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6105041503906,307.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,25188.046875,20160.0,0.0,0.0,0.2337006777524948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361491560935974,0.836158812046051,-9.665858669904992e-06,0.0,0.0002371764858253,0.0,0.0,94.49625396728516,0.0,0.0,0.0,0.5096888542175293,4.0,0.0,1.0
541320,290.16241455078125,297.1499938964844,293.1499938964844,0.0095850620418787,-569.2158813476562,302.61541748046875,0.508910059928894,0.050000000745058,0.0461975038051605,290.11737060546875,297.1499938964844,293.1499938964844,0.0098727978765964,-609.6201171875,302.7862854003906,0.508910059928894,0.050000000745058,0.0486481972038745,290.07586669921875,297.1499938964844,293.1499938964844,0.0093351369723677,-435.931396484375,302.4518737792969,0.508910059928894,0.050000000745058,0.0359313935041427,289.832275390625,297.1499938964844,293.1499938964844,0.0107959788292646,-639.8482666015625,303.2887878417969,0.508910059928894,0.050000000745058,0.0486481972038745,290.9349060058594,297.1499938964844,293.1499938964844,0.006210000719875,-2106.728271484375,299.9956970214844,0.508910059928894,0.050000000745058,0.2307661026716232,292.5200500488281,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291687011719,292.62811279296875,1.0,0.1689438968896865,0.1988880634307861,0.1988880634307861,0.9923608303070068,1.0,-0.4922443926334381,0.0246012154966592,0.4676431715488434,-0.1199771240353584,0.0,0.0,0.5750684142112732,33.85195541381836,25.0,602.779052734375,-7400.39599609375,35.183807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6105041503906,307.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,25188.046875,20160.0,0.0,0.0,0.2337006777524948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361491560935974,0.836158812046051,-9.665858669904992e-06,0.0,0.0002371764858253,0.0,0.0,94.49625396728516,0.0,0.0,0.0,0.5096888542175293,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108607066795229,-603.3826293945312,303.50830078125,0.5152344703674316,0.050000000745058,0.0461208894848823,290.15167236328125,297.1499938964844,293.1499938964844,0.0112415067851543,-646.61669921875,303.696533203125,0.5152344703674316,0.050000000745058,0.0485675148665905,290.11083984375,297.1499938964844,293.1499938964844,0.0106345126405358,-464.176025390625,303.38433837890625,0.5152344703674316,0.050000000745058,0.0358718037605285,289.8676147460937,297.1499938964844,293.1499938964844,0.0137952743098139,-729.4781494140625,304.0340881347656,0.5368506908416748,0.0700169578194618,0.0538288056850433,290.9681701660156,297.1499938964844,293.1499938964844,0.0067615299485623,-2229.164306640625,300.7230529785156,0.5152344703674316,0.050000000745058,0.2303833812475204,292.8103332519531,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.9630126953125,292.8192749023437,1.0,0.1655744910240173,0.1924264580011367,0.1924264580011367,0.9914247393608092,1.0,-0.4977330565452575,0.0235853418707847,0.4741477370262146,-0.1228893622756004,0.0,0.0,0.3302201330661773,31.843595504760746,28.0,107.54641723632812,-6503.291015625,34.03135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89910888671875,306.5660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23468.490234375,20160.0,0.0,0.0,0.2324696332216262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461732864379883,0.346179336309433,-6.021051831339719e-06,0.0,0.0002359271311433,0.0,0.0,20.400192260742188,0.0,0.0,0.0,0.3453858196735382,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108607066795229,-603.3826293945312,303.50830078125,0.5152344703674316,0.050000000745058,0.0461208894848823,290.15167236328125,297.1499938964844,293.1499938964844,0.0112415067851543,-646.61669921875,303.696533203125,0.5152344703674316,0.050000000745058,0.0485675148665905,290.11083984375,297.1499938964844,293.1499938964844,0.0106345126405358,-464.176025390625,303.38433837890625,0.5152344703674316,0.050000000745058,0.0358718037605285,289.8676147460937,297.1499938964844,293.1499938964844,0.0137952743098139,-729.4781494140625,304.0340881347656,0.5368506908416748,0.0700169578194618,0.0538288056850433,290.9681701660156,297.1499938964844,293.1499938964844,0.0067615299485623,-2229.164306640625,300.7230529785156,0.5152344703674316,0.050000000745058,0.2303833812475204,292.8103332519531,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.9630126953125,292.8192749023437,1.0,0.1655744910240173,0.1924264580011367,0.1924264580011367,0.9914247393608092,1.0,-0.4977330565452575,0.0235853418707847,0.4741477370262146,-0.1228893622756004,0.0,0.0,0.3302201330661773,31.843595504760746,28.0,107.54641723632812,-6503.291015625,34.03135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89910888671875,306.5660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23468.490234375,20160.0,0.0,0.0,0.2324696332216262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461732864379883,0.346179336309433,-6.021051831339719e-06,0.0,0.0002359271311433,0.0,0.0,20.400192260742188,0.0,0.0,0.0,0.3453858196735382,4.0,0.0,1.0
541500,290.2177734375,297.1499938964844,293.1499938964844,0.0118009094148874,-630.8687744140625,303.9291687011719,0.5224894881248474,0.050000000745058,0.0460427105426788,290.16796875,297.1499938964844,293.1499938964844,0.0119789484888315,-669.768310546875,304.0666809082031,0.5233979225158691,0.0551774650812149,0.0486979894340038,290.1272277832031,297.1499938964844,293.1499938964844,0.0115811191499233,-486.252197265625,303.8218688964844,0.5224894881248474,0.050000000745058,0.0358109958469867,289.9040222167969,297.1499938964844,293.1499938964844,0.0321585536003112,-1144.1158447265625,304.0213317871094,0.6421051025390625,0.1044782921671867,0.0838599577546119,290.98394775390625,297.1499938964844,293.1499938964844,0.0071308696642518,-2327.471435546875,301.0154724121094,0.5224894881248474,0.050000000745058,0.2299928814172744,292.7581787109375,291.1499938964844,250.61685180664065,250.09841918945312,279.19830322265625,290.9791564941406,292.67218017578125,1.0,0.1651204228401184,0.2021113783121109,0.2021113783121109,0.9909566640853882,1.0,-0.5332872867584229,0.0274026561528444,0.50588458776474,-0.1279993951320648,0.0,0.0,0.2271541506052017,30.02198600769043,28.0,-378.1797180175781,-5929.9697265625,35.92475509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6238708496094,305.4024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,22024.74609375,19080.0,0.0,0.0,0.2290057837963104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176022231578827,0.2176075428724289,-5.323119694367051e-06,0.0,0.000232411766774,0.0,0.0,10.873860359191896,0.0,0.0,0.0,0.2972946166992187,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156754963099956,-751.8851928710938,304.0735778808594,0.5703911185264587,0.0720452219247818,0.0531489364802837,290.1930236816406,297.1499938964844,293.1499938964844,0.0234799794852733,-979.8982543945312,304.0603332519531,0.6182194352149963,0.0880572944879531,0.0693532451987266,290.1435852050781,297.1499938964844,293.1499938964844,0.0134950699284672,-537.042724609375,304.0736999511719,0.5510632395744324,0.0651205480098724,0.038026075810194,289.96435546875,297.1499938964844,293.1499938964844,0.0575018562376499,-1596.619140625,303.99871826171875,0.7292147278785706,0.1337639242410659,0.1135747581720352,291.00054931640625,297.1499938964844,293.1499938964844,0.0076329628936946,-2477.48095703125,301.2409362792969,0.5368942022323608,0.050000000745058,0.2293370366096496,292.4494934082031,291.1499938964844,250.6062774658203,250.0891876220703,279.40850830078125,290.9959411621094,292.2421569824219,1.0,0.1658383905887603,0.2299807220697403,0.2299807220697403,0.9904988408088684,1.0,-0.6041063666343689,0.0391019470989704,0.5650044083595276,-0.1334171593189239,0.0,0.0,0.1696012318134308,27.072280883789062,48.0,-1023.3564453125,-5470.66650390625,40.43730545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3948974609375,304.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20126.224609375,19080.0,0.0,0.0,0.2235881388187408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15090012550354,0.150904893875122,-4.7625339902879205e-06,0.0,0.0002269135293317,0.0,0.0,6.639895439147949,0.0,0.0,0.0,0.2902899086475372,4.0,0.0,1.0
541620,290.35601806640625,297.1499938964844,293.1499938964844,0.0563292652368545,-1545.1553955078125,304.03253173828125,0.7578322291374207,0.1218825131654739,0.1001444160938263,290.3139953613281,297.1499938964844,293.1499938964844,0.0735610947012901,-1916.9541015625,304.0074462890625,0.7932610511779785,0.1385992616415023,0.1207404136657714,290.2369384765625,297.1499938964844,293.1499938964844,0.0671718940138816,-1279.744140625,304.0059509277344,0.7549246549606323,0.1225683391094207,0.0769768208265304,290.1125793457031,297.1499938964844,293.1499938964844,0.1073304489254951,-2586.456787109375,303.9664001464844,0.8752747774124146,0.18446646630764,0.1634130626916885,291.0450439453125,297.1499938964844,293.1499938964844,0.0091777108609676,-2950.095703125,301.5246887207031,0.5805010795593262,0.050000000745058,0.2279203236103058,290.9620666503906,291.1499938964844,250.585678100586,250.0712890625,280.3172607421875,291.0399780273437,290.76031494140625,1.0,0.1789740175008773,0.3915548026561737,0.3915548026561737,0.9895831942558287,1.0,-0.8270249962806702,0.161854013800621,0.6651709675788879,-0.0564116649329662,0.0,0.0,0.2873236536979675,21.57798385620117,51.0,-1664.3526611328125,-6704.31787109375,62.58847427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0512084960937,304.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18983.552734375,19080.0,0.0,0.0,0.2067225277423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722707748413086,0.1722753047943115,-4.542523583950242e-06,0.0,0.0002097970864269,0.0,0.0,7.279177188873291,0.0,0.0,0.0,0.2887814939022064,4.0,0.0,1.0
