time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.35601806640625,297.1499938964844,293.1499938964844,0.0563292652368545,-1545.1553955078125,304.03253173828125,0.7578322291374207,0.1218825131654739,0.1001444160938263,290.3139953613281,297.1499938964844,293.1499938964844,0.0735610947012901,-1916.9541015625,304.0074462890625,0.7932610511779785,0.1385992616415023,0.1207404136657714,290.2369384765625,297.1499938964844,293.1499938964844,0.0671718940138816,-1279.744140625,304.0059509277344,0.7549246549606323,0.1225683391094207,0.0769768208265304,290.1125793457031,297.1499938964844,293.1499938964844,0.1073304489254951,-2586.456787109375,303.9664001464844,0.8752747774124146,0.18446646630764,0.1634130626916885,291.0450439453125,297.1499938964844,293.1499938964844,0.0091777108609676,-2950.095703125,301.5246887207031,0.5805010795593262,0.050000000745058,0.2279203236103058,290.9620666503906,291.1499938964844,250.585678100586,250.0712890625,280.3172607421875,291.0399780273437,290.76031494140625,1.0,0.1789740175008773,0.3915548026561737,0.3915548026561737,0.9895831942558287,1.0,-0.8270249962806702,0.161854013800621,0.6651709675788879,-0.0564116649329662,0.0,0.0,0.2873236536979675,21.57798385620117,51.0,-1664.3526611328125,-6704.31787109375,62.58847427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0512084960937,304.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18983.552734375,19080.0,0.0,0.0,0.2067225277423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722707748413086,0.1722753047943115,-4.542523583950242e-06,0.0,0.0002097970864269,0.0,0.0,7.279177188873291,0.0,0.0,0.0,0.2887814939022064,4.0,0.0,1.0
541740,290.5198669433594,297.1499938964844,293.1499938964844,0.0951298102736473,-2229.818115234375,304.0094909667969,0.8802950978279114,0.1594762355089187,0.1355334818363189,290.47216796875,297.1499938964844,293.1499938964844,0.1095435172319412,-2632.10791015625,303.995849609375,0.9166499972343444,0.1784168183803558,0.1601456999778747,290.3805236816406,297.1499938964844,293.1499938964844,0.0997023805975914,-1802.1983642578125,303.9983825683594,0.8921906352043152,0.167300283908844,0.109634056687355,290.2673645019531,297.1499938964844,293.1499938964844,0.1412094086408615,-3228.78173828125,303.97442626953125,0.9855700731277466,0.2300281077623367,0.19667549431324,291.111083984375,297.1499938964844,293.1499938964844,0.0103520201519131,-3210.913818359375,302.0038757324219,0.613722562789917,0.050000000745058,0.2271443754434585,290.39892578125,291.1499938964844,250.5658569335937,250.0541076660156,279.91436767578125,291.1055603027344,290.38629150390625,1.0,0.194633275270462,0.462624043226242,0.462624043226242,0.9886675477027892,1.0,-0.9950141310691832,0.2758041620254516,0.7192099690437317,0.0267287269234657,0.0,0.0,0.4409517645835876,19.34311485290528,39.0,-648.4554443359375,-9986.859375,88.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650939941406,307.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18301.46875,18000.0,0.0,0.0,0.1962684690952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272040486335754,0.3272088170051574,-4.786152203450911e-06,0.0,0.0001991875469684,0.0,0.0,15.467848777770996,0.0,0.0,0.0,0.3040997087955475,4.0,0.0,1.0
541800,290.5198669433594,297.1499938964844,293.1499938964844,0.0951298102736473,-2229.818115234375,304.0094909667969,0.8802950978279114,0.1594762355089187,0.1355334818363189,290.47216796875,297.1499938964844,293.1499938964844,0.1095435172319412,-2632.10791015625,303.995849609375,0.9166499972343444,0.1784168183803558,0.1601456999778747,290.3805236816406,297.1499938964844,293.1499938964844,0.0997023805975914,-1802.1983642578125,303.9983825683594,0.8921906352043152,0.167300283908844,0.109634056687355,290.2673645019531,297.1499938964844,293.1499938964844,0.1412094086408615,-3228.78173828125,303.97442626953125,0.9855700731277466,0.2300281077623367,0.19667549431324,291.111083984375,297.1499938964844,293.1499938964844,0.0103520201519131,-3210.913818359375,302.0038757324219,0.613722562789917,0.050000000745058,0.2271443754434585,290.39892578125,291.1499938964844,250.5658569335937,250.0541076660156,279.91436767578125,291.1055603027344,290.38629150390625,1.0,0.194633275270462,0.462624043226242,0.462624043226242,0.9886675477027892,1.0,-0.9950141310691832,0.2758041620254516,0.7192099690437317,0.0267287269234657,0.0,0.0,0.4409517645835876,19.34311485290528,39.0,-648.4554443359375,-9986.859375,88.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650939941406,307.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18301.46875,18000.0,0.0,0.0,0.1962684690952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272040486335754,0.3272088170051574,-4.786152203450911e-06,0.0,0.0001991875469684,0.0,0.0,15.467848777770996,0.0,0.0,0.0,0.3040997087955475,4.0,0.0,1.0
541860,290.6847229003906,297.1499938964844,293.1499938964844,0.1229583770036697,-2740.338623046875,304.0101318359375,0.9673103094100952,0.1926852017641067,0.1661304086446762,290.6357727050781,297.1499938964844,293.1499938964844,0.137638047337532,-3151.89306640625,304.0011901855469,0.992202639579773,0.2130931913852691,0.1906198263168335,290.5296936035156,297.1499938964844,293.1499938964844,0.1333068907260894,-2276.11376953125,303.9931335449219,0.9872114658355712,0.2072264552116394,0.1381612569093704,290.3446350097656,297.1499938964844,293.1499938964844,0.1240464523434639,-2897.7548828125,304.0605773925781,0.967513620853424,0.2872142493724823,0.1750541627407074,291.1879272460937,297.1499938964844,293.1499938964844,0.0112861953675746,-3360.41015625,302.5287170410156,0.6247721314430237,0.050000000745058,0.2269117683172226,290.3546447753906,291.1499938964844,250.5467834472656,250.03765869140625,279.4834899902344,291.1825561523437,290.3634338378906,1.0,0.2042406052350998,0.4714916050434112,0.4714916050434112,0.9907671213150024,1.0,-1.0774054527282717,0.310810387134552,0.7665950655937195,0.0463907942175865,0.0,0.0,0.5518767833709717,19.142953872680664,59.0,-134.38710021972656,-11845.98046875,106.08353424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7278137207031,307.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,16869.712890625,18000.0,0.0,0.0,0.2003920823335647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766165912151336,0.4766216874122619,-5.108995537739247e-06,0.0,0.0002033724886132,0.0,0.0,26.005189895629883,0.0,0.0,0.0,0.3564217686653137,4.0,0.0,1.0
541920,290.6847229003906,297.1499938964844,293.1499938964844,0.1229583770036697,-2740.338623046875,304.0101318359375,0.9673103094100952,0.1926852017641067,0.1661304086446762,290.6357727050781,297.1499938964844,293.1499938964844,0.137638047337532,-3151.89306640625,304.0011901855469,0.992202639579773,0.2130931913852691,0.1906198263168335,290.5296936035156,297.1499938964844,293.1499938964844,0.1333068907260894,-2276.11376953125,303.9931335449219,0.9872114658355712,0.2072264552116394,0.1381612569093704,290.3446350097656,297.1499938964844,293.1499938964844,0.1240464523434639,-2897.7548828125,304.0605773925781,0.967513620853424,0.2872142493724823,0.1750541627407074,291.1879272460937,297.1499938964844,293.1499938964844,0.0112861953675746,-3360.41015625,302.5287170410156,0.6247721314430237,0.050000000745058,0.2269117683172226,290.3546447753906,291.1499938964844,250.5467834472656,250.03765869140625,279.4834899902344,291.1825561523437,290.3634338378906,1.0,0.2042406052350998,0.4714916050434112,0.4714916050434112,0.9907671213150024,1.0,-1.0774054527282717,0.310810387134552,0.7665950655937195,0.0463907942175865,0.0,0.0,0.5518767833709717,19.142953872680664,59.0,-134.38710021972656,-11845.98046875,106.08353424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7278137207031,307.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,16869.712890625,18000.0,0.0,0.0,0.2003920823335647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766165912151336,0.4766216874122619,-5.108995537739247e-06,0.0,0.0002033724886132,0.0,0.0,26.005189895629883,0.0,0.0,0.0,0.3564217686653137,4.0,0.0,1.0
541980,290.8430480957031,297.1499938964844,293.1499938964844,0.1481828987598419,-3178.780029296875,304.0146789550781,0.9869608879089355,0.2230360209941864,0.1940260380506515,290.7592163085937,297.1499938964844,293.1499938964844,0.1462312489748001,-3308.15234375,304.0326538085937,0.9832753539085388,0.2517438530921936,0.2016265094280243,290.6520690917969,297.1499938964844,293.1499938964844,0.1459579467773437,-2441.392333984375,304.0243225097656,0.9832753539085388,0.2486699372529983,0.1489206552505493,290.4125671386719,297.1499938964844,293.1499938964844,0.1466716229915619,-3312.499267578125,304.05291748046875,0.9832753539085388,0.3446051180362701,0.2016265094280243,291.2637634277344,297.1499938964844,293.1499938964844,0.0122129470109939,-3478.349365234375,303.0403137207031,0.6067503094673157,0.050000000745058,0.2272877097129821,290.4540710449219,291.1499938964844,250.52842712402344,250.02186584472656,279.2842712402344,291.259033203125,290.4565734863281,1.0,0.2221426516771316,0.4738715887069702,0.4738715887069702,0.9928666949272156,1.0,-1.1683019399642944,0.3439436256885528,0.824358344078064,0.0619646646082401,0.0,0.0,0.6374594569206238,22.37909889221192,79.0,43.98567962646485,-13175.3291015625,135.12083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3594970703125,307.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,16599.0703125,18000.0,0.0,0.0,0.2144010365009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388968229293823,0.6389029026031494,-6.0714801293215714e-06,0.0,0.0002175897971028,0.0,0.0,44.63505554199219,0.0,0.0,0.0,0.4137598276138305,4.0,0.0,1.0
542040,290.8430480957031,297.1499938964844,293.1499938964844,0.1481828987598419,-3178.780029296875,304.0146789550781,0.9869608879089355,0.2230360209941864,0.1940260380506515,290.7592163085937,297.1499938964844,293.1499938964844,0.1462312489748001,-3308.15234375,304.0326538085937,0.9832753539085388,0.2517438530921936,0.2016265094280243,290.6520690917969,297.1499938964844,293.1499938964844,0.1459579467773437,-2441.392333984375,304.0243225097656,0.9832753539085388,0.2486699372529983,0.1489206552505493,290.4125671386719,297.1499938964844,293.1499938964844,0.1466716229915619,-3312.499267578125,304.05291748046875,0.9832753539085388,0.3446051180362701,0.2016265094280243,291.2637634277344,297.1499938964844,293.1499938964844,0.0122129470109939,-3478.349365234375,303.0403137207031,0.6067503094673157,0.050000000745058,0.2272877097129821,290.4540710449219,291.1499938964844,250.52842712402344,250.02186584472656,279.2842712402344,291.259033203125,290.4565734863281,1.0,0.2221426516771316,0.4738715887069702,0.4738715887069702,0.9928666949272156,1.0,-1.1683019399642944,0.3439436256885528,0.824358344078064,0.0619646646082401,0.0,0.0,0.6374594569206238,22.37909889221192,79.0,43.98567962646485,-13175.3291015625,135.12083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3594970703125,307.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,16599.0703125,18000.0,0.0,0.0,0.2144010365009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388968229293823,0.6389029026031494,-6.0714801293215714e-06,0.0,0.0002175897971028,0.0,0.0,44.63505554199219,0.0,0.0,0.0,0.4137598276138305,4.0,0.0,1.0
542100,290.9190673828125,297.1499938964844,293.1499938964844,0.1611510664224624,-3398.91064453125,304.01568603515625,0.9916313290596008,0.2373253256082534,0.2071359753608703,290.8216552734375,297.1499938964844,293.1499938964844,0.1598173081874847,-3552.753173828125,304.0292053222656,0.9894336462020874,0.2697697877883911,0.2163045853376388,290.7060546875,297.1499938964844,293.1499938964844,0.1596315652132034,-2622.726318359375,304.0222473144531,0.9894336462020874,0.2697151303291321,0.15976183116436,290.4588623046875,297.1499938964844,293.1499938964844,0.1602603942155838,-3557.02392578125,304.0457763671875,0.9894336462020874,0.3701998591423034,0.2163045853376388,291.3007202148437,297.1499938964844,293.1499938964844,0.0127725647762417,-3552.657470703125,303.2809143066406,0.5963742733001709,0.050000000745058,0.2275182902812957,290.4385681152344,291.1499938964844,250.51953125,250.0142364501953,279.2246398925781,291.2962951660156,290.4308166503906,1.0,0.2339551895856857,0.4730494916439056,0.4730494916439056,0.9939165115356444,1.0,-1.2325037717819214,0.3652908205986023,0.8672129511833191,0.0708796754479408,0.0,0.0,0.6861578226089478,24.540197372436523,79.0,-13.77184772491455,-13818.830078125,157.8771514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5888977050781,307.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,16358.40234375,18000.0,0.0,0.0,0.2244539111852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266985177993774,0.7267051935195923,-6.697827757307096e-06,0.0,0.0002277921885251,0.0,0.0,58.06026840209961,0.0,0.0,0.0,0.4485092461109161,4.0,0.0,1.0
542160,290.9930725097656,297.1499938964844,293.1499938964844,0.1744666248559951,-3621.6396484375,304.0158996582031,0.9923223853111268,0.2510524988174438,0.2197518646717071,290.8876647949219,297.1499938964844,293.1499938964844,0.1766937673091888,-3851.525390625,304.0204162597656,0.994747519493103,0.2863043248653412,0.2336357980966568,290.7647399902344,297.1499938964844,293.1499938964844,0.1765237748622894,-2843.544677734375,304.0146789550781,0.994747519493103,0.2891484498977661,0.1725625991821289,290.5117492675781,297.1499938964844,293.1499938964844,0.1770991832017898,-3855.325439453125,304.0340576171875,0.994747519493103,0.3939095735549927,0.2336357980966568,291.3377380371094,297.1499938964844,293.1499938964844,0.0134085370227694,-3636.741943359375,303.51275634765625,0.583832859992981,0.050000000745058,0.2278206199407577,290.3822326660156,291.1499938964844,250.51080322265625,250.0067443847656,279.1812438964844,291.3335266113281,290.3689880371094,1.0,0.2474754899740219,0.4712979793548584,0.4712979793548584,0.99434095621109,1.0,-1.304973840713501,0.3888618946075439,0.916111946105957,0.0802593901753425,0.0,0.0,0.7428110837936401,27.26635932922364,99.0,-89.46107482910156,-14492.8349609375,186.84950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7820129394531,306.5924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,15996.5712890625,18000.0,0.0,0.0,0.2364500164985656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295574188232422,0.8295649290084839,-7.524868578911992e-06,0.0,0.000239966699155,0.0,0.0,77.32122039794922,0.0,0.0,0.0,0.4914171993732452,4.0,0.0,1.0
542220,291.1356811523437,297.1499938964844,293.1499938964844,0.2022188305854797,-4076.08935546875,304.0142517089844,0.982572615146637,0.2767774164676666,0.2434954643249511,291.0339660644531,297.1499938964844,293.1499938964844,0.2192314714193344,-4582.40576171875,303.9924011230469,0.9990000128746032,0.3140095174312591,0.2741907835006714,290.8978271484375,297.1499938964844,293.1499938964844,0.2190871089696884,-3383.60986328125,303.988525390625,0.9990000128746032,0.3226445913314819,0.2025163769721985,290.6358337402344,297.1499938964844,293.1499938964844,0.2195755690336227,-4585.4345703125,304.00164794921875,0.9990000128746032,0.4356424212455749,0.2741907835006714,291.41412353515625,297.1499938964844,293.1499938964844,0.0149343749508261,-3831.013671875,303.9525146484375,0.5526628494262695,0.050000000745058,0.2287262678146362,290.1708679199219,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.41021728515625,290.1474304199219,1.0,0.2788978219032287,0.4659272730350494,0.4659272730350494,0.995189905166626,1.0,-1.4678698778152466,0.441045731306076,1.026824116706848,0.0999265760183334,0.0,0.0,0.8859023451805115,34.85357666015625,119.0,-265.8316345214844,-15806.3759765625,266.8116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1214904785156,305.5782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,15372.615234375,18000.0,0.0,0.0,0.2658473551273346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0687063932418823,1.0687164068222046,-9.961290743376594e-06,0.0,0.0002698012685868,0.0,0.0,140.83885192871094,0.0,0.0,0.0,0.5980405211448669,4.0,0.0,1.0
542280,291.1356811523437,297.1499938964844,293.1499938964844,0.2022188305854797,-4076.08935546875,304.0142517089844,0.982572615146637,0.2767774164676666,0.2434954643249511,291.0339660644531,297.1499938964844,293.1499938964844,0.2192314714193344,-4582.40576171875,303.9924011230469,0.9990000128746032,0.3140095174312591,0.2741907835006714,290.8978271484375,297.1499938964844,293.1499938964844,0.2190871089696884,-3383.60986328125,303.988525390625,0.9990000128746032,0.3226445913314819,0.2025163769721985,290.6358337402344,297.1499938964844,293.1499938964844,0.2195755690336227,-4585.4345703125,304.00164794921875,0.9990000128746032,0.4356424212455749,0.2741907835006714,291.41412353515625,297.1499938964844,293.1499938964844,0.0149343749508261,-3831.013671875,303.9525146484375,0.5526628494262695,0.050000000745058,0.2287262678146362,290.1708679199219,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.41021728515625,290.1474304199219,1.0,0.2788978219032287,0.4659272730350494,0.4659272730350494,0.995189905166626,1.0,-1.4678698778152466,0.441045731306076,1.026824116706848,0.0999265760183334,0.0,0.0,0.8859023451805115,34.85357666015625,119.0,-265.8316345214844,-15806.3759765625,266.8116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1214904785156,305.5782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,15372.615234375,18000.0,0.0,0.0,0.2658473551273346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0687063932418823,1.0687164068222046,-9.961290743376594e-06,0.0,0.0002698012685868,0.0,0.0,140.83885192871094,0.0,0.0,0.0,0.5980405211448669,4.0,0.0,1.0
542340,291.27215576171875,297.1499938964844,293.1499938964844,0.2325076758861541,-4559.5810546875,304.0088806152344,0.9702195525169371,0.3001380264759063,0.2651666700839996,291.1949157714844,297.1499938964844,293.1499938964844,0.2649693787097931,-5335.5009765625,303.97003173828125,0.9990000128746032,0.3349977135658264,0.3111348450183868,291.0450744628906,297.1499938964844,293.1499938964844,0.2649485468864441,-3941.2646484375,303.9671936035156,0.9990000128746032,0.3498566448688507,0.2298773229122162,290.7757568359375,297.1499938964844,293.1499938964844,0.2653518617153168,-5339.48388671875,303.9761657714844,0.9990000128746032,0.4709771275520324,0.3112352788448334,291.4983825683594,297.1499938964844,293.1499938964844,0.0215002093464136,-4622.61376953125,304.1309509277344,0.558669924736023,0.0642432868480682,0.2663981914520263,289.7952575683594,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4940795898437,289.7579650878906,1.0,0.315256267786026,0.4585922062397003,0.4585922062397003,0.9960389137268066,1.0,-1.66074538230896,0.5025075674057007,1.1582378149032593,0.1214401721954345,0.0,0.0,1.0,44.31950378417969,139.0,-500.8540344238281,-16928.978515625,385.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.546630859375,304.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15983.2197265625,19080.0,0.0,0.0,0.3009198904037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807056903839111,1.2807186841964722,-1.292733031732496e-05,0.0,0.0003053954278584,0.0,0.0,226.38284301757807,0.0,0.0,0.0,0.7108610272407532,4.0,0.0,1.0
542400,291.27215576171875,297.1499938964844,293.1499938964844,0.2325076758861541,-4559.5810546875,304.0088806152344,0.9702195525169371,0.3001380264759063,0.2651666700839996,291.1949157714844,297.1499938964844,293.1499938964844,0.2649693787097931,-5335.5009765625,303.97003173828125,0.9990000128746032,0.3349977135658264,0.3111348450183868,291.0450744628906,297.1499938964844,293.1499938964844,0.2649485468864441,-3941.2646484375,303.9671936035156,0.9990000128746032,0.3498566448688507,0.2298773229122162,290.7757568359375,297.1499938964844,293.1499938964844,0.2653518617153168,-5339.48388671875,303.9761657714844,0.9990000128746032,0.4709771275520324,0.3112352788448334,291.4983825683594,297.1499938964844,293.1499938964844,0.0215002093464136,-4622.61376953125,304.1309509277344,0.558669924736023,0.0642432868480682,0.2663981914520263,289.7952575683594,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4940795898437,289.7579650878906,1.0,0.315256267786026,0.4585922062397003,0.4585922062397003,0.9960389137268066,1.0,-1.66074538230896,0.5025075674057007,1.1582378149032593,0.1214401721954345,0.0,0.0,1.0,44.31950378417969,139.0,-500.8540344238281,-16928.978515625,385.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.546630859375,304.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15983.2197265625,19080.0,0.0,0.0,0.3009198904037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807056903839111,1.2807186841964722,-1.292733031732496e-05,0.0,0.0003053954278584,0.0,0.0,226.38284301757807,0.0,0.0,0.0,0.7108610272407532,4.0,0.0,1.0
542460,291.4053955078125,297.1499938964844,293.1499938964844,0.2677379250526428,-5108.783203125,303.9970703125,0.959950029850006,0.3206973373889923,0.2844342887401581,291.3378601074219,297.1499938964844,293.1499938964844,0.3037452399730682,-5951.130859375,303.9652404785156,0.9908615350723268,0.3555067777633667,0.3320398330688476,291.1846923828125,297.1499938964844,293.1499938964844,0.3170233964920044,-4553.02490234375,303.9397888183594,0.9990000128746032,0.3749065995216369,0.2544872164726257,290.909423828125,297.1499938964844,293.1499938964844,0.3173515796661377,-6166.95068359375,303.9458923339844,0.9990000128746032,0.504051923751831,0.3445551097393036,291.6158752441406,297.1499938964844,293.1499938964844,0.0423586592078208,-6476.3193359375,304.1028137207031,0.6031402945518494,0.082336351275444,0.3580774962902069,289.1546630859375,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.61090087890625,289.10772705078125,1.0,0.3563413918018341,0.4503198266029358,0.4503198266029358,0.997623324394226,1.0,-1.8886021375656128,0.5756941437721252,1.3129080533981323,0.1463646292686462,0.0,0.0,1.0,55.20562362670898,159.0,-809.4671020507812,-17778.779296875,560.4458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21856689453125,303.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18300.3203125,19080.0,0.0,0.0,0.3393914997577667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3759119510650637,1.375926852226257,-1.4887402357999235e-05,0.0,0.0003444392350502,0.0,0.0,280.3002624511719,0.0,0.0,0.0,0.7444040179252625,4.0,0.0,1.0
542520,291.4053955078125,297.1499938964844,293.1499938964844,0.2677379250526428,-5108.783203125,303.9970703125,0.959950029850006,0.3206973373889923,0.2844342887401581,291.3378601074219,297.1499938964844,293.1499938964844,0.3037452399730682,-5951.130859375,303.9652404785156,0.9908615350723268,0.3555067777633667,0.3320398330688476,291.1846923828125,297.1499938964844,293.1499938964844,0.3170233964920044,-4553.02490234375,303.9397888183594,0.9990000128746032,0.3749065995216369,0.2544872164726257,290.909423828125,297.1499938964844,293.1499938964844,0.3173515796661377,-6166.95068359375,303.9458923339844,0.9990000128746032,0.504051923751831,0.3445551097393036,291.6158752441406,297.1499938964844,293.1499938964844,0.0423586592078208,-6476.3193359375,304.1028137207031,0.6031402945518494,0.082336351275444,0.3580774962902069,289.1546630859375,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.61090087890625,289.10772705078125,1.0,0.3563413918018341,0.4503198266029358,0.4503198266029358,0.997623324394226,1.0,-1.8886021375656128,0.5756941437721252,1.3129080533981323,0.1463646292686462,0.0,0.0,1.0,55.20562362670898,159.0,-809.4671020507812,-17778.779296875,560.4458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21856689453125,303.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18300.3203125,19080.0,0.0,0.0,0.3393914997577667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3759119510650637,1.375926852226257,-1.4887402357999235e-05,0.0,0.0003444392350502,0.0,0.0,280.3002624511719,0.0,0.0,0.0,0.7444040179252625,4.0,0.0,1.0
542580,291.5351867675781,297.1499938964844,293.1499938964844,0.304925262928009,-5669.80224609375,303.9862365722656,0.9249417781829834,0.3385807573795318,0.301420122385025,291.4642944335937,297.1499938964844,293.1499938964844,0.3461532294750213,-6603.5458984375,303.9562072753906,0.9612507224082948,0.3757695853710174,0.3517385721206665,291.3305969238281,297.1499938964844,293.1499938964844,0.3673906326293945,-5118.13330078125,303.92742919921875,0.9770786762237548,0.3950819671154022,0.2731145322322845,291.0716247558594,297.1499938964844,293.1499938964844,0.4060380458831787,-7521.71435546875,303.8651428222656,0.9990000128746032,0.5280377268791199,0.4030488431453705,291.751953125,297.1499938964844,293.1499938964844,0.0590623654425144,-7914.015625,304.0911560058594,0.6026385426521301,0.0936461389064788,0.4179165065288543,288.4381103515625,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7470703125,288.3998413085937,1.0,0.3989421129226684,0.4435983896255493,0.4435983896255493,0.9992077946662904,1.0,-2.097155809402466,0.6435946822166443,1.4535610675811768,0.1691814512014389,0.0,0.0,1.0,72.18850708007812,179.0,-911.973876953125,-18357.572265625,782.2409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3120422363281,302.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18865.36328125,19080.0,0.0,0.0,0.3781463801860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969980478286743,1.3970133066177368,-1.5347164662671275e-05,0.0,0.0003837705007754,0.0,0.0,293.38531494140625,0.0,0.0,0.0,0.7548642158508301,4.0,0.0,1.0
542640,291.5351867675781,297.1499938964844,293.1499938964844,0.304925262928009,-5669.80224609375,303.9862365722656,0.9249417781829834,0.3385807573795318,0.301420122385025,291.4642944335937,297.1499938964844,293.1499938964844,0.3461532294750213,-6603.5458984375,303.9562072753906,0.9612507224082948,0.3757695853710174,0.3517385721206665,291.3305969238281,297.1499938964844,293.1499938964844,0.3673906326293945,-5118.13330078125,303.92742919921875,0.9770786762237548,0.3950819671154022,0.2731145322322845,291.0716247558594,297.1499938964844,293.1499938964844,0.4060380458831787,-7521.71435546875,303.8651428222656,0.9990000128746032,0.5280377268791199,0.4030488431453705,291.751953125,297.1499938964844,293.1499938964844,0.0590623654425144,-7914.015625,304.0911560058594,0.6026385426521301,0.0936461389064788,0.4179165065288543,288.4381103515625,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7470703125,288.3998413085937,1.0,0.3989421129226684,0.4435983896255493,0.4435983896255493,0.9992077946662904,1.0,-2.097155809402466,0.6435946822166443,1.4535610675811768,0.1691814512014389,0.0,0.0,1.0,72.18850708007812,179.0,-911.973876953125,-18357.572265625,782.2409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3120422363281,302.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18865.36328125,19080.0,0.0,0.0,0.3781463801860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969980478286743,1.3970133066177368,-1.5347164662671275e-05,0.0,0.0003837705007754,0.0,0.0,293.38531494140625,0.0,0.0,0.0,0.7548642158508301,4.0,0.0,1.0
542700,291.5981750488281,297.1499938964844,293.1499938964844,0.3228119313716888,-5932.08984375,303.9835205078125,0.905465304851532,0.346666932106018,0.3091793954372406,291.5241394042969,297.1499938964844,293.1499938964844,0.3671757578849792,-6917.9306640625,303.9532470703125,0.9421309232711792,0.3853668570518493,0.3612504303455353,291.3962707519531,297.1499938964844,293.1499938964844,0.3897676169872284,-5361.0458984375,303.9272155761719,0.959438979625702,0.4052290022373199,0.2804096341133117,291.1679382324219,297.1499938964844,293.1499938964844,0.4594339430332184,-8304.8349609375,303.8198547363281,0.9990000128746032,0.5354609489440918,0.4373964965343475,291.8226318359375,297.1499938964844,293.1499938964844,0.0652831718325614,-8478.7080078125,304.090576171875,0.595341145992279,0.0974741652607917,0.4389448761940002,288.1218566894531,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.8179626464844,288.0893249511719,1.0,0.4199992716312408,0.4408575296401977,0.4408575296401977,1.0,1.0,-2.193153142929077,0.6752468347549438,1.5179064273834229,0.1797786802053451,0.0,0.0,1.0,82.55743408203125,179.0,-879.1107177734375,-18647.98046875,908.2518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0279541015625,301.84722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18967.701171875,20160.0,0.0,0.0,0.3969644606113434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4007819890975952,1.4007973670959473,-1.5430417988682166e-05,0.0,0.0004028684634249,0.0,0.0,295.7757873535156,0.0,0.0,0.0,0.7717413306236267,4.0,0.0,1.0
542760,291.6595764160156,297.1499938964844,293.1499938964844,0.3393784165382385,-6170.06396484375,303.98370361328125,0.8886990547180176,0.3542684614658355,0.3165057599544525,291.58221435546875,297.1499938964844,293.1499938964844,0.3869407773017883,-7207.35498046875,303.953125,0.9231306910514832,0.3945583701133728,0.3704185783863067,291.4593811035156,297.1499938964844,293.1499938964844,0.4110693633556366,-5587.43798828125,303.92901611328125,0.9411572217941284,0.4150528907775879,0.2875928878784179,291.2708435058594,297.1499938964844,293.1499938964844,0.5151064991950989,-9097.7783203125,303.7787475585937,0.9990000128746032,0.5403693318367004,0.472734659910202,291.8926086425781,297.1499938964844,293.1499938964844,0.070364162325859,-8949.93359375,304.0921630859375,0.5863618850708008,0.1005459204316139,0.4560306668281555,287.8643493652344,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8882141113281,287.83941650390625,1.0,0.4406415224075317,0.4384456872940063,0.4384456872940063,1.0,1.0,-2.284564971923828,0.7056178450584412,1.5789471864700315,0.1899799257516861,0.0,0.0,1.0,93.80677032470705,199.0,-783.6898803710938,-19055.7734375,1043.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8327941894531,301.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,19766.376953125,20160.0,0.0,0.0,0.4153694212436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429969310760498,1.4299854040145874,-1.608014827070292e-05,0.0,0.0004215471562929,0.0,0.0,314.65264892578125,0.0,0.0,0.0,0.7729538083076477,4.0,0.0,1.0
542820,291.7760925292969,297.1499938964844,293.1499938964844,0.3699660897254944,-6598.57080078125,303.98834228515625,0.8528611660003662,0.368390291929245,0.3302847146987915,291.6922607421875,297.1499938964844,293.1499938964844,0.4240085184574127,-7736.27099609375,303.9571838378906,0.8845781087875366,0.4119516909122467,0.3879632949829101,291.5785827636719,297.1499938964844,293.1499938964844,0.4511829018592834,-6002.798828125,303.9360046386719,0.9000646471977234,0.4336964190006256,0.3014177083969116,291.4735412597656,297.1499938964844,293.1499938964844,0.5970950126647949,-10190.5869140625,303.7723083496094,0.9798994660377502,0.5467994213104248,0.5166578888893127,292.0246276855469,297.1499938964844,293.1499938964844,0.0787186026573181,-9739.7197265625,304.0975341796875,0.5619796514511108,0.1056123375892639,0.4843066930770874,287.4638061523437,291.1499938964844,250.4193115234375,249.92825317382807,279.1114196777344,292.0209045410156,287.4504699707031,1.0,0.4789272844791412,0.4353436231613159,0.4353436231613159,1.0,1.0,-2.425959587097168,0.7532690167427063,1.672690510749817,0.2069499045610427,0.0,0.0,1.0,121.60792541503906,219.0,-578.2645874023438,-19651.603515625,1314.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7084350585937,301.4483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,20054.31640625,20160.0,0.0,0.0,0.4502511322498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403469562530518,1.4403632879257202,-1.6314390450133942e-05,0.0,0.0004569476586766,0.0,0.0,321.55303955078125,0.0,0.0,0.0,0.7780954837799072,4.0,0.0,1.0
542880,291.7760925292969,297.1499938964844,293.1499938964844,0.3699660897254944,-6598.57080078125,303.98834228515625,0.8528611660003662,0.368390291929245,0.3302847146987915,291.6922607421875,297.1499938964844,293.1499938964844,0.4240085184574127,-7736.27099609375,303.9571838378906,0.8845781087875366,0.4119516909122467,0.3879632949829101,291.5785827636719,297.1499938964844,293.1499938964844,0.4511829018592834,-6002.798828125,303.9360046386719,0.9000646471977234,0.4336964190006256,0.3014177083969116,291.4735412597656,297.1499938964844,293.1499938964844,0.5970950126647949,-10190.5869140625,303.7723083496094,0.9798994660377502,0.5467994213104248,0.5166578888893127,292.0246276855469,297.1499938964844,293.1499938964844,0.0787186026573181,-9739.7197265625,304.0975341796875,0.5619796514511108,0.1056123375892639,0.4843066930770874,287.4638061523437,291.1499938964844,250.4193115234375,249.92825317382807,279.1114196777344,292.0209045410156,287.4504699707031,1.0,0.4789272844791412,0.4353436231613159,0.4353436231613159,1.0,1.0,-2.425959587097168,0.7532690167427063,1.672690510749817,0.2069499045610427,0.0,0.0,1.0,121.60792541503906,219.0,-578.2645874023438,-19651.603515625,1314.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7084350585937,301.4483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,20054.31640625,20160.0,0.0,0.0,0.4502511322498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403469562530518,1.4403632879257202,-1.6314390450133942e-05,0.0,0.0004569476586766,0.0,0.0,321.55303955078125,0.0,0.0,0.0,0.7780954837799072,4.0,0.0,1.0
542940,291.8842163085937,297.1499938964844,293.1499938964844,0.3952064514160156,-6939.5947265625,304.0002746582031,0.826058566570282,0.3812651932239532,0.3430632948875427,291.7944641113281,297.1499938964844,293.1499938964844,0.455388605594635,-8167.82275390625,303.9692687988281,0.8561748266220093,0.428155243396759,0.4045314490795135,291.688720703125,297.1499938964844,293.1499938964844,0.4853126406669616,-6343.265625,303.9505615234375,0.8708702325820923,0.4511666595935821,0.314517468214035,291.6097412109375,297.1499938964844,293.1499938964844,0.6328615546226501,-10608.298828125,303.8375244140625,0.9421860575675964,0.5615594983100891,0.5295632481575012,292.1404113769531,297.1499938964844,293.1499938964844,0.085813395678997,-10412.9970703125,304.1031799316406,0.5426624417304993,0.1106237024068832,0.511626124382019,287.26617431640625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1372985839844,287.2599792480469,1.0,0.5116760730743408,0.4337539374828338,0.4337539374828338,1.0,1.0,-2.5249099731445312,0.7877325415611267,1.737177491188049,0.2192899882793426,0.0,0.0,1.0,151.50498962402344,237.0,-340.2025146484375,-20276.9609375,1567.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9344787597656,301.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,20131.658203125,21240.0,0.0,0.0,0.4814006090164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431217908859253,1.4431381225585938,-1.6377309293602593e-05,0.0,0.0004885604139417,0.0,0.0,323.4150085449219,0.0,0.0,0.0,0.7944698929786682,4.0,0.0,1.0
543000,291.8842163085937,297.1499938964844,293.1499938964844,0.3952064514160156,-6939.5947265625,304.0002746582031,0.826058566570282,0.3812651932239532,0.3430632948875427,291.7944641113281,297.1499938964844,293.1499938964844,0.455388605594635,-8167.82275390625,303.9692687988281,0.8561748266220093,0.428155243396759,0.4045314490795135,291.688720703125,297.1499938964844,293.1499938964844,0.4853126406669616,-6343.265625,303.9505615234375,0.8708702325820923,0.4511666595935821,0.314517468214035,291.6097412109375,297.1499938964844,293.1499938964844,0.6328615546226501,-10608.298828125,303.8375244140625,0.9421860575675964,0.5615594983100891,0.5295632481575012,292.1404113769531,297.1499938964844,293.1499938964844,0.085813395678997,-10412.9970703125,304.1031799316406,0.5426624417304993,0.1106237024068832,0.511626124382019,287.26617431640625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1372985839844,287.2599792480469,1.0,0.5116760730743408,0.4337539374828338,0.4337539374828338,1.0,1.0,-2.5249099731445312,0.7877325415611267,1.737177491188049,0.2192899882793426,0.0,0.0,1.0,151.50498962402344,237.0,-340.2025146484375,-20276.9609375,1567.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9344787597656,301.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,20131.658203125,21240.0,0.0,0.0,0.4814006090164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431217908859253,1.4431381225585938,-1.6377309293602593e-05,0.0,0.0004885604139417,0.0,0.0,323.4150085449219,0.0,0.0,0.0,0.7944698929786682,4.0,0.0,1.0
543060,291.9833374023437,297.1499938964844,293.1499938964844,0.4156688749790191,-7207.5068359375,304.0160522460937,0.8105888366699219,0.3932220339775085,0.3547577559947967,291.8886108398437,297.1499938964844,293.1499938964844,0.4815402030944824,-8516.2421875,303.98590087890625,0.8409444689750671,0.4433945417404175,0.419928103685379,291.78936767578125,297.1499938964844,293.1499938964844,0.5140653252601624,-6621.20556640625,303.96905517578125,0.8551686406135559,0.467769593000412,0.3268130719661712,291.7159423828125,297.1499938964844,293.1499938964844,0.667732298374176,-11015.3623046875,303.8831481933594,0.9199124574661256,0.5790238380432129,0.5464954972267151,292.2403564453125,297.1499938964844,293.1499938964844,0.0922057256102562,-11016.013671875,304.10809326171875,0.5336511731147766,0.1159119978547096,0.5392637252807617,287.20703125,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23779296875,287.2056579589844,1.0,0.5406026244163513,0.432260513305664,0.432260513305664,1.0,1.0,-2.6257846355438232,0.8229074478149414,1.8028771877288816,0.2319095581769943,0.0,0.0,1.0,177.4413299560547,240.0,-147.71315002441406,-21190.44921875,1824.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3406066894531,301.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21064.451171875,21240.0,0.0,0.0,0.5094318985939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476176381111145,1.4761935472488403,-1.7136144379037432e-05,0.0,0.0005170085933059,0.0,0.0,346.1515197753906,0.0,0.0,0.0,0.7975547909736633,4.0,0.0,1.0
543120,291.9833374023437,297.1499938964844,293.1499938964844,0.4156688749790191,-7207.5068359375,304.0160522460937,0.8105888366699219,0.3932220339775085,0.3547577559947967,291.8886108398437,297.1499938964844,293.1499938964844,0.4815402030944824,-8516.2421875,303.98590087890625,0.8409444689750671,0.4433945417404175,0.419928103685379,291.78936767578125,297.1499938964844,293.1499938964844,0.5140653252601624,-6621.20556640625,303.96905517578125,0.8551686406135559,0.467769593000412,0.3268130719661712,291.7159423828125,297.1499938964844,293.1499938964844,0.667732298374176,-11015.3623046875,303.8831481933594,0.9199124574661256,0.5790238380432129,0.5464954972267151,292.2403564453125,297.1499938964844,293.1499938964844,0.0922057256102562,-11016.013671875,304.10809326171875,0.5336511731147766,0.1159119978547096,0.5392637252807617,287.20703125,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23779296875,287.2056579589844,1.0,0.5406026244163513,0.432260513305664,0.432260513305664,1.0,1.0,-2.6257846355438232,0.8229074478149414,1.8028771877288816,0.2319095581769943,0.0,0.0,1.0,177.4413299560547,240.0,-147.71315002441406,-21190.44921875,1824.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3406066894531,301.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21064.451171875,21240.0,0.0,0.0,0.5094318985939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476176381111145,1.4761935472488403,-1.7136144379037432e-05,0.0,0.0005170085933059,0.0,0.0,346.1515197753906,0.0,0.0,0.0,0.7975547909736633,4.0,0.0,1.0
543180,292.07342529296875,297.1499938964844,293.1499938964844,0.4335744380950928,-7437.77587890625,304.03082275390625,0.8051380515098572,0.4045003652572632,0.3654804527759552,291.9745178222656,297.1499938964844,293.1499938964844,0.5049383044242859,-8822.267578125,304.0015869140625,0.8366341590881348,0.4579258561134338,0.4342670142650604,291.8806457519531,297.1499938964844,293.1499938964844,0.5400450229644775,-6867.85009765625,303.9860534667969,0.8509737253189087,0.4837211370468139,0.3383753895759582,291.8089294433594,297.1499938964844,293.1499938964844,0.6999965906143188,-11389.787109375,303.9181213378906,0.913119375705719,0.5964826941490173,0.5634424090385437,292.32733154296875,297.1499938964844,293.1499938964844,0.0981588214635849,-11573.673828125,304.11212158203125,0.5333092212677002,0.1213055327534675,0.5659818053245544,287.19317626953125,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3251647949219,287.19384765625,1.0,0.5623682141304016,0.4309478998184204,0.4309478998184204,1.0,1.0,-2.7222673892974854,0.8565596342086792,1.8657077550888064,0.2440415620803833,0.0,0.0,1.0,194.7328338623047,243.0,-49.05826568603516,-22055.595703125,2051.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85162353515625,302.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,21194.052734375,21240.0,0.0,0.0,0.5345615148544312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807106256484983,1.4807279109954834,-1.7241576642845757e-05,0.0,0.0005425119888968,0.0,0.0,349.35107421875,0.0,0.0,0.0,0.799796998500824,4.0,0.0,1.0
543240,292.07342529296875,297.1499938964844,293.1499938964844,0.4335744380950928,-7437.77587890625,304.03082275390625,0.8051380515098572,0.4045003652572632,0.3654804527759552,291.9745178222656,297.1499938964844,293.1499938964844,0.5049383044242859,-8822.267578125,304.0015869140625,0.8366341590881348,0.4579258561134338,0.4342670142650604,291.8806457519531,297.1499938964844,293.1499938964844,0.5400450229644775,-6867.85009765625,303.9860534667969,0.8509737253189087,0.4837211370468139,0.3383753895759582,291.8089294433594,297.1499938964844,293.1499938964844,0.6999965906143188,-11389.787109375,303.9181213378906,0.913119375705719,0.5964826941490173,0.5634424090385437,292.32733154296875,297.1499938964844,293.1499938964844,0.0981588214635849,-11573.673828125,304.11212158203125,0.5333092212677002,0.1213055327534675,0.5659818053245544,287.19317626953125,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3251647949219,287.19384765625,1.0,0.5623682141304016,0.4309478998184204,0.4309478998184204,1.0,1.0,-2.7222673892974854,0.8565596342086792,1.8657077550888064,0.2440415620803833,0.0,0.0,1.0,194.7328338623047,243.0,-49.05826568603516,-22055.595703125,2051.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85162353515625,302.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,21194.052734375,21240.0,0.0,0.0,0.5345615148544312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807106256484983,1.4807279109954834,-1.7241576642845757e-05,0.0,0.0005425119888968,0.0,0.0,349.35107421875,0.0,0.0,0.0,0.799796998500824,4.0,0.0,1.0
543300,292.1153869628906,297.1499938964844,293.1499938964844,0.4416561722755432,-7540.47802734375,304.0378112792969,0.8045875430107117,0.40989750623703,0.3705417513847351,292.0145568847656,297.1499938964844,293.1499938964844,0.5156949758529663,-8961.265625,304.0090026855469,0.8366057276725769,0.4649468660354614,0.4411146342754364,291.9231262207031,297.1499938964844,293.1499938964844,0.5520662665367126,-6980.625,303.9939880371094,0.8511152863502502,0.4914573132991791,0.3439253866672516,291.8520202636719,297.1499938964844,293.1499938964844,0.7148928642272949,-11561.291015625,303.93316650390625,0.9126899242401124,0.6050107479095459,0.571674108505249,292.36676025390625,297.1499938964844,293.1499938964844,0.1009652391076088,-11833.8466796875,304.1138916015625,0.534800112247467,0.1239803433418273,0.5789052248001099,287.20068359375,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.36474609375,287.2020263671875,1.0,0.5716089606285095,0.430354356765747,0.430354356765747,1.0,1.0,-2.7686729431152344,0.8727426528930664,1.895930290222168,0.2498681545257568,0.0,0.0,1.0,201.0895538330078,243.0,-15.012380599975586,-22493.388671875,2157.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1283569335937,302.5010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,21216.52734375,22320.0,0.0,0.0,0.5461139678955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814954996109009,1.4815127849578855,-1.72598611243302e-05,0.0,0.0005542362341657,0.0,0.0,349.90692138671875,0.0,0.0,0.0,0.8151852488517761,4.0,0.0,1.0
543360,292.1555480957031,297.1499938964844,293.1499938964844,0.4485223591327667,-7626.02685546875,304.04571533203125,0.8048757314682007,0.4151174128055572,0.3754141628742218,292.0529479980469,297.1499938964844,293.1499938964844,0.5250864028930664,-9080.484375,304.017578125,0.8373783230781555,0.4717939794063568,0.4477646052837372,291.9637451171875,297.1499938964844,293.1499938964844,0.5626444816589355,-7078.14990234375,304.00311279296875,0.852098822593689,0.4990158379077911,0.3493286967277527,291.8932189941406,297.1499938964844,293.1499938964844,0.7279197573661804,-11708.2890625,303.94891357421875,0.9133589267730712,0.6133565306663513,0.5797115564346313,292.4039001464844,297.1499938964844,293.1499938964844,0.1035022512078285,-12065.2802734375,304.1158447265625,0.5368854999542236,0.1266089379787445,0.5914843678474426,287.23797607421875,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.40203857421875,287.2410583496094,1.0,0.5800467729568481,0.4298029243946075,0.4298029243946075,1.0,1.0,-2.813792943954468,0.8884764909744263,1.9253164529800413,0.2555349767208099,0.0,0.0,1.0,206.4170379638672,246.0,41.40088272094727,-23043.306640625,2258.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3939208984375,302.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21988.0,22320.0,0.0,0.0,0.5572337508201599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508190035820007,1.50820791721344,-1.7887461581267416e-05,0.0,0.0005655214190483,0.0,0.0,369.1643981933594,0.0,0.0,0.0,0.8150855898857117,4.0,0.0,1.0
