time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.21630859375,297.1499938964844,293.1499938964844,0.4593244791030884,-7761.126953125,304.0558166503906,0.8064029812812805,0.4230965971946716,0.3828170895576477,292.111083984375,297.1499938964844,293.1499938964844,0.5399870276451111,-9270.08984375,304.0283508300781,0.8396503329277039,0.4823824167251587,0.457996666431427,292.0252990722656,297.1499938964844,293.1499938964844,0.5794498920440674,-7233.40625,304.0146179199219,0.854763925075531,0.5107339024543762,0.3576660752296448,291.9557189941406,297.1499938964844,293.1499938964844,0.7485092282295227,-11942.572265625,303.9687805175781,0.9158720970153807,0.6263120770454407,0.5921366810798645,292.4590759277344,297.1499938964844,293.1499938964844,0.1075011268258094,-12428.7900390625,304.1183776855469,0.5409138798713684,0.1306735575199127,0.6107738018035889,287.2816162109375,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574279785156,287.2841491699219,1.0,0.5922595262527466,0.4290092885494232,0.4290092885494232,1.0,1.0,-2.8831284046173096,0.9126603007316588,1.9704680442810056,0.2642509341239929,0.0,0.0,1.0,213.3943634033203,246.0,61.73591995239258,-23743.517578125,2413.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8116149902344,303.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,22207.880859375,22320.0,0.0,0.0,0.5740038156509399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157122611999512,1.5157302618026731,-1.8066335542243905e-05,0.0,0.0005825409316457,0.0,0.0,374.7157287597656,0.0,0.0,0.0,0.8188024759292603,4.0,0.0,1.0
543480,292.2308959960937,297.1499938964844,293.1499938964844,0.461918443441391,-7793.5068359375,304.0580749511719,0.8069159984588623,0.4250209629535675,0.3845969438552856,292.1250305175781,297.1499938964844,293.1499938964844,0.5436047911643982,-9316.015625,304.03076171875,0.8403517603874207,0.4849600791931152,0.4604808390140533,292.0400390625,297.1499938964844,293.1499938964844,0.5835399031639099,-7271.09814453125,304.01715087890625,0.8555716276168823,0.5135923624038696,0.3596948385238647,291.970703125,297.1499938964844,293.1499938964844,0.7535004019737244,-11999.39453125,303.9731140136719,0.9166922569274902,0.6294760704040527,0.5951641798019409,292.47216796875,297.1499938964844,293.1499938964844,0.1084683090448379,-12516.2470703125,304.1189270019531,0.5419952869415283,0.1316580474376678,0.6154243350028992,287.2919311523437,291.1499938964844,250.3601531982422,249.87600708007807,279.1392517089844,292.4705505371094,287.2944030761719,1.0,0.5951129794120789,0.4288273453712463,0.4288273453712463,1.0,1.0,-2.899921178817749,0.9185194373130798,1.981401801109314,0.2663640081882477,0.0,0.0,1.0,214.91249084472656,249.0,63.89151382446289,-23911.65625,2451.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9153137207031,303.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,22234.556640625,22320.0,0.0,0.0,0.577996015548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166223049163818,1.516640305519104,-1.808803790481761e-05,0.0,0.0005865925340913,0.0,0.0,375.3910827636719,0.0,0.0,0.0,0.819252073764801,4.0,0.0,1.0
543540,292.30035400390625,297.1499938964844,293.1499938964844,0.4742063879966736,-7946.43408203125,304.06817626953125,0.8098537921905518,0.4342125654220581,0.3930800557136535,292.19158935546875,297.1499938964844,293.1499938964844,0.5609989166259766,-9536.076171875,304.0414428710937,0.844294011592865,0.4974242746829986,0.4724689424037933,292.1103515625,297.1499938964844,293.1499938964844,0.603265643119812,-7452.23828125,304.02850341796875,0.8600746393203735,0.5274485945701599,0.3695109784603119,292.0422668457031,297.1499938964844,293.1499938964844,0.7774779200553894,-12272.2099609375,303.9919738769531,0.9214547276496888,0.6448363065719604,0.6098365187644958,292.5335693359375,297.1499938964844,293.1499938964844,0.1130774989724159,-12930.4130859375,304.1216125488281,0.5475233197212219,0.1363650411367416,0.6375837922096252,287.3423767089844,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321655273437,287.3446960449219,1.0,0.6084402799606323,0.4280127584934234,0.4280127584934234,1.0,1.0,-2.980602502822876,0.9466859698295592,2.033916473388672,0.2765345573425293,0.0,0.0,1.0,221.5605010986328,252.0,68.15003967285156,-24721.857421875,2633.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42486572265625,303.5357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,22298.03125,23400.0,0.0,0.0,0.5968100428581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51878559589386,1.5188037157058716,-1.813967537600547e-05,0.0,0.0006056863348931,0.0,0.0,376.999755859375,0.0,0.0,0.0,0.835320770740509,4.0,0.0,1.0
543600,292.30035400390625,297.1499938964844,293.1499938964844,0.4742063879966736,-7946.43408203125,304.06817626953125,0.8098537921905518,0.4342125654220581,0.3930800557136535,292.19158935546875,297.1499938964844,293.1499938964844,0.5609989166259766,-9536.076171875,304.0414428710937,0.844294011592865,0.4974242746829986,0.4724689424037933,292.1103515625,297.1499938964844,293.1499938964844,0.603265643119812,-7452.23828125,304.02850341796875,0.8600746393203735,0.5274485945701599,0.3695109784603119,292.0422668457031,297.1499938964844,293.1499938964844,0.7774779200553894,-12272.2099609375,303.9919738769531,0.9214547276496888,0.6448363065719604,0.6098365187644958,292.5335693359375,297.1499938964844,293.1499938964844,0.1130774989724159,-12930.4130859375,304.1216125488281,0.5475233197212219,0.1363650411367416,0.6375837922096252,287.3423767089844,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321655273437,287.3446960449219,1.0,0.6084402799606323,0.4280127584934234,0.4280127584934234,1.0,1.0,-2.980602502822876,0.9466859698295592,2.033916473388672,0.2765345573425293,0.0,0.0,1.0,221.5605010986328,252.0,68.15003967285156,-24721.857421875,2633.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42486572265625,303.5357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,22298.03125,23400.0,0.0,0.0,0.5968100428581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51878559589386,1.5188037157058716,-1.813967537600547e-05,0.0,0.0006056863348931,0.0,0.0,376.999755859375,0.0,0.0,0.0,0.835320770740509,4.0,0.0,1.0
543660,292.36480712890625,297.1499938964844,293.1499938964844,0.4842943847179413,-8069.78466796875,304.0784912109375,0.8129364848136902,0.4426658153533935,0.4008752107620239,292.2534484863281,297.1499938964844,293.1499938964844,0.5759771466255188,-9722.6982421875,304.0525207519531,0.848509669303894,0.5091578364372253,0.4837406575679779,292.17559814453125,297.1499938964844,293.1499938964844,0.6204299330711365,-7607.5,304.04022216796875,0.8648706674575806,0.5405502319335938,0.3787815868854522,292.1088562011719,297.1499938964844,293.1499938964844,0.7981600165367126,-12504.21484375,304.00994873046875,0.9266805648803712,0.6593909859657288,0.6237269043922424,292.5892639160156,297.1499938964844,293.1499938964844,0.1170375570654869,-13279.9228515625,304.1244506835937,0.552864134311676,0.1406847685575485,0.657880961894989,287.4235534667969,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880126953125,287.4261169433594,1.0,0.6205198764801025,0.4273582100868225,0.4273582100868225,1.0,1.0,-3.055769205093384,0.9729928374290466,2.0827763080596924,0.2860806584358215,0.0,0.0,1.0,227.174560546875,255.0,92.78086853027344,-25615.021484375,2808.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8689270019531,303.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23236.48046875,23400.0,0.0,0.0,0.6143643260002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5504164695739746,1.5504354238510132,-1.8903114323620684e-05,0.0,0.0006235016626305,0.0,0.0,401.0486145019531,0.0,0.0,0.0,0.8376232981681824,4.0,0.0,1.0
543720,292.36480712890625,297.1499938964844,293.1499938964844,0.4842943847179413,-8069.78466796875,304.0784912109375,0.8129364848136902,0.4426658153533935,0.4008752107620239,292.2534484863281,297.1499938964844,293.1499938964844,0.5759771466255188,-9722.6982421875,304.0525207519531,0.848509669303894,0.5091578364372253,0.4837406575679779,292.17559814453125,297.1499938964844,293.1499938964844,0.6204299330711365,-7607.5,304.04022216796875,0.8648706674575806,0.5405502319335938,0.3787815868854522,292.1088562011719,297.1499938964844,293.1499938964844,0.7981600165367126,-12504.21484375,304.00994873046875,0.9266805648803712,0.6593909859657288,0.6237269043922424,292.5892639160156,297.1499938964844,293.1499938964844,0.1170375570654869,-13279.9228515625,304.1244506835937,0.552864134311676,0.1406847685575485,0.657880961894989,287.4235534667969,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880126953125,287.4261169433594,1.0,0.6205198764801025,0.4273582100868225,0.4273582100868225,1.0,1.0,-3.055769205093384,0.9729928374290466,2.0827763080596924,0.2860806584358215,0.0,0.0,1.0,227.174560546875,255.0,92.78086853027344,-25615.021484375,2808.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8689270019531,303.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23236.48046875,23400.0,0.0,0.0,0.6143643260002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5504164695739746,1.5504354238510132,-1.8903114323620684e-05,0.0,0.0006235016626305,0.0,0.0,401.0486145019531,0.0,0.0,0.0,0.8376232981681824,4.0,0.0,1.0
543780,292.4246520996094,297.1499938964844,293.1499938964844,0.4942699074745178,-8192.80859375,304.0856628417969,0.8158342242240906,0.4504165053367615,0.4080144762992859,292.31103515625,297.1499938964844,293.1499938964844,0.5909682512283325,-9910.4521484375,304.0599670410156,0.8526491522789001,0.5201860666275024,0.4943205714225769,292.2362365722656,297.1499938964844,293.1499938964844,0.637640118598938,-7763.8828125,304.0480651855469,0.8695899844169617,0.5529342293739319,0.3875304460525512,292.1708679199219,297.1499938964844,293.1499938964844,0.818859338760376,-12739.1474609375,304.02203369140625,0.9318572282791138,0.6731850504875183,0.6368680596351624,292.6399841308594,297.1499938964844,293.1499938964844,0.1208176910877227,-13613.1181640625,304.12664794921875,0.557715654373169,0.144600048661232,0.6762861609458923,287.4732360839844,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.63885498046875,287.4751892089844,1.0,0.6316229104995728,0.4268565475940704,0.4268565475940704,1.0,1.0,-3.125519275665283,0.99751478433609,2.128004550933838,0.2950502336025238,0.0,0.0,1.0,232.19821166992188,258.0,74.26734161376953,-26318.91796875,2976.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2824401855469,304.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,23358.888671875,23400.0,0.0,0.0,0.630515456199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554494857788086,1.5545138120651243,-1.90026930795284e-05,0.0,0.0006398929981514,0.0,0.0,404.2218322753906,0.0,0.0,0.0,0.8396347165107727,4.0,0.0,1.0
543840,292.4246520996094,297.1499938964844,293.1499938964844,0.4942699074745178,-8192.80859375,304.0856628417969,0.8158342242240906,0.4504165053367615,0.4080144762992859,292.31103515625,297.1499938964844,293.1499938964844,0.5909682512283325,-9910.4521484375,304.0599670410156,0.8526491522789001,0.5201860666275024,0.4943205714225769,292.2362365722656,297.1499938964844,293.1499938964844,0.637640118598938,-7763.8828125,304.0480651855469,0.8695899844169617,0.5529342293739319,0.3875304460525512,292.1708679199219,297.1499938964844,293.1499938964844,0.818859338760376,-12739.1474609375,304.02203369140625,0.9318572282791138,0.6731850504875183,0.6368680596351624,292.6399841308594,297.1499938964844,293.1499938964844,0.1208176910877227,-13613.1181640625,304.12664794921875,0.557715654373169,0.144600048661232,0.6762861609458923,287.4732360839844,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.63885498046875,287.4751892089844,1.0,0.6316229104995728,0.4268565475940704,0.4268565475940704,1.0,1.0,-3.125519275665283,0.99751478433609,2.128004550933838,0.2950502336025238,0.0,0.0,1.0,232.19821166992188,258.0,74.26734161376953,-26318.91796875,2976.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2824401855469,304.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,23358.888671875,23400.0,0.0,0.0,0.630515456199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554494857788086,1.5545138120651243,-1.90026930795284e-05,0.0,0.0006398929981514,0.0,0.0,404.2218322753906,0.0,0.0,0.0,0.8396347165107727,4.0,0.0,1.0
543900,292.4530029296875,297.1499938964844,293.1499938964844,0.4989984333515167,-8251.0380859375,304.0887451171875,0.8171682357788086,0.4540353417396545,0.4113509356975555,292.33837890625,297.1499938964844,293.1499938964844,0.5982136130332947,-10000.97265625,304.06317138671875,0.8546335697174072,0.5254420638084412,0.499363511800766,292.2649841308594,297.1499938964844,293.1499938964844,0.645992636680603,-7839.576171875,304.0514221191406,0.8718602061271667,0.5588639974594116,0.3917194902896881,292.2003173828125,297.1499938964844,293.1499938964844,0.8288946151733398,-12853.0712890625,304.02703857421875,0.9343416094779968,0.6798050403594971,0.6431743502616882,292.6636657714844,297.1499938964844,293.1499938964844,0.1225851252675056,-13768.1748046875,304.127685546875,0.5599178075790405,0.1464081555604934,0.6847988367080688,287.4941711425781,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66259765625,287.4959716796875,1.0,0.6368634104728699,0.4266570806503296,0.4266570806503296,1.0,1.0,-3.158449172973633,1.009138107299805,2.149311065673828,0.2993321418762207,0.0,0.0,1.0,234.5695343017578,258.0,66.66090393066406,-26648.896484375,3058.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4809875488281,304.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,23379.373046875,24480.0,0.0,0.0,0.6380641460418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551762580871582,1.5551953315734863,-1.901935684145428e-05,0.0,0.0006475539994426,0.0,0.0,404.753662109375,0.0,0.0,0.0,0.8549709320068359,4.0,0.0,1.0
543960,292.4804382324219,297.1499938964844,293.1499938964844,0.5026608109474182,-8294.73828125,304.0932312011719,0.8184062242507935,0.4574760496616363,0.4145327806472778,292.3648681640625,297.1499938964844,293.1499938964844,0.6042318940162659,-10074.435546875,304.0679931640625,0.8565355539321899,0.5305189490318298,0.5042425990104675,292.29278564453125,297.1499938964844,293.1499938964844,0.6530384421348572,-7902.03564453125,304.0565185546875,0.874043345451355,0.5646098256111145,0.3957851827144623,292.2288818359375,297.1499938964844,293.1499938964844,0.837306559085846,-12946.0517578125,304.0340881347656,0.9367192387580872,0.6862267255783081,0.649303138256073,292.68634033203125,297.1499938964844,293.1499938964844,0.1240525394678115,-13894.1298828125,304.1290588378906,0.5619579553604126,0.1481173932552337,0.6928650736808777,287.53857421875,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6853332519531,287.54119873046875,1.0,0.6419152021408081,0.4264895617961883,0.4264895617961883,1.0,1.0,-3.190099239349365,1.020343542098999,2.169755697250366,0.3034834861755371,0.0,0.0,1.0,236.87908935546875,261.0,91.65826416015624,-27093.57421875,3138.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6543273925781,304.55914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24162.56640625,24480.0,0.0,0.0,0.6454915404319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581010341644287,1.581030011177063,-1.965649244084489e-05,0.0,0.0006550918915309,0.0,0.0,425.26165771484375,0.0,0.0,0.0,0.8543791174888611,4.0,0.0,1.0
544020,292.5325927734375,297.1499938964844,293.1499938964844,0.5106766819953918,-8392.7021484375,304.0987243652344,0.8205603361129761,0.4638586044311523,0.4204337894916534,292.4154052734375,297.1499938964844,293.1499938964844,0.6171823740005493,-10235.04296875,304.0736999511719,0.8600400686264038,0.540162205696106,0.5135053992271423,292.3457336425781,297.1499938964844,293.1499938964844,0.6681391596794128,-8037.85986328125,304.0624389648437,0.8780942559242249,0.5755887031555176,0.4035449922084808,292.2833251953125,297.1499938964844,293.1499938964844,0.8553860783576965,-13150.3125,304.0425109863281,0.9410840272903442,0.6985180377960205,0.6610180139541626,292.72882080078125,297.1499938964844,293.1499938964844,0.1270494312047958,-14154.146484375,304.13104248046875,0.5655289888381958,0.1512431055307388,0.7076702117919922,287.5843811035156,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279052734375,287.5859680175781,1.0,0.6514824032783508,0.4262438416481018,0.4262438416481018,1.0,1.0,-3.249555349349976,1.0415021181106567,2.2080531120300293,0.3113903403282165,0.0,0.0,1.0,241.3714294433593,264.0,68.66204833984375,-27700.486328125,3293.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97509765625,304.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,24401.626953125,24480.0,0.0,0.0,0.6596173644065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588812232017517,1.588832139968872,-1.9850971511914395e-05,0.0,0.0006694277399219,0.0,0.0,431.5885009765625,0.0,0.0,0.0,0.8582243323326111,4.0,0.0,1.0
544080,292.5325927734375,297.1499938964844,293.1499938964844,0.5106766819953918,-8392.7021484375,304.0987243652344,0.8205603361129761,0.4638586044311523,0.4204337894916534,292.4154052734375,297.1499938964844,293.1499938964844,0.6171823740005493,-10235.04296875,304.0736999511719,0.8600400686264038,0.540162205696106,0.5135053992271423,292.3457336425781,297.1499938964844,293.1499938964844,0.6681391596794128,-8037.85986328125,304.0624389648437,0.8780942559242249,0.5755887031555176,0.4035449922084808,292.2833251953125,297.1499938964844,293.1499938964844,0.8553860783576965,-13150.3125,304.0425109863281,0.9410840272903442,0.6985180377960205,0.6610180139541626,292.72882080078125,297.1499938964844,293.1499938964844,0.1270494312047958,-14154.146484375,304.13104248046875,0.5655289888381958,0.1512431055307388,0.7076702117919922,287.5843811035156,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279052734375,287.5859680175781,1.0,0.6514824032783508,0.4262438416481018,0.4262438416481018,1.0,1.0,-3.249555349349976,1.0415021181106567,2.2080531120300293,0.3113903403282165,0.0,0.0,1.0,241.3714294433593,264.0,68.66204833984375,-27700.486328125,3293.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97509765625,304.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,24401.626953125,24480.0,0.0,0.0,0.6596173644065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588812232017517,1.588832139968872,-1.9850971511914395e-05,0.0,0.0006694277399219,0.0,0.0,431.5885009765625,0.0,0.0,0.0,0.8582243323326111,4.0,0.0,1.0
544140,292.58135986328125,297.1499938964844,293.1499938964844,0.5182473063468933,-8485.265625,304.1031799316406,0.8223175406455994,0.4696050882339477,0.4257648289203644,292.4627685546875,297.1499938964844,293.1499938964844,0.6297348737716675,-10390.4697265625,304.07818603515625,0.8631579279899597,0.5491562485694885,0.5221543312072754,292.39520263671875,297.1499938964844,293.1499938964844,0.682875394821167,-8170.15625,304.0670471191406,0.8817455172538757,0.5859246253967285,0.4108545184135437,292.3343200683594,297.1499938964844,293.1499938964844,0.8730526566505432,-13350.12890625,304.0488586425781,0.9449605345726012,0.7101244926452637,0.6720840930938721,292.767822265625,297.1499938964844,293.1499938964844,0.1297837346792221,-14390.7509765625,304.1327819824219,0.5684604644775391,0.1539977788925171,0.7207894921302795,287.6161193847656,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7669982910156,287.61737060546875,1.0,0.6603899002075195,0.4261024296283722,0.4261024296283722,1.0,1.0,-3.3042430877685547,1.0611101388931274,2.2431328296661377,0.3188101053237915,0.0,0.0,1.0,245.7231292724609,267.0,50.58892822265625,-28243.404296875,3440.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2829284667969,305.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.50390625,25560.0,0.0,0.0,0.6726125478744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590727925300598,1.5907478332519531,-1.989886732189916e-05,0.0,0.000682616198901,0.0,0.0,433.1514587402344,0.0,0.0,0.0,0.8741683959960938,4.0,0.0,1.0
544200,292.58135986328125,297.1499938964844,293.1499938964844,0.5182473063468933,-8485.265625,304.1031799316406,0.8223175406455994,0.4696050882339477,0.4257648289203644,292.4627685546875,297.1499938964844,293.1499938964844,0.6297348737716675,-10390.4697265625,304.07818603515625,0.8631579279899597,0.5491562485694885,0.5221543312072754,292.39520263671875,297.1499938964844,293.1499938964844,0.682875394821167,-8170.15625,304.0670471191406,0.8817455172538757,0.5859246253967285,0.4108545184135437,292.3343200683594,297.1499938964844,293.1499938964844,0.8730526566505432,-13350.12890625,304.0488586425781,0.9449605345726012,0.7101244926452637,0.6720840930938721,292.767822265625,297.1499938964844,293.1499938964844,0.1297837346792221,-14390.7509765625,304.1327819824219,0.5684604644775391,0.1539977788925171,0.7207894921302795,287.6161193847656,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7669982910156,287.61737060546875,1.0,0.6603899002075195,0.4261024296283722,0.4261024296283722,1.0,1.0,-3.3042430877685547,1.0611101388931274,2.2431328296661377,0.3188101053237915,0.0,0.0,1.0,245.7231292724609,267.0,50.58892822265625,-28243.404296875,3440.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2829284667969,305.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.50390625,25560.0,0.0,0.0,0.6726125478744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590727925300598,1.5907478332519531,-1.989886732189916e-05,0.0,0.000682616198901,0.0,0.0,433.1514587402344,0.0,0.0,0.0,0.8741683959960938,4.0,0.0,1.0
544260,292.6272277832031,297.1499938964844,293.1499938964844,0.5238983631134033,-8552.4091796875,304.1092224121094,0.8236474394798279,0.4747047424316406,0.4305255115032196,292.5075378417969,297.1499938964844,293.1499938964844,0.6401203870773315,-10516.525390625,304.08465576171875,0.8658426403999329,0.5574906468391418,0.5301918983459473,292.4417419433594,297.1499938964844,293.1499938964844,0.6953447461128235,-8280.03125,304.07373046875,0.8849508762359619,0.5956074595451355,0.4177166223526001,292.3824768066406,297.1499938964844,293.1499938964844,0.8879495859146118,-13515.1533203125,304.0575256347656,0.9483020305633544,0.7210204601287842,0.6824966073036194,292.8037109375,297.1499938964844,293.1499938964844,0.1319090873003006,-14570.6494140625,304.13494873046875,0.5707746148109436,0.1564012467861175,0.7323356866836548,287.67559814453125,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8029479980469,287.6770324707031,1.0,0.6686821579933167,0.4260546565055847,0.4260546565055847,1.0,1.0,-3.354297876358032,1.0792155265808103,2.2750823497772217,0.3257642090320587,0.0,0.0,1.0,249.99659729003903,270.0,65.56723022460938,-28885.048828125,3581.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340576171875,305.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,25406.076171875,25560.0,0.0,0.0,0.6850555539131165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211827993392944,1.6212034225463867,-2.0668099750764668e-05,0.0,0.0006952442927286,0.0,0.0,458.5093994140625,0.0,0.0,0.0,0.8758195638656616,4.0,0.0,1.0
544320,292.6272277832031,297.1499938964844,293.1499938964844,0.5238983631134033,-8552.4091796875,304.1092224121094,0.8236474394798279,0.4747047424316406,0.4305255115032196,292.5075378417969,297.1499938964844,293.1499938964844,0.6401203870773315,-10516.525390625,304.08465576171875,0.8658426403999329,0.5574906468391418,0.5301918983459473,292.4417419433594,297.1499938964844,293.1499938964844,0.6953447461128235,-8280.03125,304.07373046875,0.8849508762359619,0.5956074595451355,0.4177166223526001,292.3824768066406,297.1499938964844,293.1499938964844,0.8879495859146118,-13515.1533203125,304.0575256347656,0.9483020305633544,0.7210204601287842,0.6824966073036194,292.8037109375,297.1499938964844,293.1499938964844,0.1319090873003006,-14570.6494140625,304.13494873046875,0.5707746148109436,0.1564012467861175,0.7323356866836548,287.67559814453125,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8029479980469,287.6770324707031,1.0,0.6686821579933167,0.4260546565055847,0.4260546565055847,1.0,1.0,-3.354297876358032,1.0792155265808103,2.2750823497772217,0.3257642090320587,0.0,0.0,1.0,249.99659729003903,270.0,65.56723022460938,-28885.048828125,3581.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340576171875,305.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,25406.076171875,25560.0,0.0,0.0,0.6850555539131165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211827993392944,1.6212034225463867,-2.0668099750764668e-05,0.0,0.0006952442927286,0.0,0.0,458.5093994140625,0.0,0.0,0.0,0.8758195638656616,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297825336456299,-8623.6669921875,304.1130065917969,0.8245804905891418,0.4792117178440094,0.4347460865974426,292.5497131347656,297.1499938964844,293.1499938964844,0.6509013772010803,-10648.7529296875,304.08843994140625,0.8681116104125977,0.5652105212211609,0.5376417636871338,292.4853820800781,297.1499938964844,293.1499938964844,0.7083220481872559,-8395.447265625,304.0775146484375,0.8877370357513428,0.6047002077102661,0.4241584837436676,292.4277648925781,297.1499938964844,293.1499938964844,0.9035113453865052,-13689.9951171875,304.0623779296875,0.9511523246765136,0.7312777042388916,0.6922916769981384,292.83673095703125,297.1499938964844,293.1499938964844,0.1339709609746933,-14747.0185546875,304.13653564453125,0.5725176334381104,0.1584721356630325,0.7423787713050842,287.70367431640625,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360595703125,287.7047119140625,1.0,0.6763871908187866,0.4260895550251007,0.4260895550251007,1.0,1.0,-3.399943590164185,1.095893621444702,2.3040499687194824,0.3322714567184448,0.0,0.0,1.0,254.19598388671875,273.0,45.7546272277832,-29342.71875,3714.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748718261719,305.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25522.748046875,25560.0,0.0,0.0,0.6966276168823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6249010562896729,1.624921798706055,-2.076301461784169e-05,0.0,0.0007069884450174,0.0,0.0,461.6714782714844,0.0,0.0,0.0,0.8776501417160034,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297825336456299,-8623.6669921875,304.1130065917969,0.8245804905891418,0.4792117178440094,0.4347460865974426,292.5497131347656,297.1499938964844,293.1499938964844,0.6509013772010803,-10648.7529296875,304.08843994140625,0.8681116104125977,0.5652105212211609,0.5376417636871338,292.4853820800781,297.1499938964844,293.1499938964844,0.7083220481872559,-8395.447265625,304.0775146484375,0.8877370357513428,0.6047002077102661,0.4241584837436676,292.4277648925781,297.1499938964844,293.1499938964844,0.9035113453865052,-13689.9951171875,304.0623779296875,0.9511523246765136,0.7312777042388916,0.6922916769981384,292.83673095703125,297.1499938964844,293.1499938964844,0.1339709609746933,-14747.0185546875,304.13653564453125,0.5725176334381104,0.1584721356630325,0.7423787713050842,287.70367431640625,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360595703125,287.7047119140625,1.0,0.6763871908187866,0.4260895550251007,0.4260895550251007,1.0,1.0,-3.399943590164185,1.095893621444702,2.3040499687194824,0.3322714567184448,0.0,0.0,1.0,254.19598388671875,273.0,45.7546272277832,-29342.71875,3714.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748718261719,305.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25522.748046875,25560.0,0.0,0.0,0.6966276168823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6249010562896729,1.624921798706055,-2.076301461784169e-05,0.0,0.0007069884450174,0.0,0.0,461.6714782714844,0.0,0.0,0.0,0.8776501417160034,4.0,0.0,1.0
544500,292.6908569335937,297.1499938964844,293.1499938964844,0.5325084328651428,-8656.58203125,304.1147766113281,0.824910044670105,0.4812499582767486,0.4366649091243744,292.5699157714844,297.1499938964844,293.1499938964844,0.6560764312744141,-10712.01953125,304.0902404785156,0.8691004514694214,0.5688472390174866,0.541157603263855,292.50616455078125,297.1499938964844,293.1499938964844,0.7146139740943909,-8451.2255859375,304.0792541503906,0.8889850974082947,0.6090331077575684,0.4272317588329315,292.44940185546875,297.1499938964844,293.1499938964844,0.9110704660415648,-13774.72265625,304.0645751953125,0.9524121880531312,0.7361757755279541,0.6969740390777588,292.8522644042969,297.1499938964844,293.1499938964844,0.1349034607410431,-14826.5908203125,304.13726806640625,0.5731950998306274,0.1593911349773407,0.7468737959861755,287.7153015136719,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.85162353515625,287.7162780761719,1.0,0.6800313591957092,0.4261345565319061,0.4261345565319061,1.0,1.0,-3.421216011047364,1.1037312746047974,2.3174846172332764,0.3353696167469024,0.0,0.0,1.0,256.2680358886719,273.0,39.63240814208984,-29557.470703125,3778.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8951416015625,305.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.630859375,26640.0,0.0,0.0,0.7020533084869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6255019903182983,1.6255228519439695,-2.077837598335464e-05,0.0,0.0007124948897399,0.0,0.0,462.1839294433594,0.0,0.0,0.0,0.8929459452629089,4.0,0.0,1.0
544560,292.7108764648437,297.1499938964844,293.1499938964844,0.5341194272041321,-8674.494140625,304.11822509765625,0.8251449465751648,0.483136385679245,0.438455581665039,292.589599609375,297.1499938964844,293.1499938964844,0.6599287986755371,-10757.259765625,304.0940856933594,0.8699878454208374,0.5723267793655396,0.5445336699485779,292.52642822265625,297.1499938964844,293.1499938964844,0.7195000052452087,-8493.05859375,304.0832214355469,0.8901317715644836,0.613212525844574,0.4302056431770324,292.47052001953125,297.1499938964844,293.1499938964844,0.916909396648407,-13837.4462890625,304.0694580078125,0.953558087348938,0.7409039735794067,0.7015097141265869,292.8671569824219,297.1499938964844,293.1499938964844,0.1355268657207489,-14877.041015625,304.1384582519531,0.5737482905387878,0.1602353453636169,0.7510378360748291,287.751708984375,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665466308594,287.75341796875,1.0,0.6835415363311768,0.4261970818042755,0.4261970818042755,1.0,1.0,-3.4414727687835693,1.1112409830093384,2.3302319049835205,0.33836829662323,0.0,0.0,1.0,258.328125,276.0,66.27078247070312,-29896.685546875,3840.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,26335.37890625,26640.0,0.0,0.0,0.7074685096740723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650566339492798,1.650587797164917,-2.142409903171938e-05,0.0,0.0007179906242527,0.0,0.0,483.8952941894531,0.0,0.0,0.0,0.8919141888618469,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382354259490967,-8723.4326171875,304.1219177246094,0.8253284692764282,0.4864952862262726,0.441651850938797,292.62744140625,297.1499938964844,293.1499938964844,0.6687859892845154,-10864.513671875,304.0979309082031,0.8714523315429688,0.578848123550415,0.5508607029914856,292.56512451171875,297.1499938964844,293.1499938964844,0.7305833101272583,-8590.46875,304.08697509765625,0.8921173810958862,0.6211607456207275,0.4358531832695007,292.5110168457031,297.1499938964844,293.1499938964844,0.9302139282226562,-13985.291015625,304.0740966796875,0.9555070400238036,0.7499062418937683,0.7101303935050964,292.8952331542969,297.1499938964844,293.1499938964844,0.1369416713714599,-14996.1474609375,304.1399230957031,0.5744901299476624,0.1617070734500885,0.7583922147750854,287.7826232910156,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946533203125,287.7835998535156,1.0,0.6901631951332092,0.4263719916343689,0.4263719916343689,1.0,1.0,-3.4789390563964844,1.1252776384353638,2.353661298751831,0.3440591096878052,0.0,0.0,1.0,262.4180603027344,279.0,47.626224517822266,-30294.62890625,3958.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1832580566406,305.8161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,26567.560546875,26640.0,0.0,0.0,0.7178240418434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65782630443573,1.6578480005264282,-2.161297925340477e-05,0.0,0.0007285001920536,0.0,0.0,490.3086853027344,0.0,0.0,0.0,0.8954837918281555,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382354259490967,-8723.4326171875,304.1219177246094,0.8253284692764282,0.4864952862262726,0.441651850938797,292.62744140625,297.1499938964844,293.1499938964844,0.6687859892845154,-10864.513671875,304.0979309082031,0.8714523315429688,0.578848123550415,0.5508607029914856,292.56512451171875,297.1499938964844,293.1499938964844,0.7305833101272583,-8590.46875,304.08697509765625,0.8921173810958862,0.6211607456207275,0.4358531832695007,292.5110168457031,297.1499938964844,293.1499938964844,0.9302139282226562,-13985.291015625,304.0740966796875,0.9555070400238036,0.7499062418937683,0.7101303935050964,292.8952331542969,297.1499938964844,293.1499938964844,0.1369416713714599,-14996.1474609375,304.1399230957031,0.5744901299476624,0.1617070734500885,0.7583922147750854,287.7826232910156,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946533203125,287.7835998535156,1.0,0.6901631951332092,0.4263719916343689,0.4263719916343689,1.0,1.0,-3.4789390563964844,1.1252776384353638,2.353661298751831,0.3440591096878052,0.0,0.0,1.0,262.4180603027344,279.0,47.626224517822266,-30294.62890625,3958.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1832580566406,305.8161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,26567.560546875,26640.0,0.0,0.0,0.7178240418434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65782630443573,1.6578480005264282,-2.161297925340477e-05,0.0,0.0007285001920536,0.0,0.0,490.3086853027344,0.0,0.0,0.0,0.8954837918281555,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419391989707947,-8767.4521484375,304.1251220703125,0.8251991271972656,0.4893389344215393,0.4443877339363098,292.66326904296875,297.1499938964844,293.1499938964844,0.6772356033325195,-10966.677734375,304.1011962890625,0.8725734353065491,0.5848231911659241,0.5566738247871399,292.6014709472656,297.1499938964844,293.1499938964844,0.741340160369873,-8684.869140625,304.0900573730469,0.8937729001045227,0.6286049485206604,0.4411501586437225,292.54913330078125,297.1499938964844,293.1499938964844,0.9431631565093994,-14129.14453125,304.0777893066406,0.9570995569229126,0.7583588361740112,0.7182335257530212,292.92108154296875,297.1499938964844,293.1499938964844,0.138161227107048,-15098.8232421875,304.1412658691406,0.5748146176338196,0.1629134267568588,0.7645436525344849,287.8046264648437,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.80548095703125,1.0,0.6962875723838806,0.4266054034233093,0.4266054034233093,1.0,1.0,-3.5127434730529785,1.1381361484527588,2.37460732460022,0.3493862450122833,0.0,0.0,1.0,266.4377746582031,282.0,35.489234924316406,-30649.93359375,4068.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3787536621094,305.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,26622.82421875,27720.0,0.0,0.0,0.7273456454277039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595497131347656,1.659571409225464,-2.1657937395502813e-05,0.0,0.0007381633622571,0.0,0.0,491.8393859863281,0.0,0.0,0.0,0.9113311767578124,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419391989707947,-8767.4521484375,304.1251220703125,0.8251991271972656,0.4893389344215393,0.4443877339363098,292.66326904296875,297.1499938964844,293.1499938964844,0.6772356033325195,-10966.677734375,304.1011962890625,0.8725734353065491,0.5848231911659241,0.5566738247871399,292.6014709472656,297.1499938964844,293.1499938964844,0.741340160369873,-8684.869140625,304.0900573730469,0.8937729001045227,0.6286049485206604,0.4411501586437225,292.54913330078125,297.1499938964844,293.1499938964844,0.9431631565093994,-14129.14453125,304.0777893066406,0.9570995569229126,0.7583588361740112,0.7182335257530212,292.92108154296875,297.1499938964844,293.1499938964844,0.138161227107048,-15098.8232421875,304.1412658691406,0.5748146176338196,0.1629134267568588,0.7645436525344849,287.8046264648437,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.80548095703125,1.0,0.6962875723838806,0.4266054034233093,0.4266054034233093,1.0,1.0,-3.5127434730529785,1.1381361484527588,2.37460732460022,0.3493862450122833,0.0,0.0,1.0,266.4377746582031,282.0,35.489234924316406,-30649.93359375,4068.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3787536621094,305.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,26622.82421875,27720.0,0.0,0.0,0.7273456454277039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595497131347656,1.659571409225464,-2.1657937395502813e-05,0.0,0.0007381633622571,0.0,0.0,491.8393859863281,0.0,0.0,0.0,0.9113311767578124,4.0,0.0,1.0
544860,292.8193664550781,297.1499938964844,293.1499938964844,0.5437449812889099,-8786.6396484375,304.1302490234375,0.8247398138046265,0.4916505217552185,0.4466578662395477,292.6973876953125,297.1499938964844,293.1499938964844,0.6834434866905212,-11039.1669921875,304.10693359375,0.8733324408531189,0.5902331471443176,0.5619674324989319,292.6358947753906,297.1499938964844,293.1499938964844,0.7497744560241699,-8756.857421875,304.0957946777344,0.8950777649879456,0.6355204582214355,0.4460891187191009,292.5854187011719,297.1499938964844,293.1499938964844,0.9532904624938964,-14237.9970703125,304.0847473144531,0.958318054676056,0.7662214636802673,0.7258003950119019,292.9449462890625,297.1499938964844,293.1499938964844,0.138830229640007,-15151.2099609375,304.1430053710937,0.5747431516647339,0.1638715267181396,0.7695894241333008,287.857177734375,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9444885253906,287.8582763671875,1.0,0.7019365429878235,0.426893949508667,0.426893949508667,1.0,1.0,-3.542958974838257,1.14984130859375,2.393117666244507,0.3543630540370941,0.0,0.0,1.0,270.41632080078125,285.0,54.60110092163086,-31121.67578125,4170.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331115722656,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,27574.431640625,27720.0,0.0,0.0,0.7365710735321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6889487504959106,1.6889712810516355,-2.243207927676849e-05,0.0,0.0007475260063074,0.0,0.0,518.4443359375,0.0,0.0,0.0,0.9123997688293456,4.0,0.0,1.0
544920,292.8193664550781,297.1499938964844,293.1499938964844,0.5437449812889099,-8786.6396484375,304.1302490234375,0.8247398138046265,0.4916505217552185,0.4466578662395477,292.6973876953125,297.1499938964844,293.1499938964844,0.6834434866905212,-11039.1669921875,304.10693359375,0.8733324408531189,0.5902331471443176,0.5619674324989319,292.6358947753906,297.1499938964844,293.1499938964844,0.7497744560241699,-8756.857421875,304.0957946777344,0.8950777649879456,0.6355204582214355,0.4460891187191009,292.5854187011719,297.1499938964844,293.1499938964844,0.9532904624938964,-14237.9970703125,304.0847473144531,0.958318054676056,0.7662214636802673,0.7258003950119019,292.9449462890625,297.1499938964844,293.1499938964844,0.138830229640007,-15151.2099609375,304.1430053710937,0.5747431516647339,0.1638715267181396,0.7695894241333008,287.857177734375,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9444885253906,287.8582763671875,1.0,0.7019365429878235,0.426893949508667,0.426893949508667,1.0,1.0,-3.542958974838257,1.14984130859375,2.393117666244507,0.3543630540370941,0.0,0.0,1.0,270.41632080078125,285.0,54.60110092163086,-31121.67578125,4170.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331115722656,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,27574.431640625,27720.0,0.0,0.0,0.7365710735321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6889487504959106,1.6889712810516355,-2.243207927676849e-05,0.0,0.0007475260063074,0.0,0.0,518.4443359375,0.0,0.0,0.0,0.9123997688293456,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458776950836182,-8811.1884765625,304.1332702636719,0.8239904046058655,0.4934870600700378,0.4484938681125641,292.7297668457031,297.1499938964844,293.1499938964844,0.6901199817657471,-11118.9892578125,304.11016845703125,0.8737695813179016,0.5951292514801025,0.5667683482170105,292.6682434082031,297.1499938964844,293.1499938964844,0.7588396668434143,-8835.69921875,304.0987243652344,0.8960802555084229,0.64197838306427,0.4506995975971222,292.61968994140625,297.1499938964844,293.1499938964844,0.964212954044342,-14358.2744140625,304.0882873535156,0.9592193961143494,0.7735769152641296,0.732872486114502,292.9669494628906,297.1499938964844,293.1499938964844,0.139527216553688,-15208.4951171875,304.1441650390625,0.5743196606636047,0.1646011173725128,0.7736007571220398,287.8817138671875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665222167969,287.882568359375,1.0,0.7071336507797241,0.4272326827049255,0.4272326827049255,1.0,1.0,-3.5698254108428955,1.1604740619659424,2.409351348876953,0.359009176492691,0.0,0.0,1.0,274.3378601074219,288.0,39.62834548950195,-31423.8203125,4265.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69195556640625,306.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,27686.08203125,27720.0,0.0,0.0,0.7451345920562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923646926879885,1.6923872232437134,-2.252290869364515e-05,0.0,0.0007562168757431,0.0,0.0,521.5963134765625,0.0,0.0,0.0,0.9140775203704834,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458776950836182,-8811.1884765625,304.1332702636719,0.8239904046058655,0.4934870600700378,0.4484938681125641,292.7297668457031,297.1499938964844,293.1499938964844,0.6901199817657471,-11118.9892578125,304.11016845703125,0.8737695813179016,0.5951292514801025,0.5667683482170105,292.6682434082031,297.1499938964844,293.1499938964844,0.7588396668434143,-8835.69921875,304.0987243652344,0.8960802555084229,0.64197838306427,0.4506995975971222,292.61968994140625,297.1499938964844,293.1499938964844,0.964212954044342,-14358.2744140625,304.0882873535156,0.9592193961143494,0.7735769152641296,0.732872486114502,292.9669494628906,297.1499938964844,293.1499938964844,0.139527216553688,-15208.4951171875,304.1441650390625,0.5743196606636047,0.1646011173725128,0.7736007571220398,287.8817138671875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665222167969,287.882568359375,1.0,0.7071336507797241,0.4272326827049255,0.4272326827049255,1.0,1.0,-3.5698254108428955,1.1604740619659424,2.409351348876953,0.359009176492691,0.0,0.0,1.0,274.3378601074219,288.0,39.62834548950195,-31423.8203125,4265.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69195556640625,306.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,27686.08203125,27720.0,0.0,0.0,0.7451345920562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923646926879885,1.6923872232437134,-2.252290869364515e-05,0.0,0.0007562168757431,0.0,0.0,521.5963134765625,0.0,0.0,0.0,0.9140775203704834,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467427968978882,-8820.984375,304.1347351074219,0.823516845703125,0.4942305386066437,0.4492572844028473,292.745361328125,297.1499938964844,293.1499938964844,0.6932381987571716,-11156.12890625,304.1117248535156,0.873879075050354,0.5973892211914062,0.5689935684204102,292.6837158203125,297.1499938964844,293.1499938964844,0.7631849050521851,-8873.3837890625,304.10015869140625,0.8964812755584717,0.645041286945343,0.4528906643390655,292.6360778808594,297.1499938964844,293.1499938964844,0.969458818435669,-14415.88671875,304.0899658203125,0.959567368030548,0.777071475982666,0.7362385988235474,292.977294921875,297.1499938964844,293.1499938964844,0.1398045718669891,-15231.08984375,304.1447448730469,0.5739907026290894,0.1648872941732406,0.775250256061554,287.8927917480469,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8936462402344,1.0,0.7095726132392883,0.4274193048477173,0.4274193048477173,1.0,1.0,-3.582092046737671,1.1654175519943235,2.4166746139526367,0.3612191081047058,0.0,0.0,1.0,276.2749328613281,288.0,35.74274444580078,-31566.828125,4310.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.4921875,28800.0,0.0,0.0,0.7491275072097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928967237472534,1.6929192543029783,-2.253707316413056e-05,0.0,0.0007602692348882,0.0,0.0,522.0884399414062,0.0,0.0,0.0,0.9293388724327089,4.0,0.0,1.0
545160,292.88214111328125,297.1499938964844,293.1499938964844,0.5465053915977478,-8816.046875,304.137939453125,0.8229734301567078,0.4948503375053406,0.449917197227478,292.7606201171875,297.1499938964844,293.1499938964844,0.6950036883354187,-11175.1162109375,304.1154479980469,0.8739117980003357,0.5995156764984131,0.5711014866828918,292.6988220214844,297.1499938964844,293.1499938964844,0.7660884857177734,-8897.0078125,304.1039123535156,0.8968105316162109,0.6479805111885071,0.455003947019577,292.6521301269531,297.1499938964844,293.1499938964844,0.9729462265968324,-14451.3056640625,304.0945129394531,0.9598413109779358,0.7804258465766907,0.73948734998703,292.9872436523437,297.1499938964844,293.1499938964844,0.1397886425256729,-15226.2275390625,304.1457214355469,0.5735862255096436,0.165123626589775,0.776681125164032,287.9286193847656,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9301452636719,1.0,0.7119099497795105,0.4276173710823059,0.4276173710823059,1.0,1.0,-3.593595504760742,1.170117735862732,2.4234778881073,0.3633577227592468,0.0,0.0,1.0,278.2030029296875,291.0,63.12985229492188,-31836.560546875,4352.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8407897949219,306.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,28506.79296875,28800.0,0.0,0.0,0.7531576156616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717265248298645,1.717288374900818,-2.319056511623785e-05,0.0,0.0007643591961823,0.0,0.0,544.96044921875,0.0,0.0,0.0,0.927909791469574,4.0,0.0,1.0
