time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470306277275085,-8820.623046875,304.1410522460937,0.821673572063446,0.4957451224327087,0.4509212970733642,292.7900695800781,297.1499938964844,293.1499938964844,0.6998183131217957,-11231.6455078125,304.1189270019531,0.8737471103668213,0.6034090518951416,0.5749624967575073,292.7276611328125,297.1499938964844,293.1499938964844,0.7733895778656006,-8959.77734375,304.1070556640625,0.8972563743591309,0.6535590887069702,0.4589992761611938,292.6830139160156,297.1499938964844,293.1499938964844,0.9817302227020264,-14546.8115234375,304.09832763671875,0.9601642489433287,0.786776602268219,0.7456205487251282,293.0059509277344,297.1499938964844,293.1499938964844,0.1400044560432434,-15241.6572265625,304.1467590332031,0.572553813457489,0.1654529720544815,0.7788972854614258,287.959716796875,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9606628417969,1.0,0.7162808179855347,0.4280469715595245,0.4280469715595245,1.0,1.0,-3.614302635192871,1.1787855625152588,2.4355170726776123,0.3674100339412689,0.0,0.0,1.0,282.03277587890625,294.0,47.37160873413086,-32103.830078125,4432.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9691772460937,306.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,28732.58984375,28800.0,0.0,0.0,0.7608569264411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724052906036377,1.724076271057129,-2.3374253942165524e-05,0.0,0.0007721731089986,0.0,0.0,551.4480590820312,0.0,0.0,0.0,0.9312397241592408,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470306277275085,-8820.623046875,304.1410522460937,0.821673572063446,0.4957451224327087,0.4509212970733642,292.7900695800781,297.1499938964844,293.1499938964844,0.6998183131217957,-11231.6455078125,304.1189270019531,0.8737471103668213,0.6034090518951416,0.5749624967575073,292.7276611328125,297.1499938964844,293.1499938964844,0.7733895778656006,-8959.77734375,304.1070556640625,0.8972563743591309,0.6535590887069702,0.4589992761611938,292.6830139160156,297.1499938964844,293.1499938964844,0.9817302227020264,-14546.8115234375,304.09832763671875,0.9601642489433287,0.786776602268219,0.7456205487251282,293.0059509277344,297.1499938964844,293.1499938964844,0.1400044560432434,-15241.6572265625,304.1467590332031,0.572553813457489,0.1654529720544815,0.7788972854614258,287.959716796875,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9606628417969,1.0,0.7162808179855347,0.4280469715595245,0.4280469715595245,1.0,1.0,-3.614302635192871,1.1787855625152588,2.4355170726776123,0.3674100339412689,0.0,0.0,1.0,282.03277587890625,294.0,47.37160873413086,-32103.830078125,4432.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9691772460937,306.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,28732.58984375,28800.0,0.0,0.0,0.7608569264411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724052906036377,1.724076271057129,-2.3374253942165524e-05,0.0,0.0007721731089986,0.0,0.0,551.4480590820312,0.0,0.0,0.0,0.9312397241592408,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471524000167847,-8820.4072265625,304.1438293457031,0.8201238512992859,0.4961744248867035,0.4515126645565033,292.8180847167969,297.1499938964844,293.1499938964844,0.7042588591575623,-11283.8046875,304.12188720703125,0.8733384609222412,0.6068462133407593,0.5783988833427429,292.754638671875,297.1499938964844,293.1499938964844,0.7804786562919617,-9020.857421875,304.10955810546875,0.8975046277046204,0.6587896943092346,0.4627553522586822,292.7121276855469,297.1499938964844,293.1499938964844,0.990218997001648,-14639.326171875,304.1014099121094,0.9602697491645812,0.7926998734474182,0.751353919506073,293.02313232421875,297.1499938964844,293.1499938964844,0.1401040256023407,-15247.6669921875,304.1476745605469,0.5712763071060181,0.1656115353107452,0.780335545539856,287.984130859375,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9850158691406,1.0,0.7202779054641724,0.4285169541835785,0.4285169541835785,1.0,1.0,-3.632298231124878,1.186593532562256,2.445704698562622,0.3712044656276703,0.0,0.0,1.0,285.7999267578125,297.0,38.02312088012695,-32341.115234375,4505.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,28784.552734375,29880.0,0.0,0.0,0.7678707242012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256112098693848,1.7256345748901367,-2.341652543691453e-05,0.0,0.0007792912074364,0.0,0.0,552.9447021484375,0.0,0.0,0.0,0.9470043778419496,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471524000167847,-8820.4072265625,304.1438293457031,0.8201238512992859,0.4961744248867035,0.4515126645565033,292.8180847167969,297.1499938964844,293.1499938964844,0.7042588591575623,-11283.8046875,304.12188720703125,0.8733384609222412,0.6068462133407593,0.5783988833427429,292.754638671875,297.1499938964844,293.1499938964844,0.7804786562919617,-9020.857421875,304.10955810546875,0.8975046277046204,0.6587896943092346,0.4627553522586822,292.7121276855469,297.1499938964844,293.1499938964844,0.990218997001648,-14639.326171875,304.1014099121094,0.9602697491645812,0.7926998734474182,0.751353919506073,293.02313232421875,297.1499938964844,293.1499938964844,0.1401040256023407,-15247.6669921875,304.1476745605469,0.5712763071060181,0.1656115353107452,0.780335545539856,287.984130859375,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9850158691406,1.0,0.7202779054641724,0.4285169541835785,0.4285169541835785,1.0,1.0,-3.632298231124878,1.186593532562256,2.445704698562622,0.3712044656276703,0.0,0.0,1.0,285.7999267578125,297.0,38.02312088012695,-32341.115234375,4505.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,28784.552734375,29880.0,0.0,0.0,0.7678707242012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256112098693848,1.7256345748901367,-2.341652543691453e-05,0.0,0.0007792912074364,0.0,0.0,552.9447021484375,0.0,0.0,0.0,0.9470043778419496,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455029606819153,-8797.109375,304.14849853515625,0.818320631980896,0.4961814284324646,0.4517198204994201,292.8449401855469,297.1499938964844,293.1499938964844,0.7065280079841614,-11307.6767578125,304.1272888183594,0.8726643323898315,0.6098117232322693,0.5813993215560913,292.7802734375,297.1499938964844,293.1499938964844,0.7853405475616455,-9060.8212890625,304.11474609375,0.8975151777267456,0.6636062264442444,0.4662380516529083,292.7400207519531,297.1499938964844,293.1499938964844,0.995964765548706,-14698.3486328125,304.1077880859375,0.9601237177848816,0.7981387972831726,0.7566527128219604,293.0389709472656,297.1499938964844,293.1499938964844,0.1397450119256973,-15211.6513671875,304.1490173339844,0.5697615146636963,0.1656118333339691,0.7810730338096619,288.03875732421875,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0398864746094,1.0,0.7239190936088562,0.4290272295475006,0.4290272295475006,1.0,1.0,-3.647612810134888,1.19355309009552,2.454059839248657,0.3747487664222717,0.0,0.0,1.0,289.5338439941406,300.0,57.525672912597656,-32699.908203125,4570.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2200927734375,306.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,29741.841796875,29880.0,0.0,0.0,0.7747205495834351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540708780288696,1.7540950775146484,-2.4195291189244017e-05,0.0,0.0007862428901717,0.0,0.0,580.7569580078125,0.0,0.0,0.0,0.9475536346435548,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455029606819153,-8797.109375,304.14849853515625,0.818320631980896,0.4961814284324646,0.4517198204994201,292.8449401855469,297.1499938964844,293.1499938964844,0.7065280079841614,-11307.6767578125,304.1272888183594,0.8726643323898315,0.6098117232322693,0.5813993215560913,292.7802734375,297.1499938964844,293.1499938964844,0.7853405475616455,-9060.8212890625,304.11474609375,0.8975151777267456,0.6636062264442444,0.4662380516529083,292.7400207519531,297.1499938964844,293.1499938964844,0.995964765548706,-14698.3486328125,304.1077880859375,0.9601237177848816,0.7981387972831726,0.7566527128219604,293.0389709472656,297.1499938964844,293.1499938964844,0.1397450119256973,-15211.6513671875,304.1490173339844,0.5697615146636963,0.1656118333339691,0.7810730338096619,288.03875732421875,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0398864746094,1.0,0.7239190936088562,0.4290272295475006,0.4290272295475006,1.0,1.0,-3.647612810134888,1.19355309009552,2.454059839248657,0.3747487664222717,0.0,0.0,1.0,289.5338439941406,300.0,57.525672912597656,-32699.908203125,4570.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2200927734375,306.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,29741.841796875,29880.0,0.0,0.0,0.7747205495834351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540708780288696,1.7540950775146484,-2.4195291189244017e-05,0.0,0.0007862428901717,0.0,0.0,580.7569580078125,0.0,0.0,0.0,0.9475536346435548,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.5443243980407715,-8781.0146484375,304.15093994140625,0.8163257837295532,0.4958524107933044,0.4516127407550812,292.87042236328125,297.1499938964844,293.1499938964844,0.7093763947486877,-11340.4482421875,304.1300964355469,0.8717789649963379,0.6123676896095276,0.5840028524398804,292.804443359375,297.1499938964844,293.1499938964844,0.7909621000289917,-9108.9208984375,304.1171264648437,0.8973350524902344,0.6680689454078674,0.4694648385047912,292.7660827636719,297.1499938964844,293.1499938964844,1.0,-14757.421875,304.0992126464844,0.9597882628440856,0.8032339811325073,0.7615721821784973,293.0535583496094,297.1499938964844,293.1499938964844,0.1394951939582824,-15187.4833984375,304.1497497558594,0.5680484771728516,0.1654699742794037,0.7811592817306519,288.06695556640625,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.06787109375,1.0,0.7272286415100098,0.4295748174190521,0.4295748174190521,1.0,1.0,-3.660523653030396,1.1997573375701904,2.460766077041626,0.3780649602413177,0.0,0.0,1.0,293.2069091796875,303.0,44.23957443237305,-32900.7734375,4629.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.88671875,29880.0,0.0,0.0,0.7810255289077759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572245597839355,1.757248878479004,-2.4282371668959968e-05,0.0,0.0007926416583359,0.0,0.0,583.8951416015625,0.0,0.0,0.0,0.9490998387336732,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.5443243980407715,-8781.0146484375,304.15093994140625,0.8163257837295532,0.4958524107933044,0.4516127407550812,292.87042236328125,297.1499938964844,293.1499938964844,0.7093763947486877,-11340.4482421875,304.1300964355469,0.8717789649963379,0.6123676896095276,0.5840028524398804,292.804443359375,297.1499938964844,293.1499938964844,0.7909621000289917,-9108.9208984375,304.1171264648437,0.8973350524902344,0.6680689454078674,0.4694648385047912,292.7660827636719,297.1499938964844,293.1499938964844,1.0,-14757.421875,304.0992126464844,0.9597882628440856,0.8032339811325073,0.7615721821784973,293.0535583496094,297.1499938964844,293.1499938964844,0.1394951939582824,-15187.4833984375,304.1497497558594,0.5680484771728516,0.1654699742794037,0.7811592817306519,288.06695556640625,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.06787109375,1.0,0.7272286415100098,0.4295748174190521,0.4295748174190521,1.0,1.0,-3.660523653030396,1.1997573375701904,2.460766077041626,0.3780649602413177,0.0,0.0,1.0,293.2069091796875,303.0,44.23957443237305,-32900.7734375,4629.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.88671875,29880.0,0.0,0.0,0.7810255289077759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572245597839355,1.757248878479004,-2.4282371668959968e-05,0.0,0.0007926416583359,0.0,0.0,583.8951416015625,0.0,0.0,0.0,0.9490998387336732,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435963273048401,-8771.29296875,304.152099609375,0.8152817487716675,0.4955635070800781,0.4514490365982055,292.8827209472656,297.1499938964844,293.1499938964844,0.7106207013130188,-11354.6552734375,304.1314392089844,0.871288001537323,0.6134946346282959,0.5851634740829468,292.8160400390625,297.1499938964844,293.1499938964844,0.7936241626739502,-9131.650390625,304.1182556152344,0.8972055912017822,0.6701695322990417,0.4709882438182831,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.251953125,304.0794982910156,0.9596455097198486,0.8058740496635437,0.7640392780303955,293.0603332519531,297.1499938964844,293.1499938964844,0.1393305212259292,-15172.0634765625,304.15008544921875,0.5671467185020447,0.1653551310300827,0.7809871435165405,288.080078125,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809936523437,1.0,0.7287782430648804,0.429859846830368,0.429859846830368,1.0,1.0,-3.6663177013397217,1.2026554346084597,2.4636621475219727,0.379659354686737,0.0,0.0,1.0,294.9955749511719,303.0,40.84497833251953,-32997.14453125,4657.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40301513671875,306.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,29865.0625,30960.0,0.0,0.0,0.7839357852935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7577005624771118,1.7577248811721802,-2.429553023830522e-05,0.0,0.0007955951732583,0.0,0.0,584.3698120117188,0.0,0.0,0.0,0.9643332362174988,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418491959571838,-8747.9111328125,304.1548767089844,0.8141988515853882,0.4951802492141723,0.4512079656124115,292.894775390625,297.1499938964844,293.1499938964844,0.7105610966682434,-11351.4755859375,304.1349182128906,0.8707587122917175,0.6145094633102417,0.5862266421318054,292.827392578125,297.1499938964844,293.1499938964844,0.7948784828186035,-9140.76953125,304.1217346191406,0.8970428705215454,0.6721678972244263,0.4724479913711548,292.788330078125,297.1499938964844,293.1499938964844,1.0,-14785.5302734375,304.0732421875,0.9595255851745604,0.808444619178772,0.7665380835533142,293.0668334960937,297.1499938964844,293.1499938964844,0.1389067471027374,-15132.2158203125,304.1508483886719,0.5662196278572083,0.1652154922485351,0.7807004451751709,288.11688232421875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.1183776855469,1.0,0.7302674055099487,0.4301520884037018,0.4301520884037018,1.0,1.0,-3.6717259883880615,1.2054349184036257,2.4662909507751465,0.381226897239685,0.0,0.0,1.0,296.761962890625,306.0,66.94886016845703,-33218.26953125,4683.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,30677.048828125,30960.0,0.0,0.0,0.786909818649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7814350128173828,1.781459927558899,-2.495608896424528e-05,0.0,0.0007986134150996,0.0,0.0,608.3634643554688,0.0,0.0,0.0,0.9625426530838012,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394721031188965,-8717.0283203125,304.1571960449219,0.811859130859375,0.4941668510437011,0.4504912197589874,292.91815185546875,297.1499938964844,293.1499938964844,0.711839497089386,-11365.0986328125,304.1377868652344,0.8695278763771057,0.616237223148346,0.5880549550056458,292.848876953125,297.1499938964844,293.1499938964844,0.7990665435791016,-9176.248046875,304.1241149902344,0.8965782523155212,0.6759802103042603,0.4752051830291748,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.12890625,304.0445861816406,0.9591385126113892,0.8133523464202881,0.77128666639328,293.0789794921875,297.1499938964844,293.1499938964844,0.1383782625198364,-15083.7626953125,304.15142822265625,0.5642496943473816,0.1648617833852768,0.7798010110855103,288.15057373046875,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15155029296875,1.0,0.7330505847930908,0.430761456489563,0.430761456489563,1.0,1.0,-3.681013822555542,1.2105166912078855,2.470497369766236,0.3842207193374634,0.0,0.0,1.0,300.28924560546875,309.0,51.19896697998047,-33399.23046875,4731.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.544677734375,307.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,30896.896484375,30960.0,0.0,0.0,0.7925781011581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7878069877624512,1.7878321409225464,-2.5134939278359525e-05,0.0,0.00080436602002,0.0,0.0,614.9150390625,0.0,0.0,0.0,0.965661883354187,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394721031188965,-8717.0283203125,304.1571960449219,0.811859130859375,0.4941668510437011,0.4504912197589874,292.91815185546875,297.1499938964844,293.1499938964844,0.711839497089386,-11365.0986328125,304.1377868652344,0.8695278763771057,0.616237223148346,0.5880549550056458,292.848876953125,297.1499938964844,293.1499938964844,0.7990665435791016,-9176.248046875,304.1241149902344,0.8965782523155212,0.6759802103042603,0.4752051830291748,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.12890625,304.0445861816406,0.9591385126113892,0.8133523464202881,0.77128666639328,293.0789794921875,297.1499938964844,293.1499938964844,0.1383782625198364,-15083.7626953125,304.15142822265625,0.5642496943473816,0.1648617833852768,0.7798010110855103,288.15057373046875,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15155029296875,1.0,0.7330505847930908,0.430761456489563,0.430761456489563,1.0,1.0,-3.681013822555542,1.2105166912078855,2.470497369766236,0.3842207193374634,0.0,0.0,1.0,300.28924560546875,309.0,51.19896697998047,-33399.23046875,4731.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.544677734375,307.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,30896.896484375,30960.0,0.0,0.0,0.7925781011581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7878069877624512,1.7878321409225464,-2.5134939278359525e-05,0.0,0.00080436602002,0.0,0.0,614.9150390625,0.0,0.0,0.0,0.965661883354187,4.0,0.0,1.0
545940,293.05615234375,297.1499938964844,293.1499938964844,0.5369071960449219,-8684.0380859375,304.1590576171875,0.8093323707580566,0.492841899394989,0.4494984447956085,292.9403686523437,297.1499938964844,293.1499938964844,0.7128692269325256,-11376.021484375,304.14013671875,0.8681350350379944,0.6176007986068726,0.5895376801490784,292.8691101074219,297.1499938964844,293.1499938964844,0.8031816482543945,-9211.373046875,304.1258850097656,0.895997166633606,0.679505467414856,0.4777859449386596,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.31640625,304.0151062011719,0.9586578607559204,0.8180434107780457,0.7758327126502991,293.09002685546875,297.1499938964844,293.1499938964844,0.1378205716609954,-15033.318359375,304.1518859863281,0.5621656775474548,0.1644187718629837,0.778496503829956,288.17779541015625,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1787109375,1.0,0.7355992197990417,0.4313965141773224,0.4313965141773224,1.0,1.0,-3.688610792160034,1.215065836906433,2.4735448360443115,0.387055903673172,0.0,0.0,1.0,303.77069091796875,312.0,41.896141052246094,-33558.04296875,4775.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.96875,32040.0,0.0,0.0,0.7976773977279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892261743545532,1.7892513275146484,-2.5174858819809746e-05,0.0,0.0008095411467365,0.0,0.0,616.3805541992188,0.0,0.0,0.0,0.9813569784164428,4.0,0.0,1.0
546000,293.05615234375,297.1499938964844,293.1499938964844,0.5369071960449219,-8684.0380859375,304.1590576171875,0.8093323707580566,0.492841899394989,0.4494984447956085,292.9403686523437,297.1499938964844,293.1499938964844,0.7128692269325256,-11376.021484375,304.14013671875,0.8681350350379944,0.6176007986068726,0.5895376801490784,292.8691101074219,297.1499938964844,293.1499938964844,0.8031816482543945,-9211.373046875,304.1258850097656,0.895997166633606,0.679505467414856,0.4777859449386596,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.31640625,304.0151062011719,0.9586578607559204,0.8180434107780457,0.7758327126502991,293.09002685546875,297.1499938964844,293.1499938964844,0.1378205716609954,-15033.318359375,304.1518859863281,0.5621656775474548,0.1644187718629837,0.778496503829956,288.17779541015625,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1787109375,1.0,0.7355992197990417,0.4313965141773224,0.4313965141773224,1.0,1.0,-3.688610792160034,1.215065836906433,2.4735448360443115,0.387055903673172,0.0,0.0,1.0,303.77069091796875,312.0,41.896141052246094,-33558.04296875,4775.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.96875,32040.0,0.0,0.0,0.7976773977279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892261743545532,1.7892513275146484,-2.5174858819809746e-05,0.0,0.0008095411467365,0.0,0.0,616.3805541992188,0.0,0.0,0.0,0.9813569784164428,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328187942504883,-8630.9423828125,304.1627197265625,0.8065382242202759,0.4911744892597198,0.448212593793869,292.96197509765625,297.1499938964844,293.1499938964844,0.7118937373161316,-11360.8662109375,304.1448669433594,0.8665117025375366,0.6185295581817627,0.5906414985656738,292.8885803222656,297.1499938964844,293.1499938964844,0.8051941990852356,-9226.65625,304.13037109375,0.8951998949050903,0.6826717257499695,0.4801234304904938,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.0634765625,304.0028686523437,0.9579442739486694,0.8222442865371704,0.7800028324127197,293.1001281738281,297.1499938964844,293.1499938964844,0.1369038671255111,-14949.384765625,304.1527404785156,0.559934139251709,0.1638863533735275,0.7768217921257019,288.2333984375,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.23455810546875,1.0,0.7379064559936523,0.4320601224899292,0.4320601224899292,1.0,1.0,-3.694209337234497,1.218973994255066,2.4752352237701416,0.3897021412849426,0.0,0.0,1.0,307.2754211425781,315.0,59.882301330566406,-33836.203125,4813.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7335510253906,307.2824401855469,278.1499938964844,0.0,18000.0,313.1499938964844,31908.53515625,32040.0,0.0,0.0,0.8027119636535645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816839814186096,1.8168658018112185,-2.59579173871316e-05,0.0,0.0008146506152115,0.0,0.0,645.3618774414062,0.0,0.0,0.0,0.9814373254776,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328187942504883,-8630.9423828125,304.1627197265625,0.8065382242202759,0.4911744892597198,0.448212593793869,292.96197509765625,297.1499938964844,293.1499938964844,0.7118937373161316,-11360.8662109375,304.1448669433594,0.8665117025375366,0.6185295581817627,0.5906414985656738,292.8885803222656,297.1499938964844,293.1499938964844,0.8051941990852356,-9226.65625,304.13037109375,0.8951998949050903,0.6826717257499695,0.4801234304904938,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.0634765625,304.0028686523437,0.9579442739486694,0.8222442865371704,0.7800028324127197,293.1001281738281,297.1499938964844,293.1499938964844,0.1369038671255111,-14949.384765625,304.1527404785156,0.559934139251709,0.1638863533735275,0.7768217921257019,288.2333984375,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.23455810546875,1.0,0.7379064559936523,0.4320601224899292,0.4320601224899292,1.0,1.0,-3.694209337234497,1.218973994255066,2.4752352237701416,0.3897021412849426,0.0,0.0,1.0,307.2754211425781,315.0,59.882301330566406,-33836.203125,4813.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7335510253906,307.2824401855469,278.1499938964844,0.0,18000.0,313.1499938964844,31908.53515625,32040.0,0.0,0.0,0.8027119636535645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816839814186096,1.8168658018112185,-2.59579173871316e-05,0.0,0.0008146506152115,0.0,0.0,645.3618774414062,0.0,0.0,0.0,0.9814373254776,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292425751686096,-8585.3515625,304.1644287109375,0.8035051226615906,0.4892037808895111,0.4466486871242523,292.9829406738281,297.1499938964844,293.1499938964844,0.7115011811256409,-11354.5078125,304.147216796875,0.8646840453147888,0.6190433502197266,0.5913522243499756,292.9068908691406,297.1499938964844,293.1499938964844,0.8080893158912659,-9251.1796875,304.132080078125,0.8942529559135437,0.6855809092521667,0.4822694361209869,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.5576171875,303.98211669921875,0.957045555114746,0.8261550664901733,0.7838284373283386,293.1094055175781,297.1499938964844,293.1499938964844,0.1361486166715622,-14881.6181640625,304.153076171875,0.5575746297836304,0.1632675975561142,0.7747620940208435,288.2637939453125,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2647399902344,1.0,0.7399695515632629,0.4327577948570251,0.4327577948570251,1.0,1.0,-3.6978917121887207,1.222286581993103,2.475605010986328,0.3921690285205841,0.0,0.0,1.0,310.7658996582031,318.0,47.17376327514648,-33965.7890625,4846.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32011.220703125,32040.0,0.0,0.0,0.8072969317436218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819760799407959,1.8197869062423704,-2.604145083751064e-05,0.0,0.0008193037356249,0.0,0.0,648.4796142578125,0.0,0.0,0.0,0.982868194580078,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292425751686096,-8585.3515625,304.1644287109375,0.8035051226615906,0.4892037808895111,0.4466486871242523,292.9829406738281,297.1499938964844,293.1499938964844,0.7115011811256409,-11354.5078125,304.147216796875,0.8646840453147888,0.6190433502197266,0.5913522243499756,292.9068908691406,297.1499938964844,293.1499938964844,0.8080893158912659,-9251.1796875,304.132080078125,0.8942529559135437,0.6855809092521667,0.4822694361209869,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.5576171875,303.98211669921875,0.957045555114746,0.8261550664901733,0.7838284373283386,293.1094055175781,297.1499938964844,293.1499938964844,0.1361486166715622,-14881.6181640625,304.153076171875,0.5575746297836304,0.1632675975561142,0.7747620940208435,288.2637939453125,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2647399902344,1.0,0.7399695515632629,0.4327577948570251,0.4327577948570251,1.0,1.0,-3.6978917121887207,1.222286581993103,2.475605010986328,0.3921690285205841,0.0,0.0,1.0,310.7658996582031,318.0,47.17376327514648,-33965.7890625,4846.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32011.220703125,32040.0,0.0,0.0,0.8072969317436218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819760799407959,1.8197869062423704,-2.604145083751064e-05,0.0,0.0008193037356249,0.0,0.0,648.4796142578125,0.0,0.0,0.0,0.982868194580078,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273333191871643,-8561.021484375,304.165283203125,0.8019272089004517,0.4881046116352081,0.445766806602478,292.99322509765625,297.1499938964844,293.1499938964844,0.7111090421676636,-11348.9013671875,304.1484375,0.8637023568153381,0.6191372275352478,0.5915565490722656,292.9156188964844,297.1499938964844,293.1499938964844,0.8094305992126465,-9262.521484375,304.1329040527344,0.8937389254570007,0.6869415044784546,0.4832785725593567,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.1904296875,303.9722595214844,0.956558346748352,0.8280178308486938,0.7856597304344177,293.1137390136719,297.1499938964844,293.1499938964844,0.1357502937316894,-14845.96484375,304.1532592773437,0.5563600063323975,0.1629307866096496,0.7736058831214905,288.2782592773437,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2792358398437,1.0,0.7409163117408752,0.4331206977367401,0.4331206977367401,1.0,1.0,-3.699103832244873,1.223755121231079,2.475348711013794,0.3933539390563965,0.0,0.0,1.0,312.49676513671875,318.0,44.23374938964844,-34027.625,4860.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753967285156,307.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,32026.31640625,33120.0,0.0,0.0,0.8093815445899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820189833641052,1.820215940475464,-2.605373265396338e-05,0.0,0.0008214193512685,0.0,0.0,648.9384155273438,0.0,0.0,0.0,0.9980781674385072,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.524475634098053,-8523.8359375,304.16766357421875,0.8003015518188477,0.4869205951690674,0.444816529750824,293.00341796875,297.1499938964844,293.1499938964844,0.7094495892524719,-11326.3818359375,304.1517333984375,0.8626697063446045,0.6191195845603943,0.5916627645492554,292.9242248535156,297.1499938964844,293.1499938964844,0.8094174265861511,-9260.796875,304.1360168457031,0.8931882977485657,0.6882252097129822,0.4842424988746643,292.8843688964844,297.1499938964844,293.1499938964844,1.0,-14904.3427734375,303.97412109375,0.9560229182243348,0.8297290802001953,0.7874046564102173,293.1178894042969,297.1499938964844,293.1499938964844,0.1351159363985061,-14787.8056640625,304.15380859375,0.5551201105117798,0.162576675415039,0.7723786234855652,288.3155822753906,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3171081542969,1.0,0.7418081164360046,0.4334954023361206,0.4334954023361206,1.0,1.0,-3.699872493743897,1.2250953912734983,2.4747769832611084,0.3945127725601196,0.0,0.0,1.0,314.2290954589844,321.0,69.47118377685547,-34208.61328125,4873.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91033935546875,307.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,32846.41015625,33120.0,0.0,0.0,0.8115442991256714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.843347191810608,1.8433738946914675,-2.6720885216491297e-05,0.0,0.0008236142457462,0.0,0.0,674.0234375,0.0,0.0,0.0,0.9959556460380554,4.0,0.0,1.0
546420,293.13055419921875,297.1499938964844,293.1499938964844,0.519833505153656,-8464.6494140625,304.16949462890625,0.7968957424163818,0.4843299090862274,0.442704439163208,293.0233764648437,297.1499938964844,293.1499938964844,0.7074666023254395,-11300.419921875,304.1544189453125,0.8604449033737183,0.6187866926193237,0.5915799140930176,292.94061279296875,297.1499938964844,293.1499938964844,0.8110751509666443,-9274.5068359375,304.13787841796875,0.8919675946235657,0.6906179189682007,0.4860323071479797,292.90216064453125,297.1499938964844,293.1499938964844,1.0,-14917.8681640625,303.9633483886719,0.9547471404075624,0.8328503966331482,0.7905214428901672,293.1256408691406,297.1499938964844,293.1499938964844,0.1341666728258133,-14702.58984375,304.15411376953125,0.5525554418563843,0.1618164181709289,0.7697004675865173,288.3524780273437,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.12322998046875,288.3535461425781,1.0,0.743413507938385,0.4342829883098602,0.4342829883098602,1.0,1.0,-3.6999146938323975,1.2273412942886353,2.472573518753052,0.3967194557189941,0.0,0.0,1.0,317.7041320800781,324.0,55.33727264404297,-34321.2109375,4895.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9834289550781,307.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,33060.8671875,33120.0,0.0,0.0,0.8156307935714722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8493552207946773,1.8493820428848269,-2.6895351766143e-05,0.0,0.000827761599794,0.0,0.0,680.6354370117188,0.0,0.0,0.0,0.9988935589790344,4.0,0.0,1.0
546480,293.13055419921875,297.1499938964844,293.1499938964844,0.519833505153656,-8464.6494140625,304.16949462890625,0.7968957424163818,0.4843299090862274,0.442704439163208,293.0233764648437,297.1499938964844,293.1499938964844,0.7074666023254395,-11300.419921875,304.1544189453125,0.8604449033737183,0.6187866926193237,0.5915799140930176,292.94061279296875,297.1499938964844,293.1499938964844,0.8110751509666443,-9274.5068359375,304.13787841796875,0.8919675946235657,0.6906179189682007,0.4860323071479797,292.90216064453125,297.1499938964844,293.1499938964844,1.0,-14917.8681640625,303.9633483886719,0.9547471404075624,0.8328503966331482,0.7905214428901672,293.1256408691406,297.1499938964844,293.1499938964844,0.1341666728258133,-14702.58984375,304.15411376953125,0.5525554418563843,0.1618164181709289,0.7697004675865173,288.3524780273437,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.12322998046875,288.3535461425781,1.0,0.743413507938385,0.4342829883098602,0.4342829883098602,1.0,1.0,-3.6999146938323975,1.2273412942886353,2.472573518753052,0.3967194557189941,0.0,0.0,1.0,317.7041320800781,324.0,55.33727264404297,-34321.2109375,4895.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9834289550781,307.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,33060.8671875,33120.0,0.0,0.0,0.8156307935714722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8493552207946773,1.8493820428848269,-2.6895351766143e-05,0.0,0.000827761599794,0.0,0.0,680.6354370117188,0.0,0.0,0.0,0.9988935589790344,4.0,0.0,1.0
546540,293.1470947265625,297.1499938964844,293.1499938964844,0.5150259137153625,-8403.4345703125,304.1710205078125,0.7933655381202698,0.4814644753932953,0.4403460323810577,293.0426330566406,297.1499938964844,293.1499938964844,0.705193817615509,-11271.154296875,304.15673828125,0.858093798160553,0.6180859804153442,0.5911509394645691,292.9560241699219,297.1499938964844,293.1499938964844,0.8126748204231262,-9287.9619140625,304.1392517089844,0.8906787037849426,0.69279545545578,0.4876772761344909,292.9188232421875,297.1499938964844,293.1499938964844,1.0,-14931.400390625,303.95233154296875,0.9533882737159728,0.8357459306716919,0.793412446975708,293.1326904296875,297.1499938964844,293.1499938964844,0.1332116872072219,-14617.1748046875,304.1543273925781,0.5499387979507446,0.161001369357109,0.7667611837387085,288.3841857910156,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.3852233886719,1.0,0.7448137402534485,0.4351120591163635,0.4351120591163635,1.0,1.0,-3.698483943939209,1.2291685342788696,2.469315528869629,0.3988281190395355,0.0,0.0,1.0,321.1235656738281,327.0,47.61037063598633,-34416.6171875,4913.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0741882324219,307.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,33107.25390625,34200.0,0.0,0.0,0.8192104697227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8506519794464111,1.8506789207458496,-2.693308488233015e-05,0.0,0.0008313944563269,0.0,0.0,682.068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1470947265625,297.1499938964844,293.1499938964844,0.5150259137153625,-8403.4345703125,304.1710205078125,0.7933655381202698,0.4814644753932953,0.4403460323810577,293.0426330566406,297.1499938964844,293.1499938964844,0.705193817615509,-11271.154296875,304.15673828125,0.858093798160553,0.6180859804153442,0.5911509394645691,292.9560241699219,297.1499938964844,293.1499938964844,0.8126748204231262,-9287.9619140625,304.1392517089844,0.8906787037849426,0.69279545545578,0.4876772761344909,292.9188232421875,297.1499938964844,293.1499938964844,1.0,-14931.400390625,303.95233154296875,0.9533882737159728,0.8357459306716919,0.793412446975708,293.1326904296875,297.1499938964844,293.1499938964844,0.1332116872072219,-14617.1748046875,304.1543273925781,0.5499387979507446,0.161001369357109,0.7667611837387085,288.3841857910156,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.3852233886719,1.0,0.7448137402534485,0.4351120591163635,0.4351120591163635,1.0,1.0,-3.698483943939209,1.2291685342788696,2.469315528869629,0.3988281190395355,0.0,0.0,1.0,321.1235656738281,327.0,47.61037063598633,-34416.6171875,4913.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0741882324219,307.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,33107.25390625,34200.0,0.0,0.0,0.8192104697227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8506519794464111,1.8506789207458496,-2.693308488233015e-05,0.0,0.0008313944563269,0.0,0.0,682.068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.16278076171875,297.1499938964844,293.1499938964844,0.5098440647125244,-8337.2890625,304.1726379394531,0.7897060513496399,0.47835773229599,0.4377642869949341,293.06134033203125,297.1499938964844,293.1499938964844,0.7023209929466248,-11234.357421875,304.1592712402344,0.8555998802185059,0.6170164942741394,0.5903805494308472,292.9714050292969,297.1499938964844,293.1499938964844,0.8137213587760925,-9296.2900390625,304.14111328125,0.8892495632171631,0.6945959329605103,0.4890976250171661,292.934814453125,297.1499938964844,293.1499938964844,1.0,-14941.4326171875,303.9444885253906,0.951911211013794,0.8383603692054749,0.7960593104362488,293.1390991210937,297.1499938964844,293.1499938964844,0.1321986764669418,-14526.427734375,304.1545715332031,0.5472695827484131,0.1601368337869644,0.7636122703552246,288.41754150390625,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1357116699219,288.41864013671875,1.0,0.7460221648216248,0.4359493255615234,0.4359493255615234,1.0,1.0,-3.695557594299317,1.230466365814209,2.4650912284851074,0.4007399976253509,0.0,0.0,1.0,324.522705078125,330.0,46.8204231262207,-34513.171875,4926.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1753845214844,307.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,33139.734375,34200.0,0.0,0.0,0.8223019242286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515596389770508,1.8515865802764893,-2.695950934139546e-05,0.0,0.0008345319656655,0.0,0.0,683.0723876953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.16278076171875,297.1499938964844,293.1499938964844,0.5098440647125244,-8337.2890625,304.1726379394531,0.7897060513496399,0.47835773229599,0.4377642869949341,293.06134033203125,297.1499938964844,293.1499938964844,0.7023209929466248,-11234.357421875,304.1592712402344,0.8555998802185059,0.6170164942741394,0.5903805494308472,292.9714050292969,297.1499938964844,293.1499938964844,0.8137213587760925,-9296.2900390625,304.14111328125,0.8892495632171631,0.6945959329605103,0.4890976250171661,292.934814453125,297.1499938964844,293.1499938964844,1.0,-14941.4326171875,303.9444885253906,0.951911211013794,0.8383603692054749,0.7960593104362488,293.1390991210937,297.1499938964844,293.1499938964844,0.1321986764669418,-14526.427734375,304.1545715332031,0.5472695827484131,0.1601368337869644,0.7636122703552246,288.41754150390625,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1357116699219,288.41864013671875,1.0,0.7460221648216248,0.4359493255615234,0.4359493255615234,1.0,1.0,-3.695557594299317,1.230466365814209,2.4650912284851074,0.4007399976253509,0.0,0.0,1.0,324.522705078125,330.0,46.8204231262207,-34513.171875,4926.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1753845214844,307.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,33139.734375,34200.0,0.0,0.0,0.8223019242286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515596389770508,1.8515865802764893,-2.695950934139546e-05,0.0,0.0008345319656655,0.0,0.0,683.0723876953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1775817871094,297.1499938964844,293.1499938964844,0.5043395161628723,-8266.8974609375,304.1742553710937,0.7859303951263428,0.4750310778617859,0.434987336397171,293.0795288085937,297.1499938964844,293.1499938964844,0.6988528966903687,-11190.1357421875,304.1619567871094,0.8529563546180725,0.6155723929405212,0.5892630219459534,292.9864196777344,297.1499938964844,293.1499938964844,0.8141729831695557,-9299.2109375,304.143310546875,0.8876599669456482,0.6960687041282654,0.4902708232402801,292.9503479003906,297.1499938964844,293.1499938964844,1.0,-14947.7333984375,303.94000244140625,0.9502871632575988,0.8406581878662109,0.798419713973999,293.1449890136719,297.1499938964844,293.1499938964844,0.1311292648315429,-14430.4970703125,304.15484619140625,0.5445407629013062,0.1592209041118621,0.7602436542510986,288.4523010253906,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4534606933594,1.0,0.7470380663871765,0.4368344247341156,0.4368344247341156,1.0,1.0,-3.691072225570679,1.2313214540481567,2.4597506523132324,0.4025511145591736,0.0,0.0,1.0,327.91259765625,333.0,48.2237663269043,-34601.93359375,4934.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821044921875,307.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,34200.0,0.0,0.0,0.8249163627624512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008371852454729,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1775817871094,297.1499938964844,293.1499938964844,0.5043395161628723,-8266.8974609375,304.1742553710937,0.7859303951263428,0.4750310778617859,0.434987336397171,293.0795288085937,297.1499938964844,293.1499938964844,0.6988528966903687,-11190.1357421875,304.1619567871094,0.8529563546180725,0.6155723929405212,0.5892630219459534,292.9864196777344,297.1499938964844,293.1499938964844,0.8141729831695557,-9299.2109375,304.143310546875,0.8876599669456482,0.6960687041282654,0.4902708232402801,292.9503479003906,297.1499938964844,293.1499938964844,1.0,-14947.7333984375,303.94000244140625,0.9502871632575988,0.8406581878662109,0.798419713973999,293.1449890136719,297.1499938964844,293.1499938964844,0.1311292648315429,-14430.4970703125,304.15484619140625,0.5445407629013062,0.1592209041118621,0.7602436542510986,288.4523010253906,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4534606933594,1.0,0.7470380663871765,0.4368344247341156,0.4368344247341156,1.0,1.0,-3.691072225570679,1.2313214540481567,2.4597506523132324,0.4025511145591736,0.0,0.0,1.0,327.91259765625,333.0,48.2237663269043,-34601.93359375,4934.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821044921875,307.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,34200.0,0.0,0.0,0.8249163627624512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008371852454729,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1847839355469,297.1499938964844,293.1499938964844,0.5014471411705017,-8229.837890625,304.17510986328125,0.7839950919151306,0.473261147737503,0.4335169196128845,293.0885314941406,297.1499938964844,293.1499938964844,0.6968714594841003,-11164.923828125,304.1633605957031,0.8515758514404297,0.614690899848938,0.5885653495788574,292.99371337890625,297.1499938964844,293.1499938964844,0.8141955137252808,-9298.8740234375,304.1444702148437,0.8868198990821838,0.6967072486877441,0.4907869398593902,292.9580078125,297.1499938964844,293.1499938964844,1.0,-14949.287109375,303.9391784667969,0.9494166374206544,0.8416802883148193,0.7994846105575562,293.147705078125,297.1499938964844,293.1499938964844,0.1305724084377288,-14380.4775390625,304.15496826171875,0.5431568026542664,0.1587454825639724,0.7584827542304993,288.470458984375,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.143310546875,288.4716491699219,1.0,0.7474746108055115,0.4372964203357696,0.4372964203357696,1.0,1.0,-3.6882481575012207,1.231587052345276,2.456660985946656,0.403423398733139,0.0,0.0,1.0,329.6043701171875,333.0,49.32848739624024,-34643.6796875,4936.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3358459472656,307.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.8260554671287537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008383412496186,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1921081542969,297.1499938964844,293.1499938964844,0.498433917760849,-8191.14794921875,304.176025390625,0.7820083498954773,0.4713849723339081,0.4319666922092438,293.0976257324219,297.1499938964844,293.1499938964844,0.6947115659713745,-11137.443359375,304.16485595703125,0.8501444458961487,0.6136799454689026,0.5877593159675598,293.0008239746094,297.1499938964844,293.1499938964844,0.814102828502655,-9297.5361328125,304.1456604003906,0.8859494924545288,0.6972896456718445,0.491264283657074,292.965576171875,297.1499938964844,293.1499938964844,1.0,-14949.8662109375,303.9392395019531,0.948502242565155,0.842621922492981,0.8004762530326843,293.1503295898437,297.1499938964844,293.1499938964844,0.1300041079521179,-14329.3828125,304.15509033203125,0.5417593717575073,0.1582603305578231,0.756681501865387,288.489013671875,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.14599609375,288.490234375,1.0,0.7478644847869873,0.4377730786800384,0.4377730786800384,1.0,1.0,-3.685014486312866,1.2317404747009275,2.4532740116119385,0.4042754769325256,0.0,0.0,1.0,331.3021240234375,336.0,50.48686599731445,-34682.953125,4938.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3892517089844,307.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.8270955681800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008393968455493,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
