time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4920288920402527,-8108.68408203125,304.1780090332031,0.7778812050819397,0.4673861563205719,0.4286152422428131,293.1159362792969,297.1499938964844,293.1499938964844,0.6898124814033508,-11075.1474609375,304.1680908203125,0.8471215963363647,0.6112943887710571,0.5857906341552734,293.0145263671875,297.1499938964844,293.1499938964844,0.8135742545127869,-9291.90234375,304.1479797363281,0.8841246962547302,0.6982879638671875,0.4921036660671234,292.9805908203125,297.1499938964844,293.1499938964844,1.0,-14948.017578125,303.9421081542969,0.9465412497520448,0.8442522287368774,0.8022266626358032,293.1552124023437,297.1499938964844,293.1499938964844,0.1288348585367202,-14224.11328125,304.15533447265625,0.5389307141304016,0.1572617292404174,0.7529612183570862,288.52734375,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515808105469,288.52862548828125,1.0,0.7484946250915527,0.4387717843055725,0.4387717843055725,1.0,1.0,-3.677255392074585,1.231690526008606,2.445564746856689,0.4059039056301117,0.0,0.0,1.0,334.7052917480469,339.0,52.69973373413086,-34752.7890625,4937.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49420166015625,308.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.828876256942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008412040770053,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4920288920402527,-8108.68408203125,304.1780090332031,0.7778812050819397,0.4673861563205719,0.4286152422428131,293.1159362792969,297.1499938964844,293.1499938964844,0.6898124814033508,-11075.1474609375,304.1680908203125,0.8471215963363647,0.6112943887710571,0.5857906341552734,293.0145263671875,297.1499938964844,293.1499938964844,0.8135742545127869,-9291.90234375,304.1479797363281,0.8841246962547302,0.6982879638671875,0.4921036660671234,292.9805908203125,297.1499938964844,293.1499938964844,1.0,-14948.017578125,303.9421081542969,0.9465412497520448,0.8442522287368774,0.8022266626358032,293.1552124023437,297.1499938964844,293.1499938964844,0.1288348585367202,-14224.11328125,304.15533447265625,0.5389307141304016,0.1572617292404174,0.7529612183570862,288.52734375,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515808105469,288.52862548828125,1.0,0.7484946250915527,0.4387717843055725,0.4387717843055725,1.0,1.0,-3.677255392074585,1.231690526008606,2.445564746856689,0.4059039056301117,0.0,0.0,1.0,334.7052917480469,339.0,52.69973373413086,-34752.7890625,4937.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49420166015625,308.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.828876256942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008412040770053,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4853156805038452,-8022.11376953125,304.1798400878906,0.7736688256263733,0.4631953537464142,0.4250635802745819,293.1338806152344,297.1499938964844,293.1499938964844,0.6842764616012573,-11004.9365234375,304.1712646484375,0.843961238861084,0.6085166931152344,0.5834334492683411,293.02752685546875,297.1499938964844,293.1499938964844,0.8126354813575745,-9282.77734375,304.15020751953125,0.8822308778762817,0.6990779638290405,0.4927977621555328,292.9953308105469,297.1499938964844,293.1499938964844,1.0,-14942.466796875,303.9482727050781,0.9444465041160583,0.8455495238304138,0.8036670684814453,293.1596374511719,297.1499938964844,293.1499938964844,0.1276303082704544,-14115.4892578125,304.15557861328125,0.5360899567604065,0.1562312543392181,0.7490960955619812,288.5667419433594,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.5680236816406,1.0,0.7489424347877502,0.4398282468318939,0.4398282468318939,1.0,1.0,-3.6680655479431152,1.2312588691711426,2.4368066787719727,0.4074594378471374,0.0,0.0,1.0,338.0750732421875,342.0,54.30098342895508,-34811.23828125,4931.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5954895019531,308.1019897460937,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.8318785429000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008442509570159,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4853156805038452,-8022.11376953125,304.1798400878906,0.7736688256263733,0.4631953537464142,0.4250635802745819,293.1338806152344,297.1499938964844,293.1499938964844,0.6842764616012573,-11004.9365234375,304.1712646484375,0.843961238861084,0.6085166931152344,0.5834334492683411,293.02752685546875,297.1499938964844,293.1499938964844,0.8126354813575745,-9282.77734375,304.15020751953125,0.8822308778762817,0.6990779638290405,0.4927977621555328,292.9953308105469,297.1499938964844,293.1499938964844,1.0,-14942.466796875,303.9482727050781,0.9444465041160583,0.8455495238304138,0.8036670684814453,293.1596374511719,297.1499938964844,293.1499938964844,0.1276303082704544,-14115.4892578125,304.15557861328125,0.5360899567604065,0.1562312543392181,0.7490960955619812,288.5667419433594,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.5680236816406,1.0,0.7489424347877502,0.4398282468318939,0.4398282468318939,1.0,1.0,-3.6680655479431152,1.2312588691711426,2.4368066787719727,0.4074594378471374,0.0,0.0,1.0,338.0750732421875,342.0,54.30098342895508,-34811.23828125,4931.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5954895019531,308.1019897460937,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.8318785429000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008442509570159,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2334289550781,297.1499938964844,293.1499938964844,0.4781596958637237,-7929.46142578125,304.1818542480469,0.7693037390708923,0.4587262570858001,0.4213121831417084,293.1520080566406,297.1499938964844,293.1499938964844,0.677895188331604,-10923.8994140625,304.1748352050781,0.8405839204788208,0.6052532196044922,0.5806751847267151,293.0406494140625,297.1499938964844,293.1499938964844,0.81097412109375,-9267.080078125,304.1529235839844,0.8801557421684265,0.6995257139205933,0.4932993948459625,293.0107116699219,297.1499938964844,293.1499938964844,1.0,-14930.2744140625,303.9604797363281,0.9420812129974364,0.8463526368141174,0.8047186136245728,293.1644592285156,297.1499938964844,293.1499938964844,0.1262749135494232,-13992.8095703125,304.1559753417969,0.5330682396888733,0.1550145298242569,0.7447100281715393,288.6113586425781,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.16424560546875,288.6128845214844,1.0,0.7491825222969055,0.4409783780574798,0.4409783780574798,1.0,1.0,-3.6568291187286377,1.230303406715393,2.426525831222534,0.4089685976505279,0.0,0.0,1.0,341.52862548828125,345.0,60.69490051269531,-34877.921875,4920.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7151794433594,308.2131042480469,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.8332981467247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008456916548311,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2334289550781,297.1499938964844,293.1499938964844,0.4781596958637237,-7929.46142578125,304.1818542480469,0.7693037390708923,0.4587262570858001,0.4213121831417084,293.1520080566406,297.1499938964844,293.1499938964844,0.677895188331604,-10923.8994140625,304.1748352050781,0.8405839204788208,0.6052532196044922,0.5806751847267151,293.0406494140625,297.1499938964844,293.1499938964844,0.81097412109375,-9267.080078125,304.1529235839844,0.8801557421684265,0.6995257139205933,0.4932993948459625,293.0107116699219,297.1499938964844,293.1499938964844,1.0,-14930.2744140625,303.9604797363281,0.9420812129974364,0.8463526368141174,0.8047186136245728,293.1644592285156,297.1499938964844,293.1499938964844,0.1262749135494232,-13992.8095703125,304.1559753417969,0.5330682396888733,0.1550145298242569,0.7447100281715393,288.6113586425781,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.16424560546875,288.6128845214844,1.0,0.7491825222969055,0.4409783780574798,0.4409783780574798,1.0,1.0,-3.6568291187286377,1.230303406715393,2.426525831222534,0.4089685976505279,0.0,0.0,1.0,341.52862548828125,345.0,60.69490051269531,-34877.921875,4920.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7151794433594,308.2131042480469,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.8332981467247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008456916548311,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24639892578125,297.1499938964844,293.1499938964844,0.4705403745174408,-7830.439453125,304.1839294433594,0.7647061347961426,0.4539806246757507,0.4172999858856201,293.1702880859375,297.1499938964844,293.1499938964844,0.670638382434845,-10831.685546875,304.1786499023437,0.8369037508964539,0.6014922857284546,0.5774381756782532,293.05377197265625,297.1499938964844,293.1499938964844,0.808556318283081,-9244.607421875,304.1559753417969,0.8778079152107239,0.699631929397583,0.4935523271560669,293.0269775390625,297.1499938964844,293.1499938964844,1.0,-14910.8310546875,303.979248046875,0.939306139945984,0.8465856909751892,0.8052370548248291,293.1697998046875,297.1499938964844,293.1499938964844,0.1246688514947891,-13847.2548828125,304.1566772460937,0.5296676754951477,0.1535659283399582,0.7392459511756897,288.6598205566406,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.17236328125,288.66143798828125,1.0,0.7491214275360107,0.4422548413276672,0.4422548413276672,1.0,1.0,-3.642465114593506,1.2285155057907104,2.413949489593506,0.4103236198425293,0.0,0.0,1.0,345.12451171875,348.0,65.82844543457031,-34921.65625,4901.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.3214111328125,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.8343071341514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008467157022096,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24639892578125,297.1499938964844,293.1499938964844,0.4705403745174408,-7830.439453125,304.1839294433594,0.7647061347961426,0.4539806246757507,0.4172999858856201,293.1702880859375,297.1499938964844,293.1499938964844,0.670638382434845,-10831.685546875,304.1786499023437,0.8369037508964539,0.6014922857284546,0.5774381756782532,293.05377197265625,297.1499938964844,293.1499938964844,0.808556318283081,-9244.607421875,304.1559753417969,0.8778079152107239,0.699631929397583,0.4935523271560669,293.0269775390625,297.1499938964844,293.1499938964844,1.0,-14910.8310546875,303.979248046875,0.939306139945984,0.8465856909751892,0.8052370548248291,293.1697998046875,297.1499938964844,293.1499938964844,0.1246688514947891,-13847.2548828125,304.1566772460937,0.5296676754951477,0.1535659283399582,0.7392459511756897,288.6598205566406,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.17236328125,288.66143798828125,1.0,0.7491214275360107,0.4422548413276672,0.4422548413276672,1.0,1.0,-3.642465114593506,1.2285155057907104,2.413949489593506,0.4103236198425293,0.0,0.0,1.0,345.12451171875,348.0,65.82844543457031,-34921.65625,4901.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.3214111328125,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.8343071341514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008467157022096,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25262451171875,297.1499938964844,293.1499938964844,0.4666103720664978,-7779.2626953125,304.18487548828125,0.7623800039291382,0.4515328407287597,0.4152222275733948,293.1793518066406,297.1499938964844,293.1499938964844,0.6667391061782837,-10782.1748046875,304.1805114746094,0.8350040316581726,0.5994548797607422,0.5756664276123047,293.0601806640625,297.1499938964844,293.1499938964844,0.8071284890174866,-9231.4892578125,304.157470703125,0.8765944242477417,0.6995892524719238,0.4936087727546692,293.0352478027344,297.1499938964844,293.1499938964844,1.0,-14898.845703125,303.9906616210937,0.9378299117088318,0.8465142846107483,0.8053152561187744,293.1724548339844,297.1499938964844,293.1499938964844,0.1238036006689071,-13768.7607421875,304.1570129394531,0.5279008150100708,0.1527879387140274,0.7362381815910339,288.6849670410156,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1766052246094,288.6866149902344,1.0,0.7489824295043945,0.4429342150688171,0.4429342150688171,1.0,1.0,-3.634378433227539,1.2273868322372437,2.406991720199585,0.4109582901000976,0.0,0.0,1.0,346.910400390625,348.0,67.77189636230469,-34936.83203125,4889.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,308.3747253417969,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.839454710483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008519398397766,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4624671936035156,-7725.064453125,304.18609619140625,0.760052502155304,0.4490448534488678,0.4131075739860534,293.1882629394531,297.1499938964844,293.1499938964844,0.6624789237976074,-10727.869140625,304.1827087402344,0.8330813646316528,0.5973301529884338,0.5738106966018677,293.06646728515625,297.1499938964844,293.1499938964844,0.8053271174430847,-9214.86328125,304.1593933105469,0.8753712177276611,0.699492335319519,0.4936278462409973,293.0436096191406,297.1499938964844,293.1499938964844,1.0,-14883.224609375,304.0054016113281,0.9363154768943788,0.8463258743286133,0.8052898645401001,293.1750793457031,297.1499938964844,293.1499938964844,0.1228716522455215,-13683.8173828125,304.1574401855469,0.5261189937591553,0.1519874483346939,0.733116626739502,288.71502685546875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1809387207031,288.7172241210937,1.0,0.7487843036651611,0.4436380267143249,0.4436380267143249,1.0,1.0,-3.6258394718170166,1.22614586353302,2.399693727493286,0.4115768373012543,0.0,0.0,1.0,348.67730712890625,351.0,76.75422668457031,-34985.04296875,4876.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,308.4576416015625,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.8402866721153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008527841418981,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2702331542969,297.1499938964844,293.1499938964844,0.453815221786499,-7611.5478515625,304.1884460449219,0.7553896903991699,0.4439465701580047,0.4087668359279632,293.20562744140625,297.1499938964844,293.1499938964844,0.6532571911811829,-10610.3291015625,304.1871643066406,0.8291622996330261,0.5928388833999634,0.5698596239089966,293.0787048339844,297.1499938964844,293.1499938964844,0.8010054230690002,-9175.2890625,304.1634521484375,0.8728856444358826,0.6991268396377563,0.4935464560985565,293.0609130859375,297.1499938964844,293.1499938964844,1.0,-14844.583984375,304.0418395996094,0.933130979537964,0.8455164432525635,0.80484938621521,293.1801452636719,297.1499938964844,293.1499938964844,0.1208941042423248,-13502.982421875,304.15826416015625,0.5225235223770142,0.1503244936466217,0.7265820503234863,288.7826232910156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.18975830078125,288.7848815917969,1.0,0.7482126951217651,0.4451180696487427,0.4451180696487427,1.0,1.0,-3.60737681388855,1.2233093976974487,2.38406753540039,0.4127557575702667,0.0,0.0,1.0,352.1640625,354.0,88.96349334716797,-35061.52734375,4845.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,308.6156921386719,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.8415277600288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008540436974726,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2702331542969,297.1499938964844,293.1499938964844,0.453815221786499,-7611.5478515625,304.1884460449219,0.7553896903991699,0.4439465701580047,0.4087668359279632,293.20562744140625,297.1499938964844,293.1499938964844,0.6532571911811829,-10610.3291015625,304.1871643066406,0.8291622996330261,0.5928388833999634,0.5698596239089966,293.0787048339844,297.1499938964844,293.1499938964844,0.8010054230690002,-9175.2890625,304.1634521484375,0.8728856444358826,0.6991268396377563,0.4935464560985565,293.0609130859375,297.1499938964844,293.1499938964844,1.0,-14844.583984375,304.0418395996094,0.933130979537964,0.8455164432525635,0.80484938621521,293.1801452636719,297.1499938964844,293.1499938964844,0.1208941042423248,-13502.982421875,304.15826416015625,0.5225235223770142,0.1503244936466217,0.7265820503234863,288.7826232910156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.18975830078125,288.7848815917969,1.0,0.7482126951217651,0.4451180696487427,0.4451180696487427,1.0,1.0,-3.60737681388855,1.2233093976974487,2.38406753540039,0.4127557575702667,0.0,0.0,1.0,352.1640625,354.0,88.96349334716797,-35061.52734375,4845.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,308.6156921386719,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.8415277600288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008540436974726,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2810363769531,297.1499938964844,293.1499938964844,0.4450126886367798,-7495.7890625,304.1903076171875,0.7507363557815552,0.4387078285217285,0.4042956233024597,293.22216796875,297.1499938964844,293.1499938964844,0.6436060667037964,-10487.58203125,304.1908264160156,0.8251640796661377,0.5880746245384216,0.5656418204307556,293.0903625488281,297.1499938964844,293.1499938964844,0.7962669134140015,-9132.4501953125,304.1668395996094,0.8703687787055969,0.6985671520233154,0.4933253824710846,293.07843017578125,297.1499938964844,293.1499938964844,1.0,-14800.9697265625,304.08270263671875,0.9297712445259094,0.8442155122756958,0.8039298057556152,293.1849060058594,297.1499938964844,293.1499938964844,0.1188602596521377,-13316.6240234375,304.15887451171875,0.5189149975776672,0.1485931277275085,0.7197238206863403,288.85076904296875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1987609863281,288.8529968261719,1.0,0.7474358081817627,0.4466885924339294,0.4466885924339294,1.0,1.0,-3.5873026847839355,1.220059871673584,2.367242813110352,0.4138608276844024,0.0,0.0,1.0,355.5848388671875,357.0,93.11451721191406,-35113.3046875,4809.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,308.76239013671875,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.8470730185508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008596714469604,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2810363769531,297.1499938964844,293.1499938964844,0.4450126886367798,-7495.7890625,304.1903076171875,0.7507363557815552,0.4387078285217285,0.4042956233024597,293.22216796875,297.1499938964844,293.1499938964844,0.6436060667037964,-10487.58203125,304.1908264160156,0.8251640796661377,0.5880746245384216,0.5656418204307556,293.0903625488281,297.1499938964844,293.1499938964844,0.7962669134140015,-9132.4501953125,304.1668395996094,0.8703687787055969,0.6985671520233154,0.4933253824710846,293.07843017578125,297.1499938964844,293.1499938964844,1.0,-14800.9697265625,304.08270263671875,0.9297712445259094,0.8442155122756958,0.8039298057556152,293.1849060058594,297.1499938964844,293.1499938964844,0.1188602596521377,-13316.6240234375,304.15887451171875,0.5189149975776672,0.1485931277275085,0.7197238206863403,288.85076904296875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1987609863281,288.8529968261719,1.0,0.7474358081817627,0.4466885924339294,0.4466885924339294,1.0,1.0,-3.5873026847839355,1.220059871673584,2.367242813110352,0.4138608276844024,0.0,0.0,1.0,355.5848388671875,357.0,93.11451721191406,-35113.3046875,4809.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,308.76239013671875,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.8470730185508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008596714469604,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4357282221317291,-7372.91845703125,304.1923522949219,0.7460998892784119,0.4333392679691314,0.3997076153755188,293.2378845214844,297.1499938964844,293.1499938964844,0.6330772042274475,-10353.1748046875,304.1947631835937,0.821079432964325,0.5830580592155457,0.5611860752105713,293.1014709472656,297.1499938964844,293.1499938964844,0.7905318737030029,-9080.5439453125,304.1708068847656,0.8678290843963623,0.6978236436843872,0.4929786622524261,293.0962219238281,297.1499938964844,293.1499938964844,1.0,-14746.9970703125,304.133056640625,0.9262605905532836,0.8424251675605774,0.8025699853897095,293.1893615722656,297.1499938964844,293.1499938964844,0.1166883036494255,-13116.3583984375,304.1595458984375,0.5153162479400635,0.1468069404363632,0.7126078605651855,288.9306335449219,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2079162597656,288.93341064453125,1.0,0.7464829087257385,0.448344737291336,0.448344737291336,1.0,1.0,-3.5658111572265625,1.2164433002471924,2.34936785697937,0.414898157119751,0.0,0.0,1.0,358.9506225585937,360.0,107.48548126220705,-35213.265625,4769.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033874511719,308.9580383300781,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.8484662771224976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008610853692516,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4357282221317291,-7372.91845703125,304.1923522949219,0.7460998892784119,0.4333392679691314,0.3997076153755188,293.2378845214844,297.1499938964844,293.1499938964844,0.6330772042274475,-10353.1748046875,304.1947631835937,0.821079432964325,0.5830580592155457,0.5611860752105713,293.1014709472656,297.1499938964844,293.1499938964844,0.7905318737030029,-9080.5439453125,304.1708068847656,0.8678290843963623,0.6978236436843872,0.4929786622524261,293.0962219238281,297.1499938964844,293.1499938964844,1.0,-14746.9970703125,304.133056640625,0.9262605905532836,0.8424251675605774,0.8025699853897095,293.1893615722656,297.1499938964844,293.1499938964844,0.1166883036494255,-13116.3583984375,304.1595458984375,0.5153162479400635,0.1468069404363632,0.7126078605651855,288.9306335449219,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2079162597656,288.93341064453125,1.0,0.7464829087257385,0.448344737291336,0.448344737291336,1.0,1.0,-3.5658111572265625,1.2164433002471924,2.34936785697937,0.414898157119751,0.0,0.0,1.0,358.9506225585937,360.0,107.48548126220705,-35213.265625,4769.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033874511719,308.9580383300781,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.8484662771224976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008610853692516,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3005676269531,297.1499938964844,293.1499938964844,0.4262986481189728,-7247.68212890625,304.19390869140625,0.7414876818656921,0.427849531173706,0.3950066566467285,293.2528381347656,297.1499938964844,293.1499938964844,0.6221356987953186,-10213.4833984375,304.19805908203125,0.8168919682502747,0.5777944922447205,0.5564942359924316,293.1120910644531,297.1499938964844,293.1499938964844,0.7843285202980042,-9024.833984375,304.1741638183594,0.8652774095535278,0.6969002485275269,0.4925039708614349,293.1124267578125,297.1499938964844,293.1499938964844,0.9937177300453186,-14656.642578125,304.1537780761719,0.9226892590522766,0.8404898643493652,0.8009150624275208,293.1934814453125,297.1499938964844,293.1499938964844,0.1144755855202674,-12911.6591796875,304.1600341796875,0.5117489099502563,0.1449759155511856,0.7052735090255737,289.0126953125,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.2171630859375,289.0154113769531,1.0,0.7453786730766296,0.4500799179077148,0.4500799179077148,1.0,1.0,-3.54312801361084,1.2125163078308103,2.3306117057800293,0.4158634841442108,0.0,0.0,1.0,362.2496643066406,363.0,111.9658660888672,-35282.51953125,4726.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.13623046875,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.8492711186408997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008619021973572,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3005676269531,297.1499938964844,293.1499938964844,0.4262986481189728,-7247.68212890625,304.19390869140625,0.7414876818656921,0.427849531173706,0.3950066566467285,293.2528381347656,297.1499938964844,293.1499938964844,0.6221356987953186,-10213.4833984375,304.19805908203125,0.8168919682502747,0.5777944922447205,0.5564942359924316,293.1120910644531,297.1499938964844,293.1499938964844,0.7843285202980042,-9024.833984375,304.1741638183594,0.8652774095535278,0.6969002485275269,0.4925039708614349,293.1124267578125,297.1499938964844,293.1499938964844,0.9937177300453186,-14656.642578125,304.1537780761719,0.9226892590522766,0.8404898643493652,0.8009150624275208,293.1934814453125,297.1499938964844,293.1499938964844,0.1144755855202674,-12911.6591796875,304.1600341796875,0.5117489099502563,0.1449759155511856,0.7052735090255737,289.0126953125,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.2171630859375,289.0154113769531,1.0,0.7453786730766296,0.4500799179077148,0.4500799179077148,1.0,1.0,-3.54312801361084,1.2125163078308103,2.3306117057800293,0.4158634841442108,0.0,0.0,1.0,362.2496643066406,363.0,111.9658660888672,-35282.51953125,4726.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.13623046875,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.8492711186408997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008619021973572,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050231933594,297.1499938964844,293.1499938964844,0.4215953350067138,-7185.0625,304.1944885253906,0.7392049431800842,0.4250658750534057,0.3926182091236114,293.2600402832031,297.1499938964844,293.1499938964844,0.6166056394577026,-10142.87109375,304.1993713378906,0.8147673606872559,0.5750772356987,0.5540648102760315,293.1171569824219,297.1499938964844,293.1499938964844,0.7811657190322876,-8996.599609375,304.1755065917969,0.8640182018280029,0.6963802576065063,0.4922235906124115,293.1192321777344,297.1499938964844,293.1499938964844,0.990029513835907,-14610.0107421875,304.1597595214844,0.9209957718849182,0.8396250605583191,0.8001750111579895,293.19537353515625,297.1499938964844,293.1499938964844,0.1133725643157959,-12809.431640625,304.16021728515625,0.5099940896034241,0.1440498232841491,0.7015417218208313,289.05279541015625,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216796875,289.0554504394531,1.0,0.7447916865348816,0.4509718120098114,0.4509718120098114,1.0,1.0,-3.531615972518921,1.2105222940444946,2.321093797683716,0.4163450002670288,0.0,0.0,1.0,363.8512268066406,363.0,111.72889709472656,-35308.0078125,4704.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767333984375,309.2191162109375,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.8542764186859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008669819799251,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4167686104774475,-7120.51611328125,304.1951904296875,0.7369314432144165,0.4222593605518341,0.3902080953121185,293.2670288085937,297.1499938964844,293.1499938964844,0.6108513474464417,-10069.1044921875,304.20086669921875,0.8126106858253479,0.5723066329956055,0.5515843033790588,293.12213134765625,297.1499938964844,293.1499938964844,0.777731716632843,-8965.7900390625,304.1771240234375,0.8627644181251526,0.6958233714103699,0.4919177591800689,293.1255798339844,297.1499938964844,293.1499938964844,0.9859840273857116,-14559.8798828125,304.16534423828125,0.9193430542945862,0.8387723565101624,0.7994648218154907,293.1972045898437,297.1499938964844,293.1499938964844,0.1122381091117858,-12703.8515625,304.1604309082031,0.5082576274871826,0.143119141459465,0.6977839469909668,289.09649658203125,291.1499938964844,252.27159118652344,251.632080078125,279.1676330566406,293.2261962890625,289.09967041015625,1.0,0.7441874146461487,0.4518791139125824,0.4518791139125824,1.0,1.0,-3.519990921020508,1.208504557609558,2.31148624420166,0.4168252646923065,0.0,0.0,1.0,365.4347839355469,366.0,117.91876220703124,-35363.71484375,4681.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8930358886719,309.3282775878906,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.8549436330795288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008676591096445,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4069891571998596,-6989.21484375,304.1964111328125,0.732387363910675,0.4165779650211334,0.3853246867656708,293.2805480957031,297.1499938964844,293.1499938964844,0.5990030169487,-9916.8603515625,304.20361328125,0.8081550598144531,0.5665989518165588,0.546466052532196,293.1316833496094,297.1499938964844,293.1499938964844,0.7704390287399292,-8900.4482421875,304.1802062988281,0.8602494597434998,0.6945890784263611,0.4912229776382446,293.13726806640625,297.1499938964844,293.1499938964844,0.9772260785102844,-14454.123046875,304.1747436523437,0.916090965270996,0.837016761302948,0.7980238199234009,293.2005310058594,297.1499938964844,293.1499938964844,0.1099442020058631,-12489.580078125,304.1607666015625,0.5048283934593201,0.1412443816661834,0.6902056932449341,289.1881408691406,291.1499938964844,252.39219665527344,251.7421722412109,279.16827392578125,293.235107421875,289.19122314453125,1.0,0.7429274916648865,0.4537401497364044,0.4537401497364044,1.0,1.0,-3.4962756633758545,1.2043476104736328,2.2919280529022217,0.4177583158016205,0.0,0.0,1.0,368.5805358886719,369.0,124.22868347167967,-35449.9375,4635.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063232421875,309.5303955078125,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.8557990193367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008685271604917,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4069891571998596,-6989.21484375,304.1964111328125,0.732387363910675,0.4165779650211334,0.3853246867656708,293.2805480957031,297.1499938964844,293.1499938964844,0.5990030169487,-9916.8603515625,304.20361328125,0.8081550598144531,0.5665989518165588,0.546466052532196,293.1316833496094,297.1499938964844,293.1499938964844,0.7704390287399292,-8900.4482421875,304.1802062988281,0.8602494597434998,0.6945890784263611,0.4912229776382446,293.13726806640625,297.1499938964844,293.1499938964844,0.9772260785102844,-14454.123046875,304.1747436523437,0.916090965270996,0.837016761302948,0.7980238199234009,293.2005310058594,297.1499938964844,293.1499938964844,0.1099442020058631,-12489.580078125,304.1607666015625,0.5048283934593201,0.1412443816661834,0.6902056932449341,289.1881408691406,291.1499938964844,252.39219665527344,251.7421722412109,279.16827392578125,293.235107421875,289.19122314453125,1.0,0.7429274916648865,0.4537401497364044,0.4537401497364044,1.0,1.0,-3.4962756633758545,1.2043476104736328,2.2919280529022217,0.4177583158016205,0.0,0.0,1.0,368.5805358886719,369.0,124.22868347167967,-35449.9375,4635.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063232421875,309.5303955078125,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.8557990193367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008685271604917,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3248596191406,297.1499938964844,293.1499938964844,0.3973352611064911,-6859.07958984375,304.1969909667969,0.7278286218643188,0.4108228087425232,0.3803707957267761,293.2933654785156,297.1499938964844,293.1499938964844,0.5871241688728333,-9763.98046875,304.2055358886719,0.8034778833389282,0.560688853263855,0.5411528944969177,293.1407165527344,297.1499938964844,293.1499938964844,0.7630987763404846,-8835.052734375,304.1823425292969,0.857725977897644,0.6932188272476196,0.4904299974441528,293.14794921875,297.1499938964844,293.1499938964844,0.968212366104126,-14348.0703125,304.1814270019531,0.9128889441490172,0.8351679444313049,0.7965020537376404,293.2035522460937,297.1499938964844,293.1499938964844,0.1076899990439415,-12278.3984375,304.1609191894531,0.501449465751648,0.139352262020111,0.6825497150421143,289.2762145996094,291.1499938964844,252.51535034179688,251.85446166992188,279.1688842773437,293.24383544921875,289.2791748046875,1.0,0.7416046857833862,0.4556598365306854,0.4556598365306854,1.0,1.0,-3.471933364868164,1.2000107765197754,2.2719225883483887,0.4186373651027679,0.0,0.0,1.0,371.7095031738281,372.0,122.6886978149414,-35505.171875,4587.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2945556640625,309.71148681640625,278.1499938964844,0.0,18000.0,315.2300109863281,33139.765625,36000.0,0.0,0.0,0.860901951789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008737060124985,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3248596191406,297.1499938964844,293.1499938964844,0.3973352611064911,-6859.07958984375,304.1969909667969,0.7278286218643188,0.4108228087425232,0.3803707957267761,293.2933654785156,297.1499938964844,293.1499938964844,0.5871241688728333,-9763.98046875,304.2055358886719,0.8034778833389282,0.560688853263855,0.5411528944969177,293.1407165527344,297.1499938964844,293.1499938964844,0.7630987763404846,-8835.052734375,304.1823425292969,0.857725977897644,0.6932188272476196,0.4904299974441528,293.14794921875,297.1499938964844,293.1499938964844,0.968212366104126,-14348.0703125,304.1814270019531,0.9128889441490172,0.8351679444313049,0.7965020537376404,293.2035522460937,297.1499938964844,293.1499938964844,0.1076899990439415,-12278.3984375,304.1609191894531,0.501449465751648,0.139352262020111,0.6825497150421143,289.2762145996094,291.1499938964844,252.51535034179688,251.85446166992188,279.1688842773437,293.24383544921875,289.2791748046875,1.0,0.7416046857833862,0.4556598365306854,0.4556598365306854,1.0,1.0,-3.471933364868164,1.2000107765197754,2.2719225883483887,0.4186373651027679,0.0,0.0,1.0,371.7095031738281,372.0,122.6886978149414,-35505.171875,4587.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2945556640625,309.71148681640625,278.1499938964844,0.0,18000.0,315.2300109863281,33139.765625,36000.0,0.0,0.0,0.860901951789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008737060124985,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33172607421875,297.1499938964844,293.1499938964844,0.3874773979187011,-6725.1845703125,304.1977844238281,0.7232232093811035,0.4050027430057525,0.3753579258918762,293.3055725097656,297.1499938964844,293.1499938964844,0.5747474431991577,-9603.6455078125,304.2076416015625,0.7986910343170166,0.5545852780342102,0.5356582403182983,293.1492919921875,297.1499938964844,293.1499938964844,0.7551095485687256,-8763.4765625,304.1849060058594,0.8551968336105347,0.6917155385017395,0.4895475506782532,293.15789794921875,297.1499938964844,293.1499938964844,0.9582486152648926,-14231.8642578125,304.18756103515625,0.9097389578819276,0.8332022428512573,0.794879674911499,293.2062683105469,297.1499938964844,293.1499938964844,0.1053812578320503,-12060.6875,304.1611328125,0.4981100559234619,0.1374434977769851,0.674820065498352,289.3724975585937,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524108886719,289.3758850097656,1.0,0.7402250170707703,0.4576351046562195,0.4576351046562195,1.0,1.0,-3.446985244750977,1.1954858303070068,2.2514994144439697,0.4194523096084595,0.0,0.0,1.0,374.8280944824219,375.0,132.0110321044922,-35602.1015625,4539.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5291748046875,309.9336242675781,278.1499938964844,0.0,18000.0,315.2300109863281,33139.765625,36000.0,0.0,0.0,0.8618208765983582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008746386156417,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33172607421875,297.1499938964844,293.1499938964844,0.3874773979187011,-6725.1845703125,304.1977844238281,0.7232232093811035,0.4050027430057525,0.3753579258918762,293.3055725097656,297.1499938964844,293.1499938964844,0.5747474431991577,-9603.6455078125,304.2076416015625,0.7986910343170166,0.5545852780342102,0.5356582403182983,293.1492919921875,297.1499938964844,293.1499938964844,0.7551095485687256,-8763.4765625,304.1849060058594,0.8551968336105347,0.6917155385017395,0.4895475506782532,293.15789794921875,297.1499938964844,293.1499938964844,0.9582486152648926,-14231.8642578125,304.18756103515625,0.9097389578819276,0.8332022428512573,0.794879674911499,293.2062683105469,297.1499938964844,293.1499938964844,0.1053812578320503,-12060.6875,304.1611328125,0.4981100559234619,0.1374434977769851,0.674820065498352,289.3724975585937,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524108886719,289.3758850097656,1.0,0.7402250170707703,0.4576351046562195,0.4576351046562195,1.0,1.0,-3.446985244750977,1.1954858303070068,2.2514994144439697,0.4194523096084595,0.0,0.0,1.0,374.8280944824219,375.0,132.0110321044922,-35602.1015625,4539.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5291748046875,309.9336242675781,278.1499938964844,0.0,18000.0,315.2300109863281,33139.765625,36000.0,0.0,0.0,0.8618208765983582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008746386156417,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3379821777344,297.1499938964844,293.1499938964844,0.3776979446411133,-6591.64794921875,304.1981201171875,0.718521237373352,0.399127721786499,0.3702920377254486,293.317138671875,297.1499938964844,293.1499938964844,0.5622707605361938,-9441.4384765625,304.2091979980469,0.7938252091407776,0.5482929348945618,0.5299828052520752,293.1574401855469,297.1499938964844,293.1499938964844,0.7469478845596313,-8690.494140625,304.18682861328125,0.8526567816734314,0.6900793313980103,0.4885708689689636,293.167236328125,297.1499938964844,293.1499938964844,0.9479457139968872,-14113.0732421875,304.1921691894531,0.9066449403762816,0.8311075568199158,0.7931352853775024,293.208740234375,297.1499938964844,293.1499938964844,0.1030927374958992,-11844.009765625,304.1612243652344,0.4947934746742248,0.1355186402797699,0.667019248008728,289.4682922363281,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2607727050781,289.4715576171875,1.0,0.738789439201355,0.4596631228923797,0.4596631228923797,1.0,1.0,-3.4214110374450684,1.190750002861023,2.230661153793335,0.4201863706111908,0.0,0.0,1.0,377.9412231445313,378.0,132.501708984375,-35664.40234375,4489.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73602294921875,310.1324157714844,278.1499938964844,0.0,18000.0,315.2300109863281,33139.765625,36000.0,0.0,0.0,0.8621277213096619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008749500848352,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3379821777344,297.1499938964844,293.1499938964844,0.3776979446411133,-6591.64794921875,304.1981201171875,0.718521237373352,0.399127721786499,0.3702920377254486,293.317138671875,297.1499938964844,293.1499938964844,0.5622707605361938,-9441.4384765625,304.2091979980469,0.7938252091407776,0.5482929348945618,0.5299828052520752,293.1574401855469,297.1499938964844,293.1499938964844,0.7469478845596313,-8690.494140625,304.18682861328125,0.8526567816734314,0.6900793313980103,0.4885708689689636,293.167236328125,297.1499938964844,293.1499938964844,0.9479457139968872,-14113.0732421875,304.1921691894531,0.9066449403762816,0.8311075568199158,0.7931352853775024,293.208740234375,297.1499938964844,293.1499938964844,0.1030927374958992,-11844.009765625,304.1612243652344,0.4947934746742248,0.1355186402797699,0.667019248008728,289.4682922363281,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2607727050781,289.4715576171875,1.0,0.738789439201355,0.4596631228923797,0.4596631228923797,1.0,1.0,-3.4214110374450684,1.190750002861023,2.230661153793335,0.4201863706111908,0.0,0.0,1.0,377.9412231445313,378.0,132.501708984375,-35664.40234375,4489.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73602294921875,310.1324157714844,278.1499938964844,0.0,18000.0,315.2300109863281,33139.765625,36000.0,0.0,0.0,0.8621277213096619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008749500848352,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.34088134765625,297.1499938964844,293.1499938964844,0.3728857934474945,-6525.69140625,304.1981201171875,0.7161175012588501,0.3961750864982605,0.367744117975235,293.3227233886719,297.1499938964844,293.1499938964844,0.5560656785964966,-9360.5625,304.209716796875,0.7913685441017151,0.5450812578201294,0.5270819067955017,293.1613464355469,297.1499938964844,293.1499938964844,0.7428930997848511,-8654.3115234375,304.1875,0.8513870239257812,0.6892179846763611,0.4880515336990356,293.1716613769531,297.1499938964844,293.1499938964844,0.9427899718284608,-14054.0712890625,304.19384765625,0.9051289558410645,0.8300182819366455,0.7922224998474121,293.2098693847656,297.1499938964844,293.1499938964844,0.1019670441746711,-11737.166015625,304.1612243652344,0.4931386113166809,0.1345508396625518,0.663093626499176,289.5145568847656,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.264892578125,289.51776123046875,1.0,0.738052487373352,0.4606952965259552,0.4606952965259552,1.0,1.0,-3.408413887023926,1.1883059740066528,2.2201077938079834,0.4205212295055389,0.0,0.0,1.0,379.492919921875,378.0,130.77745056152344,-35684.03125,4463.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8300476074219,310.223876953125,278.1499938964844,0.0,18000.0,315.7099914550781,33139.765625,36000.0,0.0,0.0,0.8668715357780457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008797644404694,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436584472656,297.1499938964844,293.1499938964844,0.3680003583431244,-6458.39990234375,304.1982727050781,0.7136664986610413,0.3932143151760101,0.3651884198188782,293.328125,297.1499938964844,293.1499938964844,0.5497055053710938,-9277.255859375,304.2104187011719,0.7888999581336975,0.5418299436569214,0.524143636226654,293.1651306152344,297.1499938964844,293.1499938964844,0.7386234402656555,-8615.97265625,304.1884460449219,0.8501192927360535,0.6883292198181152,0.4875140190124511,293.17596435546875,297.1499938964844,293.1499938964844,0.9373549818992616,-13991.6162109375,304.1957702636719,0.9036386013031006,0.8289015889167786,0.7912856340408325,293.2109375,297.1499938964844,293.1499938964844,0.1008192151784896,-11627.755859375,304.1612854003906,0.4914824366569519,0.1335799992084503,0.6591540575027466,289.5640869140625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.2689514160156,289.5678100585937,1.0,0.7373048067092896,0.4617388546466827,0.4617388546466827,1.0,1.0,-3.3952949047088623,1.1858150959014893,2.209479808807373,0.4208351671695709,0.0,0.0,1.0,381.0411376953125,381.0,135.7256317138672,-35732.07421875,4438.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9532470703125,310.3409423828125,278.1499938964844,0.0,18000.0,315.7099914550781,33139.765625,36000.0,0.0,0.0,0.8672761917114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008801750955171,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
