time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3487548828125,297.1499938964844,293.1499938964844,0.3582130074501037,-6322.884765625,304.198486328125,0.7085691690444946,0.3872696459293365,0.360054612159729,293.33856201171875,297.1499938964844,293.1499938964844,0.5368012189865112,-9107.482421875,304.2117614746094,0.783923327922821,0.5352017879486084,0.5181480050086975,293.1724853515625,297.1499938964844,293.1499938964844,0.7297807931900024,-8536.4052734375,304.1903381347656,0.8475803136825562,0.6864565014839172,0.4863741993904114,293.1842041015625,297.1499938964844,293.1499938964844,0.9260641932487488,-13861.998046875,304.19927978515625,0.9007028341293335,0.826568603515625,0.7893214821815491,293.21295166015625,297.1499938964844,293.1499938964844,0.0985134020447731,-11407.060546875,304.161376953125,0.488147109746933,0.1316294968128204,0.65123450756073,289.6669616699219,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2768859863281,289.6705322265625,1.0,0.7357758283615112,0.463859349489212,0.463859349489212,1.0,1.0,-3.36865234375,1.1806724071502686,2.1879799365997314,0.4213902950286865,0.0,0.0,1.0,384.1331787109375,369.0,140.41439819335938,-35801.37890625,4386.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1785888671875,310.5572814941406,278.1499938964844,0.0,18000.0,315.7099914550781,33139.765625,36000.0,0.0,0.0,0.8675848841667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008804883691482,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487548828125,297.1499938964844,293.1499938964844,0.3582130074501037,-6322.884765625,304.198486328125,0.7085691690444946,0.3872696459293365,0.360054612159729,293.33856201171875,297.1499938964844,293.1499938964844,0.5368012189865112,-9107.482421875,304.2117614746094,0.783923327922821,0.5352017879486084,0.5181480050086975,293.1724853515625,297.1499938964844,293.1499938964844,0.7297807931900024,-8536.4052734375,304.1903381347656,0.8475803136825562,0.6864565014839172,0.4863741993904114,293.1842041015625,297.1499938964844,293.1499938964844,0.9260641932487488,-13861.998046875,304.19927978515625,0.9007028341293335,0.826568603515625,0.7893214821815491,293.21295166015625,297.1499938964844,293.1499938964844,0.0985134020447731,-11407.060546875,304.161376953125,0.488147109746933,0.1316294968128204,0.65123450756073,289.6669616699219,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2768859863281,289.6705322265625,1.0,0.7357758283615112,0.463859349489212,0.463859349489212,1.0,1.0,-3.36865234375,1.1806724071502686,2.1879799365997314,0.4213902950286865,0.0,0.0,1.0,384.1331787109375,369.0,140.41439819335938,-35801.37890625,4386.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1785888671875,310.5572814941406,278.1499938964844,0.0,18000.0,315.7099914550781,33139.765625,36000.0,0.0,0.0,0.8675848841667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008804883691482,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529663085937,297.1499938964844,293.1499938964844,0.3483339846134186,-6185.09619140625,304.19879150390625,0.705978274345398,0.3813795149326324,0.354672759771347,293.34814453125,297.1499938964844,293.1499938964844,0.5236515998840332,-8933.3232421875,304.2131042480469,0.7818402647972107,0.5284780263900757,0.5117565393447876,293.1791381835937,297.1499938964844,293.1499938964844,0.720606803894043,-8453.529296875,304.19219970703125,0.8480532169342041,0.6845324635505676,0.4849729239940643,293.1917419433594,297.1499938964844,293.1499938964844,0.9143760800361632,-13727.7177734375,304.20233154296875,0.9012213349342346,0.8241734504699707,0.7869957089424133,293.2144470214844,297.1499938964844,293.1499938964844,0.0960263013839721,-11168.58984375,304.1617126464844,0.4864697158336639,0.1297282576560974,0.6420899033546448,289.7680358886719,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2843322753906,289.7716064453125,1.0,0.7301859855651855,0.4660488665103912,0.4660488665103912,1.0,1.0,-3.339017391204834,1.1744083166122437,2.16460919380188,0.4215322136878967,0.0,0.0,1.0,379.9583129882813,357.0,140.7185516357422,-35825.75,4285.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3793334960937,310.7548522949219,278.1499938964844,0.0,18000.0,316.19000244140625,33139.765625,36000.0,0.0,0.0,0.8720950484275818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008850656449794,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529663085937,297.1499938964844,293.1499938964844,0.3483339846134186,-6185.09619140625,304.19879150390625,0.705978274345398,0.3813795149326324,0.354672759771347,293.34814453125,297.1499938964844,293.1499938964844,0.5236515998840332,-8933.3232421875,304.2131042480469,0.7818402647972107,0.5284780263900757,0.5117565393447876,293.1791381835937,297.1499938964844,293.1499938964844,0.720606803894043,-8453.529296875,304.19219970703125,0.8480532169342041,0.6845324635505676,0.4849729239940643,293.1917419433594,297.1499938964844,293.1499938964844,0.9143760800361632,-13727.7177734375,304.20233154296875,0.9012213349342346,0.8241734504699707,0.7869957089424133,293.2144470214844,297.1499938964844,293.1499938964844,0.0960263013839721,-11168.58984375,304.1617126464844,0.4864697158336639,0.1297282576560974,0.6420899033546448,289.7680358886719,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2843322753906,289.7716064453125,1.0,0.7301859855651855,0.4660488665103912,0.4660488665103912,1.0,1.0,-3.339017391204834,1.1744083166122437,2.16460919380188,0.4215322136878967,0.0,0.0,1.0,379.9583129882813,357.0,140.7185516357422,-35825.75,4285.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3793334960937,310.7548522949219,278.1499938964844,0.0,18000.0,316.19000244140625,33139.765625,36000.0,0.0,0.0,0.8720950484275818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008850656449794,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3382616639137268,-6043.373046875,304.1993103027344,0.7048946022987366,0.3755906522274017,0.3492363691329956,293.3568420410156,297.1499938964844,293.1499938964844,0.5100006461143494,-8750.9833984375,304.2148132324219,0.7813342213630676,0.5216969847679138,0.5051568746566772,293.18511962890625,297.1499938964844,293.1499938964844,0.7106738686561584,-8363.0908203125,304.1947021484375,0.8502167463302612,0.682582676410675,0.4834441840648651,293.19854736328125,297.1499938964844,293.1499938964844,0.9017285704612732,-13581.4287109375,304.2059936523437,0.9036709070205688,0.8217341303825378,0.7844812870025635,293.21533203125,297.1499938964844,293.1499938964844,0.0934331491589546,-10918.869140625,304.1621398925781,0.4858015775680542,0.1279191374778747,0.6326248049736023,289.8793029785156,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2911376953125,289.8833923339844,1.0,0.7228355407714844,0.4682793617248535,0.4682793617248535,1.0,1.0,-3.3082985877990723,1.1676900386810305,2.140608549118042,0.4214209020137787,0.0,0.0,1.0,371.8667907714844,345.0,152.34068298339844,-35889.171875,4161.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6288452148437,310.9962158203125,278.1499938964844,0.0,18000.0,316.19000244140625,33139.765625,36000.0,0.0,0.0,0.8723369240760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008853111066855,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3382616639137268,-6043.373046875,304.1993103027344,0.7048946022987366,0.3755906522274017,0.3492363691329956,293.3568420410156,297.1499938964844,293.1499938964844,0.5100006461143494,-8750.9833984375,304.2148132324219,0.7813342213630676,0.5216969847679138,0.5051568746566772,293.18511962890625,297.1499938964844,293.1499938964844,0.7106738686561584,-8363.0908203125,304.1947021484375,0.8502167463302612,0.682582676410675,0.4834441840648651,293.19854736328125,297.1499938964844,293.1499938964844,0.9017285704612732,-13581.4287109375,304.2059936523437,0.9036709070205688,0.8217341303825378,0.7844812870025635,293.21533203125,297.1499938964844,293.1499938964844,0.0934331491589546,-10918.869140625,304.1621398925781,0.4858015775680542,0.1279191374778747,0.6326248049736023,289.8793029785156,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2911376953125,289.8833923339844,1.0,0.7228355407714844,0.4682793617248535,0.4682793617248535,1.0,1.0,-3.3082985877990723,1.1676900386810305,2.140608549118042,0.4214209020137787,0.0,0.0,1.0,371.8667907714844,345.0,152.34068298339844,-35889.171875,4161.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6288452148437,310.9962158203125,278.1499938964844,0.0,18000.0,316.19000244140625,33139.765625,36000.0,0.0,0.0,0.8723369240760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008853111066855,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587341308594,297.1499938964844,293.1499938964844,0.3283262550830841,-5902.6591796875,304.1994323730469,0.7045966982841492,0.3698462247848511,0.3437919616699219,293.3648986816406,297.1499938964844,293.1499938964844,0.4963264763355255,-8567.3369140625,304.2159729003906,0.781619131565094,0.5148190259933472,0.4984106719493866,293.1905517578125,297.1499938964844,293.1499938964844,0.7005705237388611,-8271.064453125,304.19659423828125,0.8532940149307251,0.6805877685546875,0.4818310737609863,293.2048034667969,297.1499938964844,293.1499938964844,0.8888297080993652,-13432.431640625,304.2087707519531,0.907248318195343,0.8192338347434998,0.7818364500999451,293.2156982421875,297.1499938964844,293.1499938964844,0.0908672288060188,-10671.515625,304.162353515625,0.4857052564620971,0.1261856406927108,0.6231721043586731,289.9911499023437,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.297607421875,289.99517822265625,1.0,0.7145336866378784,0.4705449044704437,0.4705449044704437,1.0,1.0,-3.277151346206665,1.1607449054718018,2.116406440734864,0.4211768507957458,0.0,0.0,1.0,361.9087829589844,333.0,154.3560028076172,-35920.06640625,4028.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85223388671875,311.215576171875,278.1499938964844,0.0,18000.0,316.19000244140625,33139.765625,36000.0,0.0,0.0,0.8718878626823425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008848553407005,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587341308594,297.1499938964844,293.1499938964844,0.3283262550830841,-5902.6591796875,304.1994323730469,0.7045966982841492,0.3698462247848511,0.3437919616699219,293.3648986816406,297.1499938964844,293.1499938964844,0.4963264763355255,-8567.3369140625,304.2159729003906,0.781619131565094,0.5148190259933472,0.4984106719493866,293.1905517578125,297.1499938964844,293.1499938964844,0.7005705237388611,-8271.064453125,304.19659423828125,0.8532940149307251,0.6805877685546875,0.4818310737609863,293.2048034667969,297.1499938964844,293.1499938964844,0.8888297080993652,-13432.431640625,304.2087707519531,0.907248318195343,0.8192338347434998,0.7818364500999451,293.2156982421875,297.1499938964844,293.1499938964844,0.0908672288060188,-10671.515625,304.162353515625,0.4857052564620971,0.1261856406927108,0.6231721043586731,289.9911499023437,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.297607421875,289.99517822265625,1.0,0.7145336866378784,0.4705449044704437,0.4705449044704437,1.0,1.0,-3.277151346206665,1.1607449054718018,2.116406440734864,0.4211768507957458,0.0,0.0,1.0,361.9087829589844,333.0,154.3560028076172,-35920.06640625,4028.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85223388671875,311.215576171875,278.1499938964844,0.0,18000.0,316.19000244140625,33139.765625,36000.0,0.0,0.0,0.8718878626823425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008848553407005,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3601989746094,297.1499938964844,293.1499938964844,0.3234058022499084,-5832.61328125,304.1993713378906,0.7045902609825134,0.3669136166572571,0.3410241603851318,293.3691101074219,297.1499938964844,293.1499938964844,0.4895064234733581,-8475.33203125,304.21636962890625,0.7819072604179382,0.5112726092338562,0.4949448406696319,293.193115234375,297.1499938964844,293.1499938964844,0.6955593228340149,-8225.4404296875,304.1972351074219,0.8550537824630737,0.6795715093612671,0.4810014963150024,293.207763671875,297.1499938964844,293.1499938964844,0.8824182152748108,-13358.5009765625,304.2097473144531,0.9093419909477234,0.8179616332054138,0.7804792523384094,293.2157592773437,297.1499938964844,293.1499938964844,0.0896104648709297,-10550.4306640625,304.1623840332031,0.4857951402664184,0.1253407299518585,0.6184837222099304,290.04571533203125,291.1499938964844,253.4766998291016,252.7266845703125,279.17266845703125,293.3010559082031,290.0496826171875,1.0,0.7101650238037109,0.4716960787773132,0.4716960787773132,1.0,1.0,-3.261388301849365,1.157185196876526,2.104203224182129,0.4210134446620941,0.0,0.0,1.0,356.5591125488281,333.0,153.19078063964844,-35924.0,3959.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9547424316406,311.31756591796875,278.1499938964844,0.0,18000.0,316.6700134277344,33139.765625,36000.0,0.0,0.0,0.8762299418449402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008892620098777,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3183957934379577,-5760.90478515625,304.19952392578125,0.704633891582489,0.3639602065086365,0.3382172286510467,293.3733215332031,297.1499938964844,293.1499938964844,0.4825224578380584,-8380.5927734375,304.2170104980469,0.7822449803352356,0.5076671838760376,0.4914058446884155,293.1955871582031,297.1499938964844,293.1499938964844,0.6903561949729919,-8177.8154296875,304.1981201171875,0.8569231033325195,0.6785412430763245,0.4801588356494903,293.2106018066406,297.1499938964844,293.1499938964844,0.8757674098014832,-13281.384765625,304.21099853515625,0.9115955233573914,0.8166733384132385,0.7791025638580322,293.2157897949219,297.1499938964844,293.1499938964844,0.0883397683501243,-10427.8388671875,304.1624450683594,0.4859505593776703,0.1245063170790672,0.613822340965271,290.103515625,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3045654296875,290.1080017089844,1.0,0.705694854259491,0.4728579819202423,0.4728579819202423,1.0,1.0,-3.245483636856079,1.1535577774047852,2.091925859451294,0.4208132922649383,0.0,0.0,1.0,351.06500244140625,321.0,158.5388641357422,-35954.84765625,3890.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08612060546875,311.44500732421875,278.1499938964844,0.0,18000.0,316.6700134277344,33139.765625,36000.0,0.0,0.0,0.876215398311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008892472833395,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642578125,297.1499938964844,293.1499938964844,0.3083881139755249,-5616.810546875,304.1996765136719,0.7049020528793335,0.3580724000930786,0.3325840532779693,293.3815002441406,297.1499938964844,293.1499938964844,0.4684079885482788,-8188.05810546875,304.2181701660156,0.7830703258514404,0.5003515481948853,0.484191745519638,293.2003173828125,297.1499938964844,293.1499938964844,0.679699718952179,-8079.9970703125,304.1998291015625,0.8609512448310852,0.6764284372329712,0.4784295558929443,293.2160339355469,297.1499938964844,293.1499938964844,0.8621395826339722,-13122.9853515625,304.2133483886719,0.9165248870849608,0.814035177230835,0.7762817740440369,293.2156982421875,297.1499938964844,293.1499938964844,0.085798904299736,-10182.828125,304.1625366210937,0.4864225089550018,0.1228566914796829,0.6045545339584351,290.2232971191406,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3102111816406,290.2276916503906,1.0,0.6965233683586121,0.4751788973808288,0.4751788973808288,1.0,1.0,-3.213420391082764,1.146088480949402,2.067332029342652,0.4202554821968078,0.0,0.0,1.0,339.77423095703125,309.0,163.81455993652344,-35990.43359375,3752.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3277893066406,311.6820373535156,278.1499938964844,0.0,18000.0,316.6700134277344,33139.765625,36000.0,0.0,0.0,0.8756365776062012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008886597934179,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642578125,297.1499938964844,293.1499938964844,0.3083881139755249,-5616.810546875,304.1996765136719,0.7049020528793335,0.3580724000930786,0.3325840532779693,293.3815002441406,297.1499938964844,293.1499938964844,0.4684079885482788,-8188.05810546875,304.2181701660156,0.7830703258514404,0.5003515481948853,0.484191745519638,293.2003173828125,297.1499938964844,293.1499938964844,0.679699718952179,-8079.9970703125,304.1998291015625,0.8609512448310852,0.6764284372329712,0.4784295558929443,293.2160339355469,297.1499938964844,293.1499938964844,0.8621395826339722,-13122.9853515625,304.2133483886719,0.9165248870849608,0.814035177230835,0.7762817740440369,293.2156982421875,297.1499938964844,293.1499938964844,0.085798904299736,-10182.828125,304.1625366210937,0.4864225089550018,0.1228566914796829,0.6045545339584351,290.2232971191406,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3102111816406,290.2276916503906,1.0,0.6965233683586121,0.4751788973808288,0.4751788973808288,1.0,1.0,-3.213420391082764,1.146088480949402,2.067332029342652,0.4202554821968078,0.0,0.0,1.0,339.77423095703125,309.0,163.81455993652344,-35990.43359375,3752.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3277893066406,311.6820373535156,278.1499938964844,0.0,18000.0,316.6700134277344,33139.765625,36000.0,0.0,0.0,0.8756365776062012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008886597934179,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2987051010131836,-5476.48291015625,304.1992492675781,0.7054041028022766,0.3522435426712036,0.3269875645637512,293.3890686035156,297.1499938964844,293.1499938964844,0.4545507133007049,-7997.9482421875,304.2185363769531,0.7840784788131714,0.4929491281509399,0.4768739342689514,293.2046813964844,297.1499938964844,293.1499938964844,0.6692390441894531,-7983.96435546875,304.2006225585937,0.8653227686882019,0.6742656230926514,0.4766550660133362,293.2210693359375,297.1499938964844,293.1499938964844,0.8487313389778137,-12967.3046875,304.21453857421875,0.9219361543655396,0.8113394379615784,0.7733914256095886,293.2156066894531,297.1499938964844,293.1499938964844,0.0833058133721351,-9943.310546875,304.1625061035156,0.487043172121048,0.1212076991796493,0.5952680706977844,290.33868408203125,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.3141174316406,290.3429260253906,1.0,0.6871267557144165,0.477491557598114,0.477491557598114,1.0,1.0,-3.181117296218872,1.138352394104004,2.042764902114868,0.419487327337265,0.0,0.0,1.0,328.25,297.0,161.12942504882812,-35993.8984375,3614.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5417785644531,311.89556884765625,278.1499938964844,0.0,18000.0,317.1499938964844,33139.765625,36000.0,0.0,0.0,0.8792271614074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.000892303767614,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2987051010131836,-5476.48291015625,304.1992492675781,0.7054041028022766,0.3522435426712036,0.3269875645637512,293.3890686035156,297.1499938964844,293.1499938964844,0.4545507133007049,-7997.9482421875,304.2185363769531,0.7840784788131714,0.4929491281509399,0.4768739342689514,293.2046813964844,297.1499938964844,293.1499938964844,0.6692390441894531,-7983.96435546875,304.2006225585937,0.8653227686882019,0.6742656230926514,0.4766550660133362,293.2210693359375,297.1499938964844,293.1499938964844,0.8487313389778137,-12967.3046875,304.21453857421875,0.9219361543655396,0.8113394379615784,0.7733914256095886,293.2156066894531,297.1499938964844,293.1499938964844,0.0833058133721351,-9943.310546875,304.1625061035156,0.487043172121048,0.1212076991796493,0.5952680706977844,290.33868408203125,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.3141174316406,290.3429260253906,1.0,0.6871267557144165,0.477491557598114,0.477491557598114,1.0,1.0,-3.181117296218872,1.138352394104004,2.042764902114868,0.419487327337265,0.0,0.0,1.0,328.25,297.0,161.12942504882812,-35993.8984375,3614.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5417785644531,311.89556884765625,278.1499938964844,0.0,18000.0,317.1499938964844,33139.765625,36000.0,0.0,0.0,0.8792271614074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.000892303767614,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2890799641609192,-5335.7109375,304.1988830566406,0.7061207294464111,0.3464729487895965,0.3214389979839325,293.3960876464844,297.1499938964844,293.1499938964844,0.4405762553215027,-7804.50927734375,304.218994140625,0.7852520942687988,0.485471099615097,0.4694788455963135,293.2087707519531,297.1499938964844,293.1499938964844,0.6584116816520691,-7883.83837890625,304.2018127441406,0.87002032995224,0.6720514297485352,0.4748434722423553,293.22576904296875,297.1499938964844,293.1499938964844,0.8348641991615295,-12805.0791015625,304.2161560058594,0.9277619123458862,0.8085852861404419,0.7704450488090515,293.21551513671875,297.1499938964844,293.1499938964844,0.0807799100875854,-9701.177734375,304.1625366210937,0.4877949953079223,0.119565762579441,0.5859763622283936,290.46112060546875,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.317626953125,290.4658203125,1.0,0.6775606274604797,0.4798118472099304,0.4798118472099304,1.0,1.0,-3.1486618518829346,1.1304221153259275,2.018239736557007,0.4185619056224823,0.0,0.0,1.0,316.60406494140625,285.0,169.1693572998047,-36034.01953125,3477.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7986145019531,312.1472473144531,278.1499938964844,0.0,18000.0,317.1499938964844,33139.765625,36000.0,0.0,0.0,0.8785698413848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008916367078199,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2890799641609192,-5335.7109375,304.1988830566406,0.7061207294464111,0.3464729487895965,0.3214389979839325,293.3960876464844,297.1499938964844,293.1499938964844,0.4405762553215027,-7804.50927734375,304.218994140625,0.7852520942687988,0.485471099615097,0.4694788455963135,293.2087707519531,297.1499938964844,293.1499938964844,0.6584116816520691,-7883.83837890625,304.2018127441406,0.87002032995224,0.6720514297485352,0.4748434722423553,293.22576904296875,297.1499938964844,293.1499938964844,0.8348641991615295,-12805.0791015625,304.2161560058594,0.9277619123458862,0.8085852861404419,0.7704450488090515,293.21551513671875,297.1499938964844,293.1499938964844,0.0807799100875854,-9701.177734375,304.1625366210937,0.4877949953079223,0.119565762579441,0.5859763622283936,290.46112060546875,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.317626953125,290.4658203125,1.0,0.6775606274604797,0.4798118472099304,0.4798118472099304,1.0,1.0,-3.1486618518829346,1.1304221153259275,2.018239736557007,0.4185619056224823,0.0,0.0,1.0,316.60406494140625,285.0,169.1693572998047,-36034.01953125,3477.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7986145019531,312.1472473144531,278.1499938964844,0.0,18000.0,317.1499938964844,33139.765625,36000.0,0.0,0.0,0.8785698413848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008916367078199,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2797173857688904,-5197.74169921875,304.1981811523437,0.7070440649986267,0.3407596349716186,0.3159375488758087,293.402587890625,297.1499938964844,293.1499938964844,0.4267996847629547,-7612.4482421875,304.21893310546875,0.78658127784729,0.4779173135757446,0.4620072543621063,293.2126159667969,297.1499938964844,293.1499938964844,0.6476419568061829,-7784.0068359375,304.20245361328125,0.8750399351119995,0.6697829961776733,0.4729902446269989,293.2301940917969,297.1499938964844,293.1499938964844,0.821054995059967,-12643.234375,304.21710205078125,0.9339414834976196,0.8057682514190674,0.7674338817596436,293.2153625488281,297.1499938964844,293.1499938964844,0.0782852172851562,-9463.298828125,304.1625366210937,0.4886842966079712,0.1179364174604415,0.5767229795455933,290.5824890136719,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3207397460937,290.5870666503906,1.0,0.6678522825241089,0.4821368157863617,0.4821368157863617,1.0,1.0,-3.1160905361175537,1.1223046779632568,1.9937859773635864,0.4174781441688537,0.0,0.0,1.0,304.896728515625,273.0,168.5267333984375,-36039.6875,3343.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0253295898437,312.3731994628906,278.1499938964844,0.0,18000.0,317.1499938964844,33139.765625,36000.0,0.0,0.0,0.8772385120391846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008902855915948,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2797173857688904,-5197.74169921875,304.1981811523437,0.7070440649986267,0.3407596349716186,0.3159375488758087,293.402587890625,297.1499938964844,293.1499938964844,0.4267996847629547,-7612.4482421875,304.21893310546875,0.78658127784729,0.4779173135757446,0.4620072543621063,293.2126159667969,297.1499938964844,293.1499938964844,0.6476419568061829,-7784.0068359375,304.20245361328125,0.8750399351119995,0.6697829961776733,0.4729902446269989,293.2301940917969,297.1499938964844,293.1499938964844,0.821054995059967,-12643.234375,304.21710205078125,0.9339414834976196,0.8057682514190674,0.7674338817596436,293.2153625488281,297.1499938964844,293.1499938964844,0.0782852172851562,-9463.298828125,304.1625366210937,0.4886842966079712,0.1179364174604415,0.5767229795455933,290.5824890136719,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3207397460937,290.5870666503906,1.0,0.6678522825241089,0.4821368157863617,0.4821368157863617,1.0,1.0,-3.1160905361175537,1.1223046779632568,1.9937859773635864,0.4174781441688537,0.0,0.0,1.0,304.896728515625,273.0,168.5267333984375,-36039.6875,3343.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0253295898437,312.3731994628906,278.1499938964844,0.0,18000.0,317.1499938964844,33139.765625,36000.0,0.0,0.0,0.8772385120391846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008902855915948,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.275172084569931,-5130.40185546875,304.1976928710937,0.7075881361961365,0.3379260897636413,0.3132063150405884,293.4056396484375,297.1499938964844,293.1499938964844,0.4200455248355865,-7517.80322265625,304.2186889648437,0.7873082160949707,0.4741137623786926,0.4582447409629822,293.21441650390625,297.1499938964844,293.1499938964844,0.6423707008361816,-7735.09619140625,304.2025146484375,0.8776786923408508,0.6686340570449829,0.4720517992973327,293.2322692871094,297.1499938964844,293.1499938964844,0.814287543296814,-12563.88671875,304.2171936035156,0.9371550679206848,0.8043431043624878,0.7659101486206055,293.2152709960937,297.1499938964844,293.1499938964844,0.0770602002739906,-9347.0908203125,304.1624755859375,0.4891844391822815,0.1171273812651634,0.5721166729927063,290.64117431640625,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3221740722656,290.6456604003906,1.0,0.6629494428634644,0.4832991063594818,0.4832991063594818,1.0,1.0,-3.099785089492798,1.118181586265564,1.981603622436524,0.4168775677680969,0.0,0.0,1.0,299.027587890625,273.0,166.1255645751953,-36030.8359375,3276.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1281433105469,312.4771423339844,278.1499938964844,0.0,18000.0,317.6300048828125,33139.765625,36000.0,0.0,0.0,0.8811431527137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008942483109422,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.36920166015625,297.1499938964844,293.1499938964844,0.2706173658370971,-5062.5595703125,304.1972961425781,0.708186149597168,0.3351061344146728,0.3104870021343231,293.4085998535156,297.1499938964844,293.1499938964844,0.4132372438907623,-7421.8701171875,304.21856689453125,0.7880775332450867,0.470293790102005,0.4544664919376373,293.2161560058594,297.1499938964844,293.1499938964844,0.6369646191596985,-7684.6513671875,304.2027893066406,0.8804052472114563,0.6674754023551941,0.47110715508461,293.2342529296875,297.1499938964844,293.1499938964844,0.8073561191558838,-12482.111328125,304.21759033203125,0.940442681312561,0.8029085397720337,0.7643775939941406,293.21514892578125,297.1499938964844,293.1499938964844,0.0758209004998207,-9229.73046875,304.1624755859375,0.4897217154502868,0.1163214966654777,0.5675243735313416,290.7025756835937,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.32354736328125,290.7076110839844,1.0,0.6580176949501038,0.4844604730606079,0.4844604730606079,1.0,1.0,-3.0834741592407227,1.1140172481536863,1.9694570302963257,0.4162378311157226,0.0,0.0,1.0,293.1556701660156,261.0,170.2044219970703,-36048.27734375,3210.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2592163085937,312.60601806640625,278.1499938964844,0.0,18000.0,317.6300048828125,33139.765625,36000.0,0.0,0.0,0.8807048797607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008938034879975,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3694152832031,297.1499938964844,293.1499938964844,0.2616107761859894,-4927.51318359375,304.196533203125,0.7095462679862976,0.3295077383518219,0.3050847947597503,293.41424560546875,297.1499938964844,293.1499938964844,0.3996467888355255,-7229.09033203125,304.2183532714844,0.7897484302520752,0.4625973701477051,0.4468560218811035,293.2195129394531,297.1499938964844,293.1499938964844,0.6260066032409668,-7581.962890625,304.20343017578125,0.8861292600631714,0.665117621421814,0.4691905975341797,293.2380676269531,297.1499938964844,293.1499938964844,0.7933191657066345,-12315.7822265625,304.21844482421875,0.9472176432609558,0.8000018000602722,0.7612777948379517,293.2149353027344,297.1499938964844,293.1499938964844,0.0733362808823585,-8995.53125,304.1624450683594,0.4909131228923797,0.1147185042500495,0.5583775639533997,290.8291015625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3260803222656,290.833984375,1.0,0.6480629444122314,0.486778050661087,0.486778050661087,1.0,1.0,-3.0508031845092773,1.10554838180542,1.9452548027038568,0.4148330986499786,0.0,0.0,1.0,281.4058532714844,249.0,173.79571533203125,-36057.0625,3080.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4989318847656,312.84454345703125,278.1499938964844,0.0,18000.0,317.6300048828125,33139.765625,36000.0,0.0,0.0,0.8792965412139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008923741988837,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3694152832031,297.1499938964844,293.1499938964844,0.2616107761859894,-4927.51318359375,304.196533203125,0.7095462679862976,0.3295077383518219,0.3050847947597503,293.41424560546875,297.1499938964844,293.1499938964844,0.3996467888355255,-7229.09033203125,304.2183532714844,0.7897484302520752,0.4625973701477051,0.4468560218811035,293.2195129394531,297.1499938964844,293.1499938964844,0.6260066032409668,-7581.962890625,304.20343017578125,0.8861292600631714,0.665117621421814,0.4691905975341797,293.2380676269531,297.1499938964844,293.1499938964844,0.7933191657066345,-12315.7822265625,304.21844482421875,0.9472176432609558,0.8000018000602722,0.7612777948379517,293.2149353027344,297.1499938964844,293.1499938964844,0.0733362808823585,-8995.53125,304.1624450683594,0.4909131228923797,0.1147185042500495,0.5583775639533997,290.8291015625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3260803222656,290.833984375,1.0,0.6480629444122314,0.486778050661087,0.486778050661087,1.0,1.0,-3.0508031845092773,1.10554838180542,1.9452548027038568,0.4148330986499786,0.0,0.0,1.0,281.4058532714844,249.0,173.79571533203125,-36057.0625,3080.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4989318847656,312.84454345703125,278.1499938964844,0.0,18000.0,317.6300048828125,33139.765625,36000.0,0.0,0.0,0.8792965412139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008923741988837,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2529514729976654,-4796.708984375,304.1954650878906,0.7111316919326782,0.3239695429801941,0.2997337281703949,293.4195251464844,297.1499938964844,293.1499938964844,0.3864180743694305,-7040.03857421875,304.2176208496094,0.7916175127029419,0.4548337459564209,0.4391784071922302,293.2226257324219,297.1499938964844,293.1499938964844,0.6153509020805359,-7481.9130859375,304.203369140625,0.8922442197799683,0.6627236008644104,0.4672448635101318,293.2415466308594,297.1499938964844,293.1499938964844,0.779662013053894,-12153.736328125,304.2183532714844,0.9542322158813475,0.7970629334449768,0.7581422924995422,293.21466064453125,297.1499938964844,293.1499938964844,0.0709045007824897,-8768.3193359375,304.162353515625,0.4922750890254974,0.1131277680397033,0.5492811799049377,290.9504699707031,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283386230469,290.9551696777344,1.0,0.6379876732826233,0.4890827238559723,0.4890827238559723,1.0,1.0,-3.018096685409546,1.096895456314087,1.921201229095459,0.4132567048072815,0.0,0.0,1.0,269.6524353027344,237.0,169.84400939941406,-36033.9140625,2952.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7094116210937,313.0579833984375,278.1499938964844,0.0,18000.0,318.1099853515625,33139.765625,36000.0,0.0,0.0,0.8820802569389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008951993077062,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2529514729976654,-4796.708984375,304.1954650878906,0.7111316919326782,0.3239695429801941,0.2997337281703949,293.4195251464844,297.1499938964844,293.1499938964844,0.3864180743694305,-7040.03857421875,304.2176208496094,0.7916175127029419,0.4548337459564209,0.4391784071922302,293.2226257324219,297.1499938964844,293.1499938964844,0.6153509020805359,-7481.9130859375,304.203369140625,0.8922442197799683,0.6627236008644104,0.4672448635101318,293.2415466308594,297.1499938964844,293.1499938964844,0.779662013053894,-12153.736328125,304.2183532714844,0.9542322158813475,0.7970629334449768,0.7581422924995422,293.21466064453125,297.1499938964844,293.1499938964844,0.0709045007824897,-8768.3193359375,304.162353515625,0.4922750890254974,0.1131277680397033,0.5492811799049377,290.9504699707031,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283386230469,290.9551696777344,1.0,0.6379876732826233,0.4890827238559723,0.4890827238559723,1.0,1.0,-3.018096685409546,1.096895456314087,1.921201229095459,0.4132567048072815,0.0,0.0,1.0,269.6524353027344,237.0,169.84400939941406,-36033.9140625,2952.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7094116210937,313.0579833984375,278.1499938964844,0.0,18000.0,318.1099853515625,33139.765625,36000.0,0.0,0.0,0.8820802569389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008951993077062,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3689270019531,297.1499938964844,293.1499938964844,0.2443876266479492,-4666.078125,304.194580078125,0.7129606008529663,0.3184911608695984,0.2944354712963104,293.4244689941406,297.1499938964844,293.1499938964844,0.3731858134269714,-6849.0009765625,304.2171325683594,0.7937136292457581,0.4470049142837524,0.4314382970333099,293.2255554199219,297.1499938964844,293.1499938964844,0.6044449210166931,-7378.66015625,304.2037658691406,0.8987851738929749,0.660293698310852,0.4652757942676544,293.2447814941406,297.1499938964844,293.1499938964844,0.7657104730606079,-11986.7041015625,304.2188415527344,0.9614469408988952,0.7940899729728699,0.7549778819084167,293.21435546875,297.1499938964844,293.1499938964844,0.0684484913945198,-8540.4111328125,304.1623229980469,0.4938294589519501,0.1115496754646301,0.5402384400367737,291.0780944824219,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3303527832031,291.0832824707031,1.0,0.6277922987937927,0.4913678169250488,0.4913678169250488,1.0,1.0,-2.985381603240967,1.0880597829818726,1.897321939468384,0.411506175994873,0.0,0.0,1.0,257.9010314941406,225.0,176.90904235839844,-36046.00390625,2827.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96173095703125,313.3088073730469,278.1499938964844,0.0,18000.0,318.1099853515625,33139.765625,36000.0,0.0,0.0,0.8806464076042175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008937441161833,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3689270019531,297.1499938964844,293.1499938964844,0.2443876266479492,-4666.078125,304.194580078125,0.7129606008529663,0.3184911608695984,0.2944354712963104,293.4244689941406,297.1499938964844,293.1499938964844,0.3731858134269714,-6849.0009765625,304.2171325683594,0.7937136292457581,0.4470049142837524,0.4314382970333099,293.2255554199219,297.1499938964844,293.1499938964844,0.6044449210166931,-7378.66015625,304.2037658691406,0.8987851738929749,0.660293698310852,0.4652757942676544,293.2447814941406,297.1499938964844,293.1499938964844,0.7657104730606079,-11986.7041015625,304.2188415527344,0.9614469408988952,0.7940899729728699,0.7549778819084167,293.21435546875,297.1499938964844,293.1499938964844,0.0684484913945198,-8540.4111328125,304.1623229980469,0.4938294589519501,0.1115496754646301,0.5402384400367737,291.0780944824219,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3303527832031,291.0832824707031,1.0,0.6277922987937927,0.4913678169250488,0.4913678169250488,1.0,1.0,-2.985381603240967,1.0880597829818726,1.897321939468384,0.411506175994873,0.0,0.0,1.0,257.9010314941406,225.0,176.90904235839844,-36046.00390625,2827.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96173095703125,313.3088073730469,278.1499938964844,0.0,18000.0,318.1099853515625,33139.765625,36000.0,0.0,0.0,0.8806464076042175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0008937441161833,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3682861328125,297.1499938964844,293.1499938964844,0.2360928803682327,-4538.52734375,304.19354248046875,0.7150539755821228,0.3130751252174377,0.2891908288002014,293.4290771484375,297.1499938964844,293.1499938964844,0.3602146804332733,-6660.15283203125,304.21636962890625,0.796065628528595,0.4391112327575683,0.4236340224742889,293.228271484375,297.1499938964844,293.1499938964844,0.5936795473098755,-7276.36865234375,304.2037658691406,0.9058409333229064,0.6578252911567688,0.4632777571678161,293.2477722167969,297.1499938964844,293.1499938964844,0.7519380450248718,-11821.2392578125,304.2188415527344,0.9688088297843932,0.7910780310630798,0.7517735362052917,293.21405029296875,297.1499938964844,293.1499938964844,0.0660215988755226,-8317.3310546875,304.1622619628906,0.4956022799015045,0.1099842935800552,0.531251072883606,291.2041931152344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3321533203125,291.2091369628906,1.0,0.6174713969230652,0.4936268329620361,0.4936268329620361,1.0,1.0,-2.952638864517212,1.0790252685546875,1.8736135959625244,0.4095711708068847,0.0,0.0,0.9895738363265992,246.15614318847656,213.0,174.93658447265625,-36020.484375,2704.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18389892578125,313.5323181152344,278.1499938964844,0.0,18000.0,318.1099853515625,33345.08984375,36000.0,0.0,0.0,0.8785549402236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850783944129944,1.8508108854293823,-2.6989644538844004e-05,0.0,0.0008916215738281,0.0,0.0,683.0986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3682861328125,297.1499938964844,293.1499938964844,0.2360928803682327,-4538.52734375,304.19354248046875,0.7150539755821228,0.3130751252174377,0.2891908288002014,293.4290771484375,297.1499938964844,293.1499938964844,0.3602146804332733,-6660.15283203125,304.21636962890625,0.796065628528595,0.4391112327575683,0.4236340224742889,293.228271484375,297.1499938964844,293.1499938964844,0.5936795473098755,-7276.36865234375,304.2037658691406,0.9058409333229064,0.6578252911567688,0.4632777571678161,293.2477722167969,297.1499938964844,293.1499938964844,0.7519380450248718,-11821.2392578125,304.2188415527344,0.9688088297843932,0.7910780310630798,0.7517735362052917,293.21405029296875,297.1499938964844,293.1499938964844,0.0660215988755226,-8317.3310546875,304.1622619628906,0.4956022799015045,0.1099842935800552,0.531251072883606,291.2041931152344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3321533203125,291.2091369628906,1.0,0.6174713969230652,0.4936268329620361,0.4936268329620361,1.0,1.0,-2.952638864517212,1.0790252685546875,1.8736135959625244,0.4095711708068847,0.0,0.0,0.9895738363265992,246.15614318847656,213.0,174.93658447265625,-36020.484375,2704.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18389892578125,313.5323181152344,278.1499938964844,0.0,18000.0,318.1099853515625,33345.08984375,36000.0,0.0,0.0,0.8785549402236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850783944129944,1.8508108854293823,-2.6989644538844004e-05,0.0,0.0008916215738281,0.0,0.0,683.0986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2321038395166397,-4476.87255859375,304.19287109375,0.716210663318634,0.3103920817375183,0.2865900099277496,293.4313049316406,297.1499938964844,293.1499938964844,0.3539183735847473,-6567.9814453125,304.2157592773437,0.7973526120185852,0.4351437389850616,0.419711023569107,293.22955322265625,297.1499938964844,293.1499938964844,0.5885003209114075,-7227.12841796875,304.2033996582031,0.9097415804862976,0.6565836668014526,0.4622720777988434,293.2491760253906,297.1499938964844,293.1499938964844,0.7453057169914246,-11741.5556640625,304.2183837890625,0.972533881664276,0.7895658016204834,0.7501631379127502,293.2138671875,297.1499938964844,293.1499938964844,0.0648368969559669,-8209.3662109375,304.1622009277344,0.4965815544128418,0.1092064157128334,0.5267775654792786,291.2637023925781,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3329772949219,291.2684631347656,1.0,0.6122637987136841,0.4947437942028045,0.4947437942028045,1.0,1.0,-2.936275005340576,1.0744372606277466,1.8618378639221191,0.4085345864295959,0.0,0.0,0.9759986996650696,240.2855682373047,213.0,170.37574768066406,-35990.1796875,2643.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2861633300781,313.6339416503906,278.1499938964844,0.0,18000.0,318.5899963378906,33822.41796875,36000.0,0.0,0.0,0.8820802569389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8489757776260376,1.8490028381347656,-2.705960832827259e-05,0.0,0.0008951993659138,0.0,0.0,683.1546020507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.22813580930233,-4415.2265625,304.1922912597656,0.7174471616744995,0.3077259957790375,0.2840040028095245,293.43341064453125,297.1499938964844,293.1499938964844,0.3476231396198272,-6475.31640625,304.2152404785156,0.798721969127655,0.4311628639698028,0.4157749116420746,293.23077392578125,297.1499938964844,293.1499938964844,0.5832618474960327,-7177.07275390625,304.2032470703125,0.9139150977134703,0.655337393283844,0.461263507604599,293.25048828125,297.1499938964844,293.1499938964844,0.7386054396629333,-11660.60546875,304.2181396484375,0.9762809872627258,0.7880498170852661,0.7485496401786804,293.21368408203125,297.1499938964844,293.1499938964844,0.0636446997523307,-8101.1298828125,304.1621398925781,0.4976299703121185,0.1084318831562995,0.5223184823989868,291.3247985839844,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.333740234375,291.3300170898437,1.0,0.6070244312286377,0.4958509802818298,0.4958509802818298,1.0,1.0,-2.919923782348633,1.0698033571243286,1.850120425224304,0.4074521958827972,0.0,0.0,0.9582625031471252,234.4159393310547,201.0,171.9009552001953,-35981.73828125,2583.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4179382324219,313.7601318359375,278.1499938964844,0.0,18000.0,318.5899963378906,34531.2890625,36000.0,0.0,0.0,0.8812376260757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8462834358215328,1.8463104963302608,-2.716343078645877e-05,0.0,0.0008943441789597,0.0,0.0,683.2300415039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
