time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.36627197265625,297.1499938964844,293.1499938964844,0.2205072939395904,-4296.14892578125,304.1908569335937,0.7201772928237915,0.3024443387985229,0.2788761556148529,293.4374694824219,297.1499938964844,293.1499938964844,0.3354043066501617,-6294.50927734375,304.2138061523437,0.8017283082008362,0.4231599569320678,0.4078623056411743,293.2330627441406,297.1499938964844,293.1499938964844,0.5731908679008484,-7080.84765625,304.2021789550781,0.9230132699012756,0.6528258323669434,0.4592321217060089,293.25299072265625,297.1499938964844,293.1499938964844,0.7257104516029358,-11504.90234375,304.2167663574219,0.9838038682937622,0.784996747970581,0.7453029751777649,293.2133178710937,297.1499938964844,293.1499938964844,0.0613178834319114,-7891.7861328125,304.1619567871094,0.499955415725708,0.1068924888968467,0.5134429931640625,291.4410400390625,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33514404296875,291.4438781738281,1.0,0.5964471101760864,0.4980327188968658,0.4980327188968658,1.0,1.0,-2.887237071990967,1.0603859424591064,1.82685124874115,0.4051442444324493,0.0,0.0,0.9112595915794371,222.6841583251953,189.0,153.8529815673828,-35845.40234375,2465.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6718139648437,313.9703063964844,278.1499938964844,0.0,18000.0,318.5899963378906,36426.15234375,36000.0,0.0,0.0,0.8788793087005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821801781654358,1.821828842163086,-2.7082085580332205e-05,0.0,0.0008919507963582,0.0,0.0,666.8838500976562,0.0,0.0,0.0,0.9898911714553832,4.0,0.0,1.0
550680,293.36627197265625,297.1499938964844,293.1499938964844,0.2205072939395904,-4296.14892578125,304.1908569335937,0.7201772928237915,0.3024443387985229,0.2788761556148529,293.4374694824219,297.1499938964844,293.1499938964844,0.3354043066501617,-6294.50927734375,304.2138061523437,0.8017283082008362,0.4231599569320678,0.4078623056411743,293.2330627441406,297.1499938964844,293.1499938964844,0.5731908679008484,-7080.84765625,304.2021789550781,0.9230132699012756,0.6528258323669434,0.4592321217060089,293.25299072265625,297.1499938964844,293.1499938964844,0.7257104516029358,-11504.90234375,304.2167663574219,0.9838038682937622,0.784996747970581,0.7453029751777649,293.2133178710937,297.1499938964844,293.1499938964844,0.0613178834319114,-7891.7861328125,304.1619567871094,0.499955415725708,0.1068924888968467,0.5134429931640625,291.4410400390625,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33514404296875,291.4438781738281,1.0,0.5964471101760864,0.4980327188968658,0.4980327188968658,1.0,1.0,-2.887237071990967,1.0603859424591064,1.82685124874115,0.4051442444324493,0.0,0.0,0.9112595915794371,222.6841583251953,189.0,153.8529815673828,-35845.40234375,2465.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6718139648437,313.9703063964844,278.1499938964844,0.0,18000.0,318.5899963378906,36426.15234375,36000.0,0.0,0.0,0.8788793087005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821801781654358,1.821828842163086,-2.7082085580332205e-05,0.0,0.0008919507963582,0.0,0.0,666.8838500976562,0.0,0.0,0.0,0.9898911714553832,4.0,0.0,1.0
550740,293.3648681640625,297.1499938964844,293.1499938964844,0.2147029787302017,-4206.60595703125,304.1868896484375,0.7233239412307739,0.2972524166107178,0.2738202214241028,293.4411315917969,297.1499938964844,293.1499938964844,0.3258256614208221,-6154.18994140625,304.2084655761719,0.8051770925521851,0.4151349365711212,0.3999159634113312,293.2347106933594,297.1499938964844,293.1499938964844,0.5673505067825317,-7028.400390625,304.1944274902344,0.933073103427887,0.6503874659538269,0.4572280347347259,293.2547607421875,297.1499938964844,293.1499938964844,0.7180407047271729,-11418.8203125,304.2071838378906,0.9913600087165833,0.7820301651954651,0.7420992851257324,293.2129211425781,297.1499938964844,293.1499938964844,0.0595319457352161,-7736.556640625,304.16094970703125,0.502648651599884,0.105368435382843,0.5046236515045166,291.473388671875,291.1499938964844,254.8500061035156,253.96002197265625,279.1714782714844,293.336181640625,291.4735717773437,1.0,0.5857426524162292,0.5001563429832458,0.5001563429832458,1.0,1.0,-2.8547492027282715,1.0508228540420532,1.8039263486862185,0.4026570320129394,0.0,0.0,0.8653361797332764,210.94155883789065,177.0,68.93706512451172,-35411.375,2350.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9947204589844,314.12127685546875,278.1499938964844,0.0,18000.0,318.1099853515625,36999.453125,36000.0,0.0,0.0,0.8699116110801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.735965371131897,1.7359907627105713,-2.547782241890673e-05,0.0,0.0008828496793285,0.0,0.0,590.959228515625,0.0,0.0,0.0,0.949752688407898,4.0,0.0,1.0
550800,293.3648681640625,297.1499938964844,293.1499938964844,0.2147029787302017,-4206.60595703125,304.1868896484375,0.7233239412307739,0.2972524166107178,0.2738202214241028,293.4411315917969,297.1499938964844,293.1499938964844,0.3258256614208221,-6154.18994140625,304.2084655761719,0.8051770925521851,0.4151349365711212,0.3999159634113312,293.2347106933594,297.1499938964844,293.1499938964844,0.5673505067825317,-7028.400390625,304.1944274902344,0.933073103427887,0.6503874659538269,0.4572280347347259,293.2547607421875,297.1499938964844,293.1499938964844,0.7180407047271729,-11418.8203125,304.2071838378906,0.9913600087165833,0.7820301651954651,0.7420992851257324,293.2129211425781,297.1499938964844,293.1499938964844,0.0595319457352161,-7736.556640625,304.16094970703125,0.502648651599884,0.105368435382843,0.5046236515045166,291.473388671875,291.1499938964844,254.8500061035156,253.96002197265625,279.1714782714844,293.336181640625,291.4735717773437,1.0,0.5857426524162292,0.5001563429832458,0.5001563429832458,1.0,1.0,-2.8547492027282715,1.0508228540420532,1.8039263486862185,0.4026570320129394,0.0,0.0,0.8653361797332764,210.94155883789065,177.0,68.93706512451172,-35411.375,2350.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9947204589844,314.12127685546875,278.1499938964844,0.0,18000.0,318.1099853515625,36999.453125,36000.0,0.0,0.0,0.8699116110801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.735965371131897,1.7359907627105713,-2.547782241890673e-05,0.0,0.0008828496793285,0.0,0.0,590.959228515625,0.0,0.0,0.0,0.949752688407898,4.0,0.0,1.0
550860,293.3623962402344,297.1499938964844,293.1499938964844,0.2100851088762283,-4136.03759765625,304.1822814941406,0.7271040678024292,0.2923042178153991,0.268926054239273,293.4436340332031,297.1499938964844,293.1499938964844,0.3179168701171875,-6038.9228515625,304.2021484375,0.8092451691627502,0.4072515070438385,0.3920404314994812,293.2349853515625,297.1499938964844,293.1499938964844,0.5643614530563354,-7004.4443359375,304.1845703125,0.9441405534744264,0.6481826305389404,0.4553485810756683,293.2549743652344,297.1499938964844,293.1499938964844,0.7136692404747009,-11374.4892578125,304.1954650878906,0.9989057183265686,0.7793300151824951,0.7388113737106323,293.2116394042969,297.1499938964844,293.1499938964844,0.0581437200307846,-7619.67919921875,304.1596069335937,0.5060138702392578,0.1040309593081474,0.4963172078132629,291.4552307128906,291.1499938964844,254.93023681640625,254.03179931640625,279.1709289550781,293.33612060546875,291.4537353515625,1.0,0.5749502778053284,0.5022189021110535,0.5022189021110535,1.0,1.0,-2.823185682296753,1.0414105653762815,1.7817752361297607,0.400150328874588,0.0,0.0,0.8254060745239258,199.1251373291016,165.0,-2.590456008911133,-34872.703125,2238.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3493347167969,314.2501525878906,278.1499938964844,0.0,18000.0,318.1099853515625,37129.875,36000.0,0.0,0.0,0.8621454834938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6337740421295166,1.6337976455688477,-2.3552129277959463e-05,0.0,0.0008749680127948,0.0,0.0,507.2141418457031,0.0,0.0,0.0,0.9024479985237122,4.0,0.0,1.0
550920,293.3623962402344,297.1499938964844,293.1499938964844,0.2100851088762283,-4136.03759765625,304.1822814941406,0.7271040678024292,0.2923042178153991,0.268926054239273,293.4436340332031,297.1499938964844,293.1499938964844,0.3179168701171875,-6038.9228515625,304.2021484375,0.8092451691627502,0.4072515070438385,0.3920404314994812,293.2349853515625,297.1499938964844,293.1499938964844,0.5643614530563354,-7004.4443359375,304.1845703125,0.9441405534744264,0.6481826305389404,0.4553485810756683,293.2549743652344,297.1499938964844,293.1499938964844,0.7136692404747009,-11374.4892578125,304.1954650878906,0.9989057183265686,0.7793300151824951,0.7388113737106323,293.2116394042969,297.1499938964844,293.1499938964844,0.0581437200307846,-7619.67919921875,304.1596069335937,0.5060138702392578,0.1040309593081474,0.4963172078132629,291.4552307128906,291.1499938964844,254.93023681640625,254.03179931640625,279.1709289550781,293.33612060546875,291.4537353515625,1.0,0.5749502778053284,0.5022189021110535,0.5022189021110535,1.0,1.0,-2.823185682296753,1.0414105653762815,1.7817752361297607,0.400150328874588,0.0,0.0,0.8254060745239258,199.1251373291016,165.0,-2.590456008911133,-34872.703125,2238.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3493347167969,314.2501525878906,278.1499938964844,0.0,18000.0,318.1099853515625,37129.875,36000.0,0.0,0.0,0.8621454834938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6337740421295166,1.6337976455688477,-2.3552129277959463e-05,0.0,0.0008749680127948,0.0,0.0,507.2141418457031,0.0,0.0,0.0,0.9024479985237122,4.0,0.0,1.0
550980,293.3588256835937,297.1499938964844,293.1499938964844,0.2058783769607544,-4071.29052734375,304.1785888671875,0.7299004793167114,0.2876487076282501,0.264398843050003,293.4447631835937,297.1499938964844,293.1499938964844,0.3104463815689087,-5928.8837890625,304.1972961425781,0.8118844032287598,0.3995828628540039,0.3844709098339081,293.2341613769531,297.1499938964844,293.1499938964844,0.5620315074920654,-6985.6171875,304.17706298828125,0.953222393989563,0.646196722984314,0.4537162184715271,293.2430419921875,297.1499938964844,293.1499938964844,0.6949818730354309,-11128.13671875,304.2120361328125,0.9990000128746032,0.779036819934845,0.7207437753677368,293.208984375,297.1499938964844,293.1499938964844,0.0570752099156379,-7530.58447265625,304.1581726074219,0.5090795159339905,0.1030066460371017,0.4898373186588287,291.435791015625,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3335266113281,291.4349670410156,1.0,0.5632580518722534,0.5045698285102844,0.5045698285102844,1.0,1.0,-2.777299404144287,1.0263700485229492,1.7509292364120483,0.3953674733638763,0.0,0.0,0.7888368368148804,189.024169921875,168.0,-17.15251922607422,-34245.296875,2113.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7901916503906,314.4442138671875,278.1499938964844,0.0,18000.0,318.1099853515625,37151.37890625,36000.0,0.0,0.0,0.8519241809844971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5302149057388306,1.5302366018295288,-2.1696612748201005e-05,0.0,0.0008645947673358,0.0,0.0,431.1115417480469,0.0,0.0,0.0,0.8549233078956604,4.0,0.0,1.0
551040,293.3588256835937,297.1499938964844,293.1499938964844,0.2058783769607544,-4071.29052734375,304.1785888671875,0.7299004793167114,0.2876487076282501,0.264398843050003,293.4447631835937,297.1499938964844,293.1499938964844,0.3104463815689087,-5928.8837890625,304.1972961425781,0.8118844032287598,0.3995828628540039,0.3844709098339081,293.2341613769531,297.1499938964844,293.1499938964844,0.5620315074920654,-6985.6171875,304.17706298828125,0.953222393989563,0.646196722984314,0.4537162184715271,293.2430419921875,297.1499938964844,293.1499938964844,0.6949818730354309,-11128.13671875,304.2120361328125,0.9990000128746032,0.779036819934845,0.7207437753677368,293.208984375,297.1499938964844,293.1499938964844,0.0570752099156379,-7530.58447265625,304.1581726074219,0.5090795159339905,0.1030066460371017,0.4898373186588287,291.435791015625,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3335266113281,291.4349670410156,1.0,0.5632580518722534,0.5045698285102844,0.5045698285102844,1.0,1.0,-2.777299404144287,1.0263700485229492,1.7509292364120483,0.3953674733638763,0.0,0.0,0.7888368368148804,189.024169921875,168.0,-17.15251922607422,-34245.296875,2113.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7901916503906,314.4442138671875,278.1499938964844,0.0,18000.0,318.1099853515625,37151.37890625,36000.0,0.0,0.0,0.8519241809844971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5302149057388306,1.5302366018295288,-2.1696612748201005e-05,0.0,0.0008645947673358,0.0,0.0,431.1115417480469,0.0,0.0,0.0,0.8549233078956604,4.0,0.0,1.0
551100,293.357177734375,297.1499938964844,293.1499938964844,0.203933984041214,-4041.30419921875,304.1769104003906,0.7301753163337708,0.2853251695632934,0.2622326016426086,293.44537353515625,297.1499938964844,293.1499938964844,0.3068975806236267,-5876.3681640625,304.19512939453125,0.8118202686309814,0.3957247138023376,0.38076251745224,293.2339782714844,297.1499938964844,293.1499938964844,0.561145007610321,-6978.68603515625,304.1737365722656,0.9558883905410768,0.6451651453971863,0.4529466331005096,293.2306823730469,297.1499938964844,293.1499938964844,0.6875914335250854,-11035.1142578125,304.21405029296875,0.9990000128746032,0.7802851796150208,0.7139654755592346,293.2076416015625,297.1499938964844,293.1499938964844,0.056662131100893,-7496.646484375,304.1574401855469,0.5098469257354736,0.1025219336152076,0.487187385559082,291.4238586425781,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3315124511719,291.422119140625,1.0,0.5591952800750732,0.5056676864624023,0.5056676864624023,1.0,1.0,-2.75789213180542,1.0201892852783203,1.7377029657363892,0.3932613134384155,0.0,0.0,0.7717121839523315,185.7090301513672,168.0,-27.66539764404297,-33945.1328125,2066.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.04010009765625,314.5491943359375,278.1499938964844,0.0,18000.0,317.6300048828125,37155.90625,36000.0,0.0,0.0,0.8410160541534424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4766724109649658,1.4766932725906372,-2.078353645629249e-05,0.0,0.0008535243687219,0.0,0.0,395.1683349609375,0.0,0.0,0.0,0.8307283520698547,4.0,0.0,1.0
551160,293.35565185546875,297.1499938964844,293.1499938964844,0.202225461602211,-4015.1923828125,304.1751403808594,0.7297441363334656,0.2830027043819427,0.2600906193256378,293.4460754394531,297.1499938964844,293.1499938964844,0.3036807775497436,-5828.9794921875,304.1927795410156,0.8108982443809509,0.3918469846248626,0.3770608007907867,293.23388671875,297.1499938964844,293.1499938964844,0.5608531832695007,-6977.76904296875,304.1699523925781,0.9574522376060486,0.6441161036491394,0.4521798193454742,293.2186889648437,297.1499938964844,293.1499938964844,0.6831895709037781,-10983.0888671875,304.2103576660156,0.9990000128746032,0.7816192507743835,0.7094926834106445,293.2063903808594,297.1499938964844,293.1499938964844,0.0563468225300312,-7471.77001953125,304.1566772460937,0.5100687146186829,0.1020384132862091,0.4846968650817871,291.4004821777344,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3298645019531,291.3978881835937,1.0,0.5559145212173462,0.5067197680473328,0.5067197680473328,1.0,1.0,-2.741575002670288,1.0151700973510742,1.7264047861099243,0.3917506337165832,0.0,0.0,0.7572916150093079,183.4134216308593,171.0,-47.13062286376953,-33648.30078125,2029.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2625427246094,314.62774658203125,278.1499938964844,0.0,18000.0,317.6300048828125,37082.05859375,36000.0,0.0,0.0,0.8337477445602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4264267683029177,1.4264466762542725,-1.993862861127127e-05,0.0,0.0008461480028927,0.0,0.0,363.23876953125,0.0,0.0,0.0,0.808302640914917,4.0,0.0,1.0
551220,293.3526916503906,297.1499938964844,293.1499938964844,0.1989938020706176,-3965.646484375,304.17218017578125,0.7274905443191528,0.2783911824226379,0.2558946013450622,293.447509765625,297.1499938964844,293.1499938964844,0.2974492311477661,-5736.59814453125,304.1889343261719,0.8072718381881714,0.3840562999248504,0.3696865439414978,293.23388671875,297.1499938964844,293.1499938964844,0.5607094168663025,-6979.5673828125,304.1636047363281,0.9584354162216188,0.641996443271637,0.4506772756576538,293.2001037597656,297.1499938964844,293.1499938964844,0.6794555187225342,-10947.3173828125,304.1963195800781,0.9990000128746032,0.7836674451828003,0.705085039138794,293.2041320800781,297.1499938964844,293.1499938964844,0.0558047890663147,-7429.75244140625,304.1553649902344,0.5094209313392639,0.1010726019740104,0.480055421590805,291.34814453125,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277282714844,291.34576416015625,1.0,0.5512340068817139,0.5087101459503174,0.5087101459503174,1.0,1.0,-2.714982986450196,1.0073988437652588,1.7075841426849363,0.3896874487400055,0.0,0.0,0.7344344854354858,180.7867126464844,174.0,-64.28902435302734,-33170.4140625,1974.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6845703125,314.78887939453125,278.1499938964844,0.0,18000.0,317.6300048828125,36838.14453125,36000.0,0.0,0.0,0.8181331157684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344038963317871,1.3440574407577517,-1.858749783423264e-05,0.0,0.0008303010836243,0.0,0.0,314.6529541015625,0.0,0.0,0.0,0.7717841863632202,4.0,0.0,1.0
551280,293.3526916503906,297.1499938964844,293.1499938964844,0.1989938020706176,-3965.646484375,304.17218017578125,0.7274905443191528,0.2783911824226379,0.2558946013450622,293.447509765625,297.1499938964844,293.1499938964844,0.2974492311477661,-5736.59814453125,304.1889343261719,0.8072718381881714,0.3840562999248504,0.3696865439414978,293.23388671875,297.1499938964844,293.1499938964844,0.5607094168663025,-6979.5673828125,304.1636047363281,0.9584354162216188,0.641996443271637,0.4506772756576538,293.2001037597656,297.1499938964844,293.1499938964844,0.6794555187225342,-10947.3173828125,304.1963195800781,0.9990000128746032,0.7836674451828003,0.705085039138794,293.2041320800781,297.1499938964844,293.1499938964844,0.0558047890663147,-7429.75244140625,304.1553649902344,0.5094209313392639,0.1010726019740104,0.480055421590805,291.34814453125,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277282714844,291.34576416015625,1.0,0.5512340068817139,0.5087101459503174,0.5087101459503174,1.0,1.0,-2.714982986450196,1.0073988437652588,1.7075841426849363,0.3896874487400055,0.0,0.0,0.7344344854354858,180.7867126464844,174.0,-64.28902435302734,-33170.4140625,1974.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6845703125,314.78887939453125,278.1499938964844,0.0,18000.0,317.6300048828125,36838.14453125,36000.0,0.0,0.0,0.8181331157684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344038963317871,1.3440574407577517,-1.858749783423264e-05,0.0,0.0008303010836243,0.0,0.0,314.6529541015625,0.0,0.0,0.0,0.7717841863632202,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1958142668008804,-3916.448486328125,304.17010498046875,0.7238860130310059,0.2738288342952728,0.251801997423172,293.4490051269531,297.1499938964844,293.1499938964844,0.2911883294582367,-5642.73583984375,304.1864318847656,0.8017756342887878,0.3762190639972687,0.3623310923576355,293.23406982421875,297.1499938964844,293.1499938964844,0.5606045722961426,-6980.736328125,304.1593017578125,0.9573429226875304,0.6398310661315918,0.4491925537586212,293.1914978027344,297.1499938964844,293.1499938964844,0.6804760694503784,-10973.4453125,304.1791687011719,0.9990000128746032,0.784163773059845,0.7050324082374573,293.2021789550781,297.1499938964844,293.1499938964844,0.0552919097244739,-7389.89990234375,304.1544494628906,0.5077080130577087,0.1000983268022537,0.4757011532783508,291.2992248535156,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.2970275878906,1.0,0.5483571887016296,0.5105730891227722,0.5105730891227722,1.0,1.0,-2.694141387939453,1.0017527341842651,1.6923887729644775,0.3885052502155304,0.0,0.0,0.7178521156311035,180.02084350585938,177.0,-66.30875396728516,-32788.44140625,1938.7601318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02716064453125,314.9168701171875,278.1499938964844,0.0,18000.0,317.1499938964844,36615.3828125,36000.0,0.0,0.0,0.7969697713851929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2820428609848022,1.2820605039596558,-1.761274143063929e-05,0.0,0.0008088229806162,0.0,0.0,281.2286682128906,0.0,0.0,0.0,0.7446614503860474,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1958142668008804,-3916.448486328125,304.17010498046875,0.7238860130310059,0.2738288342952728,0.251801997423172,293.4490051269531,297.1499938964844,293.1499938964844,0.2911883294582367,-5642.73583984375,304.1864318847656,0.8017756342887878,0.3762190639972687,0.3623310923576355,293.23406982421875,297.1499938964844,293.1499938964844,0.5606045722961426,-6980.736328125,304.1593017578125,0.9573429226875304,0.6398310661315918,0.4491925537586212,293.1914978027344,297.1499938964844,293.1499938964844,0.6804760694503784,-10973.4453125,304.1791687011719,0.9990000128746032,0.784163773059845,0.7050324082374573,293.2021789550781,297.1499938964844,293.1499938964844,0.0552919097244739,-7389.89990234375,304.1544494628906,0.5077080130577087,0.1000983268022537,0.4757011532783508,291.2992248535156,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.2970275878906,1.0,0.5483571887016296,0.5105730891227722,0.5105730891227722,1.0,1.0,-2.694141387939453,1.0017527341842651,1.6923887729644775,0.3885052502155304,0.0,0.0,0.7178521156311035,180.02084350585938,177.0,-66.30875396728516,-32788.44140625,1938.7601318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02716064453125,314.9168701171875,278.1499938964844,0.0,18000.0,317.1499938964844,36615.3828125,36000.0,0.0,0.0,0.7969697713851929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2820428609848022,1.2820605039596558,-1.761274143063929e-05,0.0,0.0008088229806162,0.0,0.0,281.2286682128906,0.0,0.0,0.0,0.7446614503860474,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1927685737609863,-3869.125,304.1684875488281,0.7193377017974854,0.2693210244178772,0.2477976381778717,293.45050048828125,297.1499938964844,293.1499938964844,0.2850161790847778,-5549.54248046875,304.1846008300781,0.795042872428894,0.368340402841568,0.3549771308898926,293.23443603515625,297.1499938964844,293.1499938964844,0.560746431350708,-6983.80615234375,304.156005859375,0.954819917678833,0.6376262307167053,0.447709858417511,293.19268798828125,297.1499938964844,293.1499938964844,0.6852742433547974,-11047.27734375,304.1614685058594,0.9990000128746032,0.7828901410102844,0.7079142332077026,293.2005920410156,297.1499938964844,293.1499938964844,0.0548113472759723,-7352.90673828125,304.1537780761719,0.5052689909934998,0.0990974009037017,0.4714531600475311,291.24761962890625,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2454528808594,1.0,0.5466899275779724,0.5123390555381775,0.5123390555381775,1.0,1.0,-2.6770660877227783,0.9974707365036012,1.6795952320098877,0.3878736793994903,0.0,0.0,0.7082683444023132,180.50225830078125,180.0,-69.4260482788086,-32442.431640625,1914.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1815185546875,314.93658447265625,278.1499938964844,0.0,18000.0,317.1499938964844,36378.296875,36000.0,0.0,0.0,0.7795618772506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241398811340332,1.2414157390594482,-1.69767936313292e-05,0.0,0.0007911561988294,0.0,0.0,260.531494140625,0.0,0.0,0.0,0.7270938754081726,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1927685737609863,-3869.125,304.1684875488281,0.7193377017974854,0.2693210244178772,0.2477976381778717,293.45050048828125,297.1499938964844,293.1499938964844,0.2850161790847778,-5549.54248046875,304.1846008300781,0.795042872428894,0.368340402841568,0.3549771308898926,293.23443603515625,297.1499938964844,293.1499938964844,0.560746431350708,-6983.80615234375,304.156005859375,0.954819917678833,0.6376262307167053,0.447709858417511,293.19268798828125,297.1499938964844,293.1499938964844,0.6852742433547974,-11047.27734375,304.1614685058594,0.9990000128746032,0.7828901410102844,0.7079142332077026,293.2005920410156,297.1499938964844,293.1499938964844,0.0548113472759723,-7352.90673828125,304.1537780761719,0.5052689909934998,0.0990974009037017,0.4714531600475311,291.24761962890625,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2454528808594,1.0,0.5466899275779724,0.5123390555381775,0.5123390555381775,1.0,1.0,-2.6770660877227783,0.9974707365036012,1.6795952320098877,0.3878736793994903,0.0,0.0,0.7082683444023132,180.50225830078125,180.0,-69.4260482788086,-32442.431640625,1914.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1815185546875,314.93658447265625,278.1499938964844,0.0,18000.0,317.1499938964844,36378.296875,36000.0,0.0,0.0,0.7795618772506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241398811340332,1.2414157390594482,-1.69767936313292e-05,0.0,0.0007911561988294,0.0,0.0,260.531494140625,0.0,0.0,0.0,0.7270938754081726,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1896361261606216,-3819.904541015625,304.1675720214844,0.7140738368034363,0.264870285987854,0.2438715994358062,293.4519958496094,297.1499938964844,293.1499938964844,0.2786078155040741,-5451.7041015625,304.18377685546875,0.7875031232833862,0.3604231774806976,0.3476147353649139,293.2349548339844,297.1499938964844,293.1499938964844,0.5605137348175049,-6982.3720703125,304.1544189453125,0.9513115286827089,0.6353824734687805,0.4462231397628784,293.2021179199219,297.1499938964844,293.1499938964844,0.6921913623809814,-11145.744140625,304.14617919921875,0.9990000128746032,0.7799102067947388,0.7127528190612793,293.1993713378906,297.1499938964844,293.1499938964844,0.0542687326669693,-7310.02294921875,304.1534118652344,0.5023527145385742,0.0980634167790412,0.4671981930732727,291.2055358886719,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2037048339844,1.0,0.5458280444145203,0.514045000076294,0.514045000076294,1.0,1.0,-2.662414073944092,0.9940615296363832,1.668352484703064,0.3875927031040191,0.0,0.0,0.7037410140037537,181.8218994140625,183.0,-60.80282211303711,-32167.65625,1898.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19439697265625,314.89324951171875,278.1499938964844,0.0,18000.0,317.1499938964844,36194.7890625,36000.0,0.0,0.0,0.7632372379302979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2200790643692017,1.2200957536697388,-1.6637335647828877e-05,0.0,0.0007745887851342,0.0,0.0,249.97691345214844,0.0,0.0,0.0,0.7178808450698853,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1896361261606216,-3819.904541015625,304.1675720214844,0.7140738368034363,0.264870285987854,0.2438715994358062,293.4519958496094,297.1499938964844,293.1499938964844,0.2786078155040741,-5451.7041015625,304.18377685546875,0.7875031232833862,0.3604231774806976,0.3476147353649139,293.2349548339844,297.1499938964844,293.1499938964844,0.5605137348175049,-6982.3720703125,304.1544189453125,0.9513115286827089,0.6353824734687805,0.4462231397628784,293.2021179199219,297.1499938964844,293.1499938964844,0.6921913623809814,-11145.744140625,304.14617919921875,0.9990000128746032,0.7799102067947388,0.7127528190612793,293.1993713378906,297.1499938964844,293.1499938964844,0.0542687326669693,-7310.02294921875,304.1534118652344,0.5023527145385742,0.0980634167790412,0.4671981930732727,291.2055358886719,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2037048339844,1.0,0.5458280444145203,0.514045000076294,0.514045000076294,1.0,1.0,-2.662414073944092,0.9940615296363832,1.668352484703064,0.3875927031040191,0.0,0.0,0.7037410140037537,181.8218994140625,183.0,-60.80282211303711,-32167.65625,1898.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19439697265625,314.89324951171875,278.1499938964844,0.0,18000.0,317.1499938964844,36194.7890625,36000.0,0.0,0.0,0.7632372379302979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2200790643692017,1.2200957536697388,-1.6637335647828877e-05,0.0,0.0007745887851342,0.0,0.0,249.97691345214844,0.0,0.0,0.0,0.7178808450698853,4.0,0.0,1.0
551700,293.3431396484375,297.1499938964844,293.1499938964844,0.1880531162023544,-3794.87451171875,304.167236328125,0.7112008929252625,0.2626675963401794,0.2419357597827911,293.4527282714844,297.1499938964844,293.1499938964844,0.2753384411334991,-5401.458984375,304.1835632324219,0.7835304737091064,0.3564514815807342,0.3439280986785888,293.2352600097656,297.1499938964844,293.1499938964844,0.5602859854698181,-6980.37060546875,304.1540222167969,0.9492871165275574,0.6342459917068481,0.4454749524593353,293.2093811035156,297.1499938964844,293.1499938964844,0.6962579488754272,-11201.7939453125,304.1394958496094,0.9990000128746032,0.7778223752975464,0.7156879901885986,293.1988830566406,297.1499938964844,293.1499938964844,0.0539785660803318,-7286.83837890625,304.1533203125,0.5007768273353577,0.0975363627076149,0.4650583565235138,291.1870422363281,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1853942871094,1.0,0.5456113219261169,0.5148873329162598,0.5148873329162598,1.0,1.0,-2.6557137966156006,0.9925866723060608,1.663127064704895,0.3875473439693451,0.0,0.0,0.7031335830688477,182.706787109375,183.0,-56.14359664916992,-32045.267578125,1892.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1485290527344,314.84527587890625,278.1499938964844,0.0,18000.0,316.6700134277344,36116.640625,36000.0,0.0,0.0,0.7508491277694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2151167392730713,1.2151333093643188,-1.655105188547168e-05,0.0,0.0007620163960382,0.0,0.0,247.47637939453125,0.0,0.0,0.0,0.7157401442527771,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1865154057741165,-3770.565673828125,304.1669006347656,0.7081657648086548,0.2604814767837524,0.2400176525115966,293.4534606933594,297.1499938964844,293.1499938964844,0.2721081376075744,-5351.73486328125,304.183349609375,0.7794673442840576,0.3524729013442993,0.3402376472949981,293.235595703125,297.1499938964844,293.1499938964844,0.560141384601593,-6979.232421875,304.153564453125,0.9471267461776732,0.6331025958061218,0.4447237849235534,293.21807861328125,297.1499938964844,293.1499938964844,0.700820803642273,-11263.7578125,304.13311767578125,0.9990000128746032,0.7753640413284302,0.718876302242279,293.19842529296875,297.1499938964844,293.1499938964844,0.0536971576511859,-7264.53369140625,304.1532287597656,0.499149739742279,0.0970054268836975,0.4629147052764892,291.1669921875,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.16485595703125,1.0,0.5455026030540466,0.5157284140586853,0.5157284140586853,1.0,1.0,-2.64932632446289,0.9912311434745787,1.658095121383667,0.3875540494918823,0.0,0.0,0.7039733529090881,183.70509338378903,186.0,-57.56983184814453,-31905.6171875,1886.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0348205566406,314.7515869140625,278.1499938964844,0.0,18000.0,316.6700134277344,36037.40625,36000.0,0.0,0.0,0.743135929107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213799238204956,1.2138158082962036,-1.651496313570533e-05,0.0,0.0007541885133832,0.0,0.0,246.66989135742188,0.0,0.0,0.0,0.7151985764503479,4.0,0.0,1.0
551820,293.3391418457031,297.1499938964844,293.1499938964844,0.1834272742271423,-3721.478271484375,304.1664428710937,0.701831042766571,0.2561635673046112,0.2362377792596817,293.4548645019531,297.1499938964844,293.1499938964844,0.2655490338802337,-5250.15625,304.18316650390625,0.7711690664291382,0.3445007503032684,0.332849770784378,293.2362365722656,297.1499938964844,293.1499938964844,0.5596808791160583,-6974.98291015625,304.1531677246094,0.9424929618835448,0.6308040022850037,0.4432191252708435,293.2386779785156,297.1499938964844,293.1499938964844,0.7106471657752991,-11394.4892578125,304.1224670410156,0.9990000128746032,0.7694721817970276,0.7257692217826843,293.1976623535156,297.1499938964844,293.1499938964844,0.0531061552464962,-7217.32763671875,304.15313720703125,0.495788037776947,0.0959299802780151,0.458619624376297,291.1301574707031,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.128662109375,1.0,0.5455315709114075,0.5174220204353333,0.5174220204353333,1.0,1.0,-2.6372182369232178,0.9887877106666564,1.6484307050704956,0.387698769569397,0.0,0.0,0.7092373967170715,185.9697265625,189.0,-50.87635040283203,-31679.244140625,1878.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7124328613281,314.52740478515625,278.1499938964844,0.0,18000.0,316.6700134277344,35870.2265625,36000.0,0.0,0.0,0.7295097708702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2244983911514282,1.2245149612426758,-1.6625275748083368e-05,0.0,0.0007403597119264,0.0,0.0,251.22906494140625,0.0,0.0,0.0,0.719745934009552,4.0,0.0,1.0
551880,293.3391418457031,297.1499938964844,293.1499938964844,0.1834272742271423,-3721.478271484375,304.1664428710937,0.701831042766571,0.2561635673046112,0.2362377792596817,293.4548645019531,297.1499938964844,293.1499938964844,0.2655490338802337,-5250.15625,304.18316650390625,0.7711690664291382,0.3445007503032684,0.332849770784378,293.2362365722656,297.1499938964844,293.1499938964844,0.5596808791160583,-6974.98291015625,304.1531677246094,0.9424929618835448,0.6308040022850037,0.4432191252708435,293.2386779785156,297.1499938964844,293.1499938964844,0.7106471657752991,-11394.4892578125,304.1224670410156,0.9990000128746032,0.7694721817970276,0.7257692217826843,293.1976623535156,297.1499938964844,293.1499938964844,0.0531061552464962,-7217.32763671875,304.15313720703125,0.495788037776947,0.0959299802780151,0.458619624376297,291.1301574707031,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.128662109375,1.0,0.5455315709114075,0.5174220204353333,0.5174220204353333,1.0,1.0,-2.6372182369232178,0.9887877106666564,1.6484307050704956,0.387698769569397,0.0,0.0,0.7092373967170715,185.9697265625,189.0,-50.87635040283203,-31679.244140625,1878.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7124328613281,314.52740478515625,278.1499938964844,0.0,18000.0,316.6700134277344,35870.2265625,36000.0,0.0,0.0,0.7295097708702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2244983911514282,1.2245149612426758,-1.6625275748083368e-05,0.0,0.0007403597119264,0.0,0.0,251.22906494140625,0.0,0.0,0.0,0.719745934009552,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1802112609148025,-3669.766357421875,304.16632080078125,0.6942744851112366,0.2519452571868896,0.2325997203588485,293.4560241699219,297.1499938964844,293.1499938964844,0.2586808502674103,-5142.6826171875,304.18359375,0.7616493701934814,0.3365415930747986,0.3255265355110168,293.2367858886719,297.1499938964844,293.1499938964844,0.5585136413574219,-6963.19189453125,304.15411376953125,0.935912311077118,0.628505527973175,0.4417586028575897,293.25701904296875,297.1499938964844,293.1499938964844,0.7120926976203918,-11405.8291015625,304.1300354003906,0.9961267113685608,0.7634841799736023,0.7249441146850586,293.19696044921875,297.1499938964844,293.1499938964844,0.0524688363075256,-7165.29150390625,304.1531677246094,0.4916258454322815,0.0948642864823341,0.4546136856079101,291.1095886230469,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.1091613769531,1.0,0.5453363656997681,0.5193684101104736,0.5193684101104736,1.0,1.0,-2.616490602493286,0.9829934239387512,1.6334972381591797,0.3865532875061035,0.0,0.0,0.7163065671920776,189.5421905517578,192.0,-30.69244956970215,-31409.052734375,1863.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2965087890625,314.2651672363281,278.1499938964844,0.0,18000.0,316.19000244140625,35785.0,36000.0,0.0,0.0,0.7135146856307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2450891733169556,1.2451061010360718,-1.6894720829441212e-05,0.0,0.0007241267012432,0.0,0.0,260.79473876953125,0.0,0.0,0.0,0.7285400032997131,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1802112609148025,-3669.766357421875,304.16632080078125,0.6942744851112366,0.2519452571868896,0.2325997203588485,293.4560241699219,297.1499938964844,293.1499938964844,0.2586808502674103,-5142.6826171875,304.18359375,0.7616493701934814,0.3365415930747986,0.3255265355110168,293.2367858886719,297.1499938964844,293.1499938964844,0.5585136413574219,-6963.19189453125,304.15411376953125,0.935912311077118,0.628505527973175,0.4417586028575897,293.25701904296875,297.1499938964844,293.1499938964844,0.7120926976203918,-11405.8291015625,304.1300354003906,0.9961267113685608,0.7634841799736023,0.7249441146850586,293.19696044921875,297.1499938964844,293.1499938964844,0.0524688363075256,-7165.29150390625,304.1531677246094,0.4916258454322815,0.0948642864823341,0.4546136856079101,291.1095886230469,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.1091613769531,1.0,0.5453363656997681,0.5193684101104736,0.5193684101104736,1.0,1.0,-2.616490602493286,0.9829934239387512,1.6334972381591797,0.3865532875061035,0.0,0.0,0.7163065671920776,189.5421905517578,192.0,-30.69244956970215,-31409.052734375,1863.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2965087890625,314.2651672363281,278.1499938964844,0.0,18000.0,316.19000244140625,35785.0,36000.0,0.0,0.0,0.7135146856307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2450891733169556,1.2451061010360718,-1.6894720829441212e-05,0.0,0.0007241267012432,0.0,0.0,260.79473876953125,0.0,0.0,0.0,0.7285400032997131,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1770330220460891,-3618.45458984375,304.1661682128906,0.6867622137069702,0.2477740496397018,0.2290245592594146,293.45721435546875,297.1499938964844,293.1499938964844,0.2517800331115722,-5034.07373046875,304.1838684082031,0.7523024678230286,0.3285480439662933,0.3181928694248199,293.237548828125,297.1499938964844,293.1499938964844,0.5572057366371155,-6950.12353515625,304.1549072265625,0.9292467832565308,0.6261544227600098,0.4402767121791839,293.2641296386719,297.1499938964844,293.1499938964844,0.7096778750419617,-11366.9443359375,304.1405334472656,0.990886092185974,0.7593148946762085,0.7208631038665771,293.1963806152344,297.1499938964844,293.1499938964844,0.0518291108310222,-7113.0888671875,304.1531677246094,0.4874603152275085,0.0937947407364845,0.4506598711013794,291.0911560058594,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.33111572265625,291.0903015136719,1.0,0.5447601675987244,0.5214219689369202,0.5214219689369202,1.0,1.0,-2.591956615447998,0.9757019877433776,1.616254806518555,0.3846144080162048,0.0,0.0,0.725267231464386,193.1346130371093,195.0,-27.89337730407715,-31059.962890625,1843.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7768859863281,313.9276123046875,278.1499938964844,0.0,18000.0,316.19000244140625,35720.9921875,36000.0,0.0,0.0,0.7033172845840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696682214736938,1.2696853876113892,-1.723119021335151e-05,0.0,0.0007137776119634,0.0,0.0,272.6664123535156,0.0,0.0,0.0,0.739264726638794,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1770330220460891,-3618.45458984375,304.1661682128906,0.6867622137069702,0.2477740496397018,0.2290245592594146,293.45721435546875,297.1499938964844,293.1499938964844,0.2517800331115722,-5034.07373046875,304.1838684082031,0.7523024678230286,0.3285480439662933,0.3181928694248199,293.237548828125,297.1499938964844,293.1499938964844,0.5572057366371155,-6950.12353515625,304.1549072265625,0.9292467832565308,0.6261544227600098,0.4402767121791839,293.2641296386719,297.1499938964844,293.1499938964844,0.7096778750419617,-11366.9443359375,304.1405334472656,0.990886092185974,0.7593148946762085,0.7208631038665771,293.1963806152344,297.1499938964844,293.1499938964844,0.0518291108310222,-7113.0888671875,304.1531677246094,0.4874603152275085,0.0937947407364845,0.4506598711013794,291.0911560058594,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.33111572265625,291.0903015136719,1.0,0.5447601675987244,0.5214219689369202,0.5214219689369202,1.0,1.0,-2.591956615447998,0.9757019877433776,1.616254806518555,0.3846144080162048,0.0,0.0,0.725267231464386,193.1346130371093,195.0,-27.89337730407715,-31059.962890625,1843.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7768859863281,313.9276123046875,278.1499938964844,0.0,18000.0,316.19000244140625,35720.9921875,36000.0,0.0,0.0,0.7033172845840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696682214736938,1.2696853876113892,-1.723119021335151e-05,0.0,0.0007137776119634,0.0,0.0,272.6664123535156,0.0,0.0,0.0,0.739264726638794,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1738113909959793,-3566.09765625,304.1661682128906,0.6797630190849304,0.2436805516481399,0.2254913747310638,293.45831298828125,297.1499938964844,293.1499938964844,0.2447348684072494,-4922.34228515625,304.184326171875,0.7435640692710876,0.3205406665802002,0.3108175098896026,293.2383117675781,297.1499938964844,293.1499938964844,0.55555659532547,-6933.556640625,304.156005859375,0.9232273697853088,0.6237844824790955,0.438761830329895,293.2669372558594,297.1499938964844,293.1499938964844,0.7074646949768066,-11333.7490234375,304.1473083496094,0.9861516952514648,0.7558525204658508,0.717686116695404,293.1957397460937,297.1499938964844,293.1499938964844,0.051149345934391,-7057.2861328125,304.1532592773437,0.4835232496261596,0.0927489399909973,0.446686178445816,291.0782470703125,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3312683105469,291.0776672363281,1.0,0.5440933704376221,0.5234696269035339,0.5234696269035339,1.0,1.0,-2.568436622619629,0.9687594175338744,1.599677324295044,0.3828017711639404,0.0,0.0,0.7357497811317444,196.3476104736328,198.0,-20.111228942871094,-30755.021484375,1822.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2508850097656,313.5985717773437,278.1499938964844,0.0,18000.0,316.19000244140625,35666.2265625,36000.0,0.0,0.0,0.6952918767929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3010214567184448,1.3010390996932983,-1.767642970662564e-05,0.0,0.0007056328468024,0.0,0.0,288.4598693847656,0.0,0.0,0.0,0.7529318332672119,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1738113909959793,-3566.09765625,304.1661682128906,0.6797630190849304,0.2436805516481399,0.2254913747310638,293.45831298828125,297.1499938964844,293.1499938964844,0.2447348684072494,-4922.34228515625,304.184326171875,0.7435640692710876,0.3205406665802002,0.3108175098896026,293.2383117675781,297.1499938964844,293.1499938964844,0.55555659532547,-6933.556640625,304.156005859375,0.9232273697853088,0.6237844824790955,0.438761830329895,293.2669372558594,297.1499938964844,293.1499938964844,0.7074646949768066,-11333.7490234375,304.1473083496094,0.9861516952514648,0.7558525204658508,0.717686116695404,293.1957397460937,297.1499938964844,293.1499938964844,0.051149345934391,-7057.2861328125,304.1532592773437,0.4835232496261596,0.0927489399909973,0.446686178445816,291.0782470703125,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3312683105469,291.0776672363281,1.0,0.5440933704376221,0.5234696269035339,0.5234696269035339,1.0,1.0,-2.568436622619629,0.9687594175338744,1.599677324295044,0.3828017711639404,0.0,0.0,0.7357497811317444,196.3476104736328,198.0,-20.111228942871094,-30755.021484375,1822.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2508850097656,313.5985717773437,278.1499938964844,0.0,18000.0,316.19000244140625,35666.2265625,36000.0,0.0,0.0,0.6952918767929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3010214567184448,1.3010390996932983,-1.767642970662564e-05,0.0,0.0007056328468024,0.0,0.0,288.4598693847656,0.0,0.0,0.0,0.7529318332672119,4.0,0.0,1.0
552300,293.3294372558594,297.1499938964844,293.1499938964844,0.1722010970115661,-3539.81494140625,304.1661376953125,0.6764029860496521,0.2416696697473526,0.2237527817487716,293.45880126953125,297.1499938964844,293.1499938964844,0.2411792278289795,-4865.6474609375,304.1845397949219,0.7393442988395691,0.3165395259857178,0.3071270287036896,293.2386474609375,297.1499938964844,293.1499938964844,0.5546247959136963,-6924.2060546875,304.1566162109375,0.9203758239746094,0.6225970983505249,0.4379994869232178,293.2677307128906,297.1499938964844,293.1499938964844,0.7062683701515198,-11316.66015625,304.1499328613281,0.9838454723358154,0.7542117238044739,0.7162127494812012,293.19537353515625,297.1499938964844,293.1499938964844,0.0508055463433265,-7028.99365234375,304.1532897949219,0.4815872013568878,0.0922391563653945,0.4447413682937622,291.0736694335937,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3311767578125,291.0732116699219,1.0,0.5437503457069397,0.5244945883750916,0.5244945883750916,1.0,1.0,-2.55689024925232,0.9653530120849608,1.5915372371673584,0.3819156289100647,0.0,0.0,0.7413102388381958,197.88487243652344,198.0,-16.383747100830078,-30610.71875,1812.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99273681640625,313.4389038085937,278.1499938964844,0.0,18000.0,315.7099914550781,35648.40625,36000.0,0.0,0.0,0.6872217655181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317880630493164,1.317898511886597,-1.7923088307725266e-05,0.0,0.0006974427378736,0.0,0.0,297.25830078125,0.0,0.0,0.0,0.7603352069854736,4.0,0.0,1.0
