time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.3279724121094,297.1499938964844,293.1499938964844,0.1706439554691314,-3514.412109375,304.1660461425781,0.6731211543083191,0.2396828830242157,0.222034066915512,293.4592590332031,297.1499938964844,293.1499938964844,0.2376770079135894,-4809.70703125,304.18463134765625,0.7351936101913452,0.3125419318675995,0.3034374415874481,293.2389831542969,297.1499938964844,293.1499938964844,0.5537829399108887,-6915.87646484375,304.15692138671875,0.9176104664802552,0.6214103698730469,0.4372357726097107,293.26837158203125,297.1499938964844,293.1499938964844,0.7051779627799988,-11301.439453125,304.15191650390625,0.981549084186554,0.7525991201400757,0.7147718667984009,293.19500732421875,297.1499938964844,293.1499938964844,0.050479557365179,-7002.37158203125,304.1532897949219,0.4796487689018249,0.0917373746633529,0.4428278803825378,291.0671081542969,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3309936523437,291.06610107421875,1.0,0.5434080958366394,0.5255210399627686,0.5255210399627686,1.0,1.0,-2.5454437732696533,0.9619734883308412,1.5834704637527466,0.3810352683067322,0.0,0.0,0.7474536895751953,199.39599609375,201.0,-19.019153594970703,-30444.65625,1802.5269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7049560546875,313.2538146972656,278.1499938964844,0.0,18000.0,315.7099914550781,35627.7734375,36000.0,0.0,0.0,0.6838217973709106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33546245098114,1.3354806900024414,-1.8183296560891904e-05,0.0,0.0006939921877346,0.0,0.0,306.63720703125,0.0,0.0,0.0,0.7681222558021545,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675695180892944,-3464.067626953125,304.16583251953125,0.6667791604995728,0.2357836812734604,0.21866075694561,293.4599609375,297.1499938964844,293.1499938964844,0.2306676208972931,-4697.14453125,304.1847839355469,0.7270123958587646,0.3045608699321747,0.2960673868656158,293.2395324707031,297.1499938964844,293.1499938964844,0.5520108342170715,-6898.3115234375,304.1575927734375,0.9123288989067078,0.6190451979637146,0.4357117116451263,293.2691955566406,297.1499938964844,293.1499938964844,0.7028515338897705,-11269.748046875,304.1551513671875,0.9769569039344788,0.7494308948516846,0.7119519710540771,293.1942443847656,297.1499938964844,293.1499938964844,0.049832958728075,-6949.5341796875,304.1532592773437,0.4757083356380462,0.0907561033964157,0.4390924572944641,291.0550537109375,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305053710937,291.0546264648437,1.0,0.5427391529083252,0.5275786519050598,0.5275786519050598,1.0,1.0,-2.5228281021118164,0.9552859663963318,1.5675420761108398,0.3792874813079834,0.0,0.0,0.7610675096511841,202.3671264648437,204.0,-15.188584327697754,-30156.978515625,1782.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1540832519531,312.91265869140625,278.1499938964844,0.0,18000.0,315.7099914550781,35567.14453125,36000.0,0.0,0.0,0.6784712672233582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375772476196289,1.3757911920547483,-1.8790107787935995e-05,0.0,0.0006885621114633,0.0,0.0,328.9224548339844,0.0,0.0,0.0,0.785998523235321,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675695180892944,-3464.067626953125,304.16583251953125,0.6667791604995728,0.2357836812734604,0.21866075694561,293.4599609375,297.1499938964844,293.1499938964844,0.2306676208972931,-4697.14453125,304.1847839355469,0.7270123958587646,0.3045608699321747,0.2960673868656158,293.2395324707031,297.1499938964844,293.1499938964844,0.5520108342170715,-6898.3115234375,304.1575927734375,0.9123288989067078,0.6190451979637146,0.4357117116451263,293.2691955566406,297.1499938964844,293.1499938964844,0.7028515338897705,-11269.748046875,304.1551513671875,0.9769569039344788,0.7494308948516846,0.7119519710540771,293.1942443847656,297.1499938964844,293.1499938964844,0.049832958728075,-6949.5341796875,304.1532592773437,0.4757083356380462,0.0907561033964157,0.4390924572944641,291.0550537109375,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305053710937,291.0546264648437,1.0,0.5427391529083252,0.5275786519050598,0.5275786519050598,1.0,1.0,-2.5228281021118164,0.9552859663963318,1.5675420761108398,0.3792874813079834,0.0,0.0,0.7610675096511841,202.3671264648437,204.0,-15.188584327697754,-30156.978515625,1782.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1540832519531,312.91265869140625,278.1499938964844,0.0,18000.0,315.7099914550781,35567.14453125,36000.0,0.0,0.0,0.6784712672233582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375772476196289,1.3757911920547483,-1.8790107787935995e-05,0.0,0.0006885621114633,0.0,0.0,328.9224548339844,0.0,0.0,0.0,0.785998523235321,4.0,0.0,1.0
552540,293.3218688964844,297.1499938964844,293.1499938964844,0.1644662320613861,-3412.8818359375,304.16571044921875,0.660710871219635,0.2319810390472412,0.2153721153736114,293.46051025390625,297.1499938964844,293.1499938964844,0.2235452383756637,-4581.7958984375,304.18505859375,0.7187885046005249,0.2965984046459198,0.2887113094329834,293.2400207519531,297.1499938964844,293.1499938964844,0.5498382449150085,-6876.6201171875,304.15869140625,0.907366156578064,0.6166766881942749,0.4341857731342315,293.269775390625,297.1499938964844,293.1499938964844,0.6999723315238953,-11231.40234375,304.1582336425781,0.972326159477234,0.7462935447692871,0.7091684341430664,293.19342041015625,297.1499938964844,293.1499938964844,0.0491595678031444,-6894.083984375,304.1532897949219,0.4715876877307892,0.0898004621267318,0.4354677200317383,291.05126953125,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3298645019531,291.0511474609375,1.0,0.5421023368835449,0.5296453237533569,0.5296453237533569,1.0,1.0,-2.5005056858062744,0.9486666321754456,1.5518391132354736,0.377546489238739,0.0,0.0,0.774554967880249,205.3042755126953,207.0,-7.107069492340088,-29893.525390625,1763.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6513977050781,312.6067810058594,278.1499938964844,0.0,18000.0,315.2300109863281,35559.8671875,36000.0,0.0,0.0,0.6699571013450623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416901469230652,1.4169209003448486,-1.9440611140453257e-05,0.0,0.0006799213006161,0.0,0.0,353.0227355957031,0.0,0.0,0.0,0.8043824434280396,4.0,0.0,1.0
552600,293.3218688964844,297.1499938964844,293.1499938964844,0.1644662320613861,-3412.8818359375,304.16571044921875,0.660710871219635,0.2319810390472412,0.2153721153736114,293.46051025390625,297.1499938964844,293.1499938964844,0.2235452383756637,-4581.7958984375,304.18505859375,0.7187885046005249,0.2965984046459198,0.2887113094329834,293.2400207519531,297.1499938964844,293.1499938964844,0.5498382449150085,-6876.6201171875,304.15869140625,0.907366156578064,0.6166766881942749,0.4341857731342315,293.269775390625,297.1499938964844,293.1499938964844,0.6999723315238953,-11231.40234375,304.1582336425781,0.972326159477234,0.7462935447692871,0.7091684341430664,293.19342041015625,297.1499938964844,293.1499938964844,0.0491595678031444,-6894.083984375,304.1532897949219,0.4715876877307892,0.0898004621267318,0.4354677200317383,291.05126953125,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3298645019531,291.0511474609375,1.0,0.5421023368835449,0.5296453237533569,0.5296453237533569,1.0,1.0,-2.5005056858062744,0.9486666321754456,1.5518391132354736,0.377546489238739,0.0,0.0,0.774554967880249,205.3042755126953,207.0,-7.107069492340088,-29893.525390625,1763.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6513977050781,312.6067810058594,278.1499938964844,0.0,18000.0,315.2300109863281,35559.8671875,36000.0,0.0,0.0,0.6699571013450623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416901469230652,1.4169209003448486,-1.9440611140453257e-05,0.0,0.0006799213006161,0.0,0.0,353.0227355957031,0.0,0.0,0.0,0.8043824434280396,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1615027338266372,-3363.90966796875,304.1654052734375,0.6549074053764343,0.2282748222351074,0.2121678590774536,293.4608764648437,297.1499938964844,293.1499938964844,0.2165476977825164,-4467.81396484375,304.1850280761719,0.7101773023605347,0.2886582016944885,0.2813723385334015,293.2404479980469,297.1499938964844,293.1499938964844,0.5477995872497559,-6856.525390625,304.1591796875,0.902746558189392,0.6143115758895874,0.4326586723327636,293.2701416015625,297.1499938964844,293.1499938964844,0.6972099542617798,-11195.4755859375,304.1600646972656,0.9676466584205629,0.7431824803352356,0.7064058780670166,293.1925964355469,297.1499938964844,293.1499938964844,0.0485228821635246,-6842.037109375,304.1532592773437,0.4671789109706878,0.0888670235872268,0.4319393932819366,291.0439453125,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291015625,291.04364013671875,1.0,0.5415040254592896,0.5317220687866211,0.5317220687866211,1.0,1.0,-2.478445529937744,0.942104697227478,1.5363407135009766,0.3758072853088379,0.0,0.0,0.7891137599945068,208.2254180908203,210.0,-9.366406440734863,-29606.265625,1744.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1360778808594,312.283203125,278.1499938964844,0.0,18000.0,315.2300109863281,35536.7265625,36000.0,0.0,0.0,0.6664753556251526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4587379693984983,1.458757996559143,-2.011845208471641e-05,0.0,0.0006763877463527,0.0,0.0,378.7847595214844,0.0,0.0,0.0,0.8232821822166443,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1615027338266372,-3363.90966796875,304.1654052734375,0.6549074053764343,0.2282748222351074,0.2121678590774536,293.4608764648437,297.1499938964844,293.1499938964844,0.2165476977825164,-4467.81396484375,304.1850280761719,0.7101773023605347,0.2886582016944885,0.2813723385334015,293.2404479980469,297.1499938964844,293.1499938964844,0.5477995872497559,-6856.525390625,304.1591796875,0.902746558189392,0.6143115758895874,0.4326586723327636,293.2701416015625,297.1499938964844,293.1499938964844,0.6972099542617798,-11195.4755859375,304.1600646972656,0.9676466584205629,0.7431824803352356,0.7064058780670166,293.1925964355469,297.1499938964844,293.1499938964844,0.0485228821635246,-6842.037109375,304.1532592773437,0.4671789109706878,0.0888670235872268,0.4319393932819366,291.0439453125,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291015625,291.04364013671875,1.0,0.5415040254592896,0.5317220687866211,0.5317220687866211,1.0,1.0,-2.478445529937744,0.942104697227478,1.5363407135009766,0.3758072853088379,0.0,0.0,0.7891137599945068,208.2254180908203,210.0,-9.366406440734863,-29606.265625,1744.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1360778808594,312.283203125,278.1499938964844,0.0,18000.0,315.2300109863281,35536.7265625,36000.0,0.0,0.0,0.6664753556251526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4587379693984983,1.458757996559143,-2.011845208471641e-05,0.0,0.0006763877463527,0.0,0.0,378.7847595214844,0.0,0.0,0.0,0.8232821822166443,4.0,0.0,1.0
552780,293.3153991699219,297.1499938964844,293.1499938964844,0.1585273444652557,-3314.38525390625,304.1652526855469,0.6493651866912842,0.224665492773056,0.2090496867895126,293.4610595703125,297.1499938964844,293.1499938964844,0.2094757407903671,-4351.59619140625,304.1851501464844,0.7010130882263184,0.2807426452636719,0.2740543186664581,293.24078369140625,297.1499938964844,293.1499938964844,0.5454124212265015,-6832.7802734375,304.1600952148437,0.8983652591705322,0.6119499206542969,0.4311351180076599,293.2703857421875,297.1499938964844,293.1499938964844,0.6939838528633118,-11153.64453125,304.1620788574219,0.962925910949707,0.7400928735733032,0.7036665678024292,293.1917724609375,297.1499938964844,293.1499938964844,0.0478606484830379,-6787.50634765625,304.1532897949219,0.4623809158802032,0.0879543870687484,0.4285016059875488,291.0438842773437,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282470703125,291.04400634765625,1.0,0.5409488081932068,0.5338090062141418,0.5338090062141418,1.0,1.0,-2.456655263900757,0.9356046319007874,1.5210506916046145,0.3740729391574859,0.0,0.0,0.8033475875854492,211.1384735107422,213.0,-1.4535856246948242,-29359.748046875,1726.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6889953613281,312.01275634765625,278.1499938964844,0.0,18000.0,315.2300109863281,35544.61328125,36000.0,0.0,0.0,0.6642470955848694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5011677742004397,1.5011885166168213,-2.0833296730415896e-05,0.0,0.0006741263787262,0.0,0.0,406.3784790039063,0.0,0.0,0.0,0.8424925804138184,4.0,0.0,1.0
552840,293.3153991699219,297.1499938964844,293.1499938964844,0.1585273444652557,-3314.38525390625,304.1652526855469,0.6493651866912842,0.224665492773056,0.2090496867895126,293.4610595703125,297.1499938964844,293.1499938964844,0.2094757407903671,-4351.59619140625,304.1851501464844,0.7010130882263184,0.2807426452636719,0.2740543186664581,293.24078369140625,297.1499938964844,293.1499938964844,0.5454124212265015,-6832.7802734375,304.1600952148437,0.8983652591705322,0.6119499206542969,0.4311351180076599,293.2703857421875,297.1499938964844,293.1499938964844,0.6939838528633118,-11153.64453125,304.1620788574219,0.962925910949707,0.7400928735733032,0.7036665678024292,293.1917724609375,297.1499938964844,293.1499938964844,0.0478606484830379,-6787.50634765625,304.1532897949219,0.4623809158802032,0.0879543870687484,0.4285016059875488,291.0438842773437,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282470703125,291.04400634765625,1.0,0.5409488081932068,0.5338090062141418,0.5338090062141418,1.0,1.0,-2.456655263900757,0.9356046319007874,1.5210506916046145,0.3740729391574859,0.0,0.0,0.8033475875854492,211.1384735107422,213.0,-1.4535856246948242,-29359.748046875,1726.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6889953613281,312.01275634765625,278.1499938964844,0.0,18000.0,315.2300109863281,35544.61328125,36000.0,0.0,0.0,0.6642470955848694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5011677742004397,1.5011885166168213,-2.0833296730415896e-05,0.0,0.0006741263787262,0.0,0.0,406.3784790039063,0.0,0.0,0.0,0.8424925804138184,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570366024971008,-3289.44384765625,304.1651916503906,0.6466877460479736,0.2228966653347015,0.2075225263833999,293.46112060546875,297.1499938964844,293.1499938964844,0.2059165388345718,-4292.71875,304.1852111816406,0.6963958740234375,0.2767940461635589,0.2704032361507416,293.2409362792969,297.1499938964844,293.1499938964844,0.5440825819969177,-6819.5078125,304.1606750488281,0.8962108492851257,0.6107671856880188,0.4303720593452453,293.2704467773437,297.1499938964844,293.1499938964844,0.6921914219856262,-11130.466796875,304.16314697265625,0.9605488181114196,0.738551139831543,0.7023001909255981,293.1913757324219,297.1499938964844,293.1499938964844,0.0475201122462749,-6759.333984375,304.1532897949219,0.459928959608078,0.0875053480267524,0.4268149733543396,291.046630859375,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3277893066406,291.0469055175781,1.0,0.5406873226165771,0.5348569750785828,0.5348569750785828,1.0,1.0,-2.4458494186401367,0.9323737621307372,1.5134756565093994,0.3732061684131622,0.0,0.0,0.8099684119224548,212.59478759765625,213.0,3.179837465286255,-29244.798828125,1717.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.49334716796875,311.89630126953125,278.1499938964844,0.0,18000.0,314.75,35563.53125,36000.0,0.0,0.0,0.6586930155754089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521009087562561,1.5210301876068115,-2.117803705914412e-05,0.0,0.0006684896652586,0.0,0.0,419.8160705566406,0.0,0.0,0.0,0.8515219688415527,4.0,0.0,1.0
552960,293.31207275390625,297.1499938964844,293.1499938964844,0.1555955708026886,-3265.33740234375,304.1650390625,0.6440696716308594,0.2211502939462661,0.2060156762599945,293.46112060546875,297.1499938964844,293.1499938964844,0.2024114727973938,-4234.5830078125,304.1851806640625,0.6917698383331299,0.2728508114814758,0.2667571306228637,293.2411193847656,297.1499938964844,293.1499938964844,0.5428355932235718,-6807.1796875,304.1610107421875,0.8940802216529846,0.609584629535675,0.4296082854270935,293.2705383300781,297.1499938964844,293.1499938964844,0.6904951930046082,-11108.779296875,304.163818359375,0.9581623077392578,0.7370126843452454,0.7009354829788208,293.1909484863281,297.1499938964844,293.1499938964844,0.0471943728625774,-6732.54931640625,304.1532897949219,0.4575279653072357,0.0870607867836952,0.4251481592655182,291.047607421875,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.32733154296875,291.0473022460937,1.0,0.5404362678527832,0.535908043384552,0.535908043384552,1.0,1.0,-2.435098886489868,0.929154336452484,1.5059446096420288,0.3723390996456146,0.0,0.0,0.8166567087173462,214.05123901367188,216.0,1.0311399698257446,-29106.294921875,1708.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2796325683594,311.76031494140625,278.1499938964844,0.0,18000.0,314.75,35581.3828125,36000.0,0.0,0.0,0.6575592160224915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5398354530334473,1.539857029914856,-2.150925502064638e-05,0.0,0.0006673390162177,0.0,0.0,432.8590393066406,0.0,0.0,0.0,0.8601463437080383,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527429968118667,-3217.44970703125,304.164794921875,0.6389555931091309,0.2176557034254074,0.20302514731884,293.4615173339844,297.1499938964844,293.1499938964844,0.1954053491353988,-4117.66748046875,304.1851501464844,0.6824613809585571,0.2648885846138,0.2594271898269653,293.2414245605469,297.1499938964844,293.1499938964844,0.5403226017951965,-6782.33642578125,304.1615295410156,0.8898770213127136,0.6072131991386414,0.4280795454978943,293.2705993652344,297.1499938964844,293.1499938964844,0.6870715022087097,-11065.14453125,304.1649475097656,0.953355073928833,0.7339417338371277,0.6982154846191406,293.190185546875,297.1499938964844,293.1499938964844,0.0465522147715091,-6679.78662109375,304.1532592773437,0.4528678953647613,0.0861836001276969,0.4218733310699463,291.049072265625,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0493469238281,1.0,0.5399609208106995,0.5380284786224365,0.5380284786224365,1.0,1.0,-2.4136617183685303,0.922715961933136,1.490945816040039,0.3705961108207702,0.0,0.0,0.8301516771316528,216.9775390625,219.0,4.058061599731445,-28866.263671875,1691.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9089050292969,311.5342712402344,278.1499938964844,0.0,18000.0,314.75,35590.36328125,36000.0,0.0,0.0,0.6559194326400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5775821208953855,1.5776042938232422,-2.217940163973253e-05,0.0,0.0006656748591922,0.0,0.0,459.79693603515625,0.0,0.0,0.0,0.8774533271789551,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527429968118667,-3217.44970703125,304.164794921875,0.6389555931091309,0.2176557034254074,0.20302514731884,293.4615173339844,297.1499938964844,293.1499938964844,0.1954053491353988,-4117.66748046875,304.1851501464844,0.6824613809585571,0.2648885846138,0.2594271898269653,293.2414245605469,297.1499938964844,293.1499938964844,0.5403226017951965,-6782.33642578125,304.1615295410156,0.8898770213127136,0.6072131991386414,0.4280795454978943,293.2705993652344,297.1499938964844,293.1499938964844,0.6870715022087097,-11065.14453125,304.1649475097656,0.953355073928833,0.7339417338371277,0.6982154846191406,293.190185546875,297.1499938964844,293.1499938964844,0.0465522147715091,-6679.78662109375,304.1532592773437,0.4528678953647613,0.0861836001276969,0.4218733310699463,291.049072265625,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0493469238281,1.0,0.5399609208106995,0.5380284786224365,0.5380284786224365,1.0,1.0,-2.4136617183685303,0.922715961933136,1.490945816040039,0.3705961108207702,0.0,0.0,0.8301516771316528,216.9775390625,219.0,4.058061599731445,-28866.263671875,1691.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9089050292969,311.5342712402344,278.1499938964844,0.0,18000.0,314.75,35590.36328125,36000.0,0.0,0.0,0.6559194326400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5775821208953855,1.5776042938232422,-2.217940163973253e-05,0.0,0.0006656748591922,0.0,0.0,459.79693603515625,0.0,0.0,0.0,0.8774533271789551,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497871428728103,-3167.419677734375,304.164794921875,0.6339524388313293,0.2141840755939483,0.2000382989645004,293.4622802734375,297.1499938964844,293.1499938964844,0.1882149428129196,-3996.45654296875,304.1854248046875,0.6730788946151733,0.2568443119525909,0.2519992291927337,293.2417907714844,297.1499938964844,293.1499938964844,0.5373554825782776,-6752.73583984375,304.16265869140625,0.8857346177101135,0.6048228144645691,0.4265380799770355,293.2707214355469,297.1499938964844,293.1499938964844,0.6830790042877197,-11013.9833984375,304.1666259765625,0.948495388031006,0.7308623790740967,0.6954895853996277,293.1894226074219,297.1499938964844,293.1499938964844,0.0458694584667682,-6623.1904296875,304.1533203125,0.4483779370784759,0.0853164494037628,0.4186535477638244,291.0599975585937,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0606689453125,1.0,0.5395086407661438,0.5401781797409058,0.5401781797409058,1.0,1.0,-2.392155408859253,0.9162192940711976,1.4759360551834106,0.3688118457794189,0.0,0.0,0.8414947986602783,219.9278259277344,222.0,13.30519962310791,-28650.193359375,1674.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61444091796875,311.3616638183594,278.1499938964844,0.0,18000.0,314.2699890136719,35648.44921875,36000.0,0.0,0.0,0.6500468850135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6105457544326782,1.6105685234069824,-2.2789228751207705e-05,0.0,0.0006597149185836,0.0,0.0,484.4560546875,0.0,0.0,0.0,0.8925960659980774,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497871428728103,-3167.419677734375,304.164794921875,0.6339524388313293,0.2141840755939483,0.2000382989645004,293.4622802734375,297.1499938964844,293.1499938964844,0.1882149428129196,-3996.45654296875,304.1854248046875,0.6730788946151733,0.2568443119525909,0.2519992291927337,293.2417907714844,297.1499938964844,293.1499938964844,0.5373554825782776,-6752.73583984375,304.16265869140625,0.8857346177101135,0.6048228144645691,0.4265380799770355,293.2707214355469,297.1499938964844,293.1499938964844,0.6830790042877197,-11013.9833984375,304.1666259765625,0.948495388031006,0.7308623790740967,0.6954895853996277,293.1894226074219,297.1499938964844,293.1499938964844,0.0458694584667682,-6623.1904296875,304.1533203125,0.4483779370784759,0.0853164494037628,0.4186535477638244,291.0599975585937,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0606689453125,1.0,0.5395086407661438,0.5401781797409058,0.5401781797409058,1.0,1.0,-2.392155408859253,0.9162192940711976,1.4759360551834106,0.3688118457794189,0.0,0.0,0.8414947986602783,219.9278259277344,222.0,13.30519962310791,-28650.193359375,1674.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61444091796875,311.3616638183594,278.1499938964844,0.0,18000.0,314.2699890136719,35648.44921875,36000.0,0.0,0.0,0.6500468850135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6105457544326782,1.6105685234069824,-2.2789228751207705e-05,0.0,0.0006597149185836,0.0,0.0,484.4560546875,0.0,0.0,0.0,0.8925960659980774,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469666063785553,-3119.587890625,304.16455078125,0.6291138529777527,0.2108056545257568,0.1971239447593689,293.4628601074219,297.1499938964844,293.1499938964844,0.181151196360588,-3876.523193359375,304.18536376953125,0.6638006567955017,0.2488128840923309,0.2445650696754455,293.2420959472656,297.1499938964844,293.1499938964844,0.5345465540885925,-6724.9833984375,304.1630859375,0.8816892504692078,0.6024338006973267,0.4249926209449768,293.2707824707031,297.1499938964844,293.1499938964844,0.6792721152305603,-10965.7861328125,304.1673889160156,0.943638801574707,0.727794349193573,0.6927669048309326,293.188720703125,297.1499938964844,293.1499938964844,0.0452171266078949,-6569.462890625,304.1532897949219,0.4440769851207733,0.0844599679112434,0.4154750406742096,291.06695556640625,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.0672607421875,1.0,0.5390823483467102,0.5423465967178345,0.5423465967178345,1.0,1.0,-2.370777368545532,0.9097359776496888,1.4610414505004885,0.3670127987861633,0.0,0.0,0.8520002961158752,222.8727264404297,225.0,10.000678062438965,-28401.623046875,1657.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3194274902344,311.1755676269531,278.1499938964844,0.0,18000.0,314.2699890136719,35689.40625,36000.0,0.0,0.0,0.6482319831848145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6385198831558228,1.6385432481765747,-2.3314543796004727e-05,0.0,0.0006578730535693,0.0,0.0,506.0831604003906,0.0,0.0,0.0,0.905555546283722,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469666063785553,-3119.587890625,304.16455078125,0.6291138529777527,0.2108056545257568,0.1971239447593689,293.4628601074219,297.1499938964844,293.1499938964844,0.181151196360588,-3876.523193359375,304.18536376953125,0.6638006567955017,0.2488128840923309,0.2445650696754455,293.2420959472656,297.1499938964844,293.1499938964844,0.5345465540885925,-6724.9833984375,304.1630859375,0.8816892504692078,0.6024338006973267,0.4249926209449768,293.2707824707031,297.1499938964844,293.1499938964844,0.6792721152305603,-10965.7861328125,304.1673889160156,0.943638801574707,0.727794349193573,0.6927669048309326,293.188720703125,297.1499938964844,293.1499938964844,0.0452171266078949,-6569.462890625,304.1532897949219,0.4440769851207733,0.0844599679112434,0.4154750406742096,291.06695556640625,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.0672607421875,1.0,0.5390823483467102,0.5423465967178345,0.5423465967178345,1.0,1.0,-2.370777368545532,0.9097359776496888,1.4610414505004885,0.3670127987861633,0.0,0.0,0.8520002961158752,222.8727264404297,225.0,10.000678062438965,-28401.623046875,1657.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3194274902344,311.1755676269531,278.1499938964844,0.0,18000.0,314.2699890136719,35689.40625,36000.0,0.0,0.0,0.6482319831848145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6385198831558228,1.6385432481765747,-2.3314543796004727e-05,0.0,0.0006578730535693,0.0,0.0,506.0831604003906,0.0,0.0,0.0,0.905555546283722,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441814452409744,-3072.0634765625,304.1643371582031,0.6244155764579773,0.2075340151786804,0.1943029016256332,293.46319580078125,297.1499938964844,293.1499938964844,0.174103170633316,-3755.717529296875,304.1853332519531,0.654731810092926,0.2408215701580047,0.2371624261140823,293.2423400878906,297.1499938964844,293.1499938964844,0.5315105319023132,-6694.8193359375,304.1637878417969,0.877755343914032,0.600053608417511,0.4234534204006195,293.2707214355469,297.1499938964844,293.1499938964844,0.6751821041107178,-10913.7939453125,304.1684265136719,0.9388218522071838,0.7247461080551147,0.6900632977485657,293.18804931640625,297.1499938964844,293.1499938964844,0.0445480085909366,-6514.099609375,304.1533203125,0.4399798810482025,0.0836180672049522,0.4123531281948089,291.07879638671875,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0795288085937,1.0,0.5386894345283508,0.5445278286933899,0.5445278286933899,1.0,1.0,-2.3496484756469727,0.9033105969429016,1.4463378190994265,0.3652185201644897,0.0,0.0,0.8607779741287231,225.8051147460937,228.0,15.985411643981934,-28188.43359375,1641.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09429931640625,311.0425109863281,278.1499938964844,0.0,18000.0,314.2699890136719,35739.0859375,36000.0,0.0,0.0,0.646761953830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6630953550338743,1.6631190776824951,-2.3786464225850068e-05,0.0,0.0006563811330124,0.0,0.0,525.6902465820312,0.0,0.0,0.0,0.9168975353240968,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441814452409744,-3072.0634765625,304.1643371582031,0.6244155764579773,0.2075340151786804,0.1943029016256332,293.46319580078125,297.1499938964844,293.1499938964844,0.174103170633316,-3755.717529296875,304.1853332519531,0.654731810092926,0.2408215701580047,0.2371624261140823,293.2423400878906,297.1499938964844,293.1499938964844,0.5315105319023132,-6694.8193359375,304.1637878417969,0.877755343914032,0.600053608417511,0.4234534204006195,293.2707214355469,297.1499938964844,293.1499938964844,0.6751821041107178,-10913.7939453125,304.1684265136719,0.9388218522071838,0.7247461080551147,0.6900632977485657,293.18804931640625,297.1499938964844,293.1499938964844,0.0445480085909366,-6514.099609375,304.1533203125,0.4399798810482025,0.0836180672049522,0.4123531281948089,291.07879638671875,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0795288085937,1.0,0.5386894345283508,0.5445278286933899,0.5445278286933899,1.0,1.0,-2.3496484756469727,0.9033105969429016,1.4463378190994265,0.3652185201644897,0.0,0.0,0.8607779741287231,225.8051147460937,228.0,15.985411643981934,-28188.43359375,1641.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09429931640625,311.0425109863281,278.1499938964844,0.0,18000.0,314.2699890136719,35739.0859375,36000.0,0.0,0.0,0.646761953830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6630953550338743,1.6631190776824951,-2.3786464225850068e-05,0.0,0.0006563811330124,0.0,0.0,525.6902465820312,0.0,0.0,0.0,0.9168975353240968,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1427964568138122,-3048.313232421875,304.16424560546875,0.6220988631248474,0.2059379518032074,0.1929278075695037,293.4632568359375,297.1499938964844,293.1499938964844,0.1705825477838516,-3694.924072265625,304.185302734375,0.6502919793128967,0.2368428856134414,0.2334758639335632,293.242431640625,297.1499938964844,293.1499938964844,0.5298774838447571,-6678.53515625,304.16424560546875,0.8758262991905212,0.5988636612892151,0.422683984041214,293.27069091796875,297.1499938964844,293.1499938964844,0.6729933619499207,-10885.892578125,304.1690368652344,0.9364301562309264,0.7232250571250916,0.6887146830558777,293.1877136230469,297.1499938964844,293.1499938964844,0.0442051030695438,-6485.60546875,304.1533203125,0.4380073249340057,0.08320302516222,0.4108166992664337,291.08721923828125,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3242492675781,291.0881042480469,1.0,0.5385064482688904,0.5456231832504272,0.5456231832504272,1.0,1.0,-2.3391778469085693,0.9001199007034302,1.4390578269958496,0.3643234372138977,0.0,0.0,0.8641217947006226,227.2686767578125,228.0,19.87277030944824,-28088.908203125,1633.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00592041015625,310.9924011230469,278.1499938964844,0.0,18000.0,313.7900085449219,35774.8203125,36000.0,0.0,0.0,0.641289234161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6729861497879028,1.6730101108551023,-2.3981892809388228e-05,0.0,0.0006508270162157,0.0,0.0,533.7857055664062,0.0,0.0,0.0,0.9214653968811036,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414648443460464,-3025.48291015625,304.1640930175781,0.6197903752326965,0.2043672800064087,0.1915754377841949,293.4632568359375,297.1499938964844,293.1499938964844,0.1671240329742431,-3634.999755859375,304.1851806640625,0.645918607711792,0.2328761667013168,0.2297995537519455,293.2425231933594,297.1499938964844,293.1499938964844,0.528342068195343,-6663.341796875,304.1644592285156,0.8739216923713684,0.5976752042770386,0.4219146370887756,293.2706298828125,297.1499938964844,293.1499938964844,0.6709238886833191,-10859.7373046875,304.1693420410156,0.9340521097183228,0.7217077612876892,0.6873679161071777,293.1873474121094,297.1499938964844,293.1499938964844,0.0438779145479202,-6458.57177734375,304.1533203125,0.4360845685005188,0.0827919691801071,0.4092971682548523,291.0936279296875,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0938415527344,1.0,0.5383327007293701,0.5467214584350586,0.5467214584350586,1.0,1.0,-2.3287694454193115,0.8969437479972839,1.4318257570266724,0.3634296655654907,0.0,0.0,0.8671981692314148,228.73117065429688,231.0,16.70867156982422,-27964.015625,1625.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8954162597656,310.91943359375,278.1499938964844,0.0,18000.0,313.7900085449219,35807.85546875,36000.0,0.0,0.0,0.6400740146636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6812764406204224,1.6813006401062012,-2.414725349808577e-05,0.0,0.0006495937705039,0.0,0.0,540.6494140625,0.0,0.0,0.0,0.9253228902816772,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389156579971313,-2981.702880859375,304.16363525390625,0.6151580214500427,0.2013029009103775,0.188939169049263,293.4630432128906,297.1499938964844,293.1499938964844,0.1603395789861679,-3516.714599609375,304.18475341796875,0.6373642683029175,0.2249812185764312,0.2224810421466827,293.2426147460937,297.1499938964844,293.1499938964844,0.5254313349723816,-6634.640625,304.1644897460937,0.8701915740966797,0.5953125357627869,0.4203838109970093,293.2703857421875,297.1499938964844,293.1499938964844,0.666985809803009,-10810.1796875,304.1694641113281,0.9293560981750488,0.7186967134475708,0.6846932172775269,293.1866760253906,297.1499938964844,293.1499938964844,0.0432514287531375,-6407.01611328125,304.1532592773437,0.4323879778385162,0.0819824039936065,0.4063106775283813,291.1023864746094,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.32281494140625,291.1029968261719,1.0,0.5380147099494934,0.5489254593849182,0.5489254593849182,1.0,1.0,-2.3081717491149902,0.8906471729278564,1.4175244569778442,0.361651062965393,0.0,0.0,0.8730467557907104,231.65164184570312,234.0,15.211907386779783,-27742.572265625,1609.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7168884277344,310.8079833984375,278.1499938964844,0.0,18000.0,313.7900085449219,35835.93359375,36000.0,0.0,0.0,0.6378150582313538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.696529984474182,1.69655442237854,-2.444614074192941e-05,0.0,0.0006473012035712,0.0,0.0,553.326416015625,0.0,0.0,0.0,0.9324145317077636,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389156579971313,-2981.702880859375,304.16363525390625,0.6151580214500427,0.2013029009103775,0.188939169049263,293.4630432128906,297.1499938964844,293.1499938964844,0.1603395789861679,-3516.714599609375,304.18475341796875,0.6373642683029175,0.2249812185764312,0.2224810421466827,293.2426147460937,297.1499938964844,293.1499938964844,0.5254313349723816,-6634.640625,304.1644897460937,0.8701915740966797,0.5953125357627869,0.4203838109970093,293.2703857421875,297.1499938964844,293.1499938964844,0.666985809803009,-10810.1796875,304.1694641113281,0.9293560981750488,0.7186967134475708,0.6846932172775269,293.1866760253906,297.1499938964844,293.1499938964844,0.0432514287531375,-6407.01611328125,304.1532592773437,0.4323879778385162,0.0819824039936065,0.4063106775283813,291.1023864746094,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.32281494140625,291.1029968261719,1.0,0.5380147099494934,0.5489254593849182,0.5489254593849182,1.0,1.0,-2.3081717491149902,0.8906471729278564,1.4175244569778442,0.361651062965393,0.0,0.0,0.8730467557907104,231.65164184570312,234.0,15.211907386779783,-27742.572265625,1609.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7168884277344,310.8079833984375,278.1499938964844,0.0,18000.0,313.7900085449219,35835.93359375,36000.0,0.0,0.0,0.6378150582313538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.696529984474182,1.69655442237854,-2.444614074192941e-05,0.0,0.0006473012035712,0.0,0.0,553.326416015625,0.0,0.0,0.0,0.9324145317077636,4.0,0.0,1.0
553740,293.29058837890625,297.1499938964844,293.1499938964844,0.1363876461982727,-2937.990478515625,304.1632995605469,0.6104246973991394,0.1983387321233749,0.186392456293106,293.4626159667969,297.1499938964844,293.1499938964844,0.1535844504833221,-3397.704833984375,304.1844482421875,0.6289864778518677,0.2171383649110794,0.2152092456817627,293.24267578125,297.1499938964844,293.1499938964844,0.5222538709640503,-6603.06005859375,304.1649780273437,0.8665576577186584,0.592955470085144,0.4188585877418518,293.2701416015625,297.1499938964844,293.1499938964844,0.6627224683761597,-10756.1142578125,304.17010498046875,0.9247486591339112,0.7157002687454224,0.6820353269577026,293.1860046386719,297.1499938964844,293.1499938964844,0.0426063500344753,-6353.578125,304.1532592773437,0.4288817048072815,0.0811892077326774,0.4033952951431274,291.1175537109375,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.118408203125,1.0,0.5377365350723267,0.5511404275894165,0.5511404275894165,1.0,1.0,-2.287850379943848,0.8844203948974609,1.4034299850463867,0.3598840236663818,0.0,0.0,0.8764007687568665,234.5708923339844,237.0,20.281795501708984,-27542.220703125,1594.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5902404785156,310.7339782714844,278.1499938964844,0.0,18000.0,313.3099975585937,35892.17578125,36000.0,0.0,0.0,0.6308454871177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072166204452517,1.7072412967681885,-2.46653871727176e-05,0.0,0.0006402279250323,0.0,0.0,562.460693359375,0.0,0.0,0.0,0.9373445510864258,4.0,0.0,1.0
553800,293.29058837890625,297.1499938964844,293.1499938964844,0.1363876461982727,-2937.990478515625,304.1632995605469,0.6104246973991394,0.1983387321233749,0.186392456293106,293.4626159667969,297.1499938964844,293.1499938964844,0.1535844504833221,-3397.704833984375,304.1844482421875,0.6289864778518677,0.2171383649110794,0.2152092456817627,293.24267578125,297.1499938964844,293.1499938964844,0.5222538709640503,-6603.06005859375,304.1649780273437,0.8665576577186584,0.592955470085144,0.4188585877418518,293.2701416015625,297.1499938964844,293.1499938964844,0.6627224683761597,-10756.1142578125,304.17010498046875,0.9247486591339112,0.7157002687454224,0.6820353269577026,293.1860046386719,297.1499938964844,293.1499938964844,0.0426063500344753,-6353.578125,304.1532592773437,0.4288817048072815,0.0811892077326774,0.4033952951431274,291.1175537109375,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.118408203125,1.0,0.5377365350723267,0.5511404275894165,0.5511404275894165,1.0,1.0,-2.287850379943848,0.8844203948974609,1.4034299850463867,0.3598840236663818,0.0,0.0,0.8764007687568665,234.5708923339844,237.0,20.281795501708984,-27542.220703125,1594.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5902404785156,310.7339782714844,278.1499938964844,0.0,18000.0,313.3099975585937,35892.17578125,36000.0,0.0,0.0,0.6308454871177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072166204452517,1.7072412967681885,-2.46653871727176e-05,0.0,0.0006402279250323,0.0,0.0,562.460693359375,0.0,0.0,0.0,0.9373445510864258,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340397000312805,-2897.376953125,304.16278076171875,0.6056486368179321,0.1954732537269592,0.1839333921670913,293.4619445800781,297.1499938964844,293.1499938964844,0.1470448076725006,-3281.563232421875,304.183837890625,0.6205642819404602,0.2093505561351776,0.2079865038394928,293.24267578125,297.1499938964844,293.1499938964844,0.5194011926651001,-6575.00830078125,304.1647033691406,0.8630150556564331,0.5906083583831787,0.4173373579978943,293.2698059082031,297.1499938964844,293.1499938964844,0.6588634848594666,-10707.7490234375,304.1697998046875,0.9202484488487244,0.7127232551574707,0.6793908476829529,293.18536376953125,297.1499938964844,293.1499938964844,0.0420133471488952,-6304.9013671875,304.15313720703125,0.425554871559143,0.0804116055369377,0.4005476236343384,291.1255798339844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1258544921875,1.0,0.5374971628189087,0.5533666014671326,0.5533666014671326,1.0,1.0,-2.26779580116272,0.8782603740692139,1.3895355463027954,0.3581273555755615,0.0,0.0,0.8789635896682739,237.4906463623047,240.0,12.139636993408203,-27301.82421875,1580.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4336853027344,310.6257019042969,278.1499938964844,0.0,18000.0,313.3099975585937,35924.79296875,36000.0,0.0,0.0,0.6276156306266785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7137771844863892,1.7138019800186155,-2.4800192477414384e-05,0.0,0.0006369500770233,0.0,0.0,568.1136474609375,0.0,0.0,0.0,0.9404289722442628,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340397000312805,-2897.376953125,304.16278076171875,0.6056486368179321,0.1954732537269592,0.1839333921670913,293.4619445800781,297.1499938964844,293.1499938964844,0.1470448076725006,-3281.563232421875,304.183837890625,0.6205642819404602,0.2093505561351776,0.2079865038394928,293.24267578125,297.1499938964844,293.1499938964844,0.5194011926651001,-6575.00830078125,304.1647033691406,0.8630150556564331,0.5906083583831787,0.4173373579978943,293.2698059082031,297.1499938964844,293.1499938964844,0.6588634848594666,-10707.7490234375,304.1697998046875,0.9202484488487244,0.7127232551574707,0.6793908476829529,293.18536376953125,297.1499938964844,293.1499938964844,0.0420133471488952,-6304.9013671875,304.15313720703125,0.425554871559143,0.0804116055369377,0.4005476236343384,291.1255798339844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1258544921875,1.0,0.5374971628189087,0.5533666014671326,0.5533666014671326,1.0,1.0,-2.26779580116272,0.8782603740692139,1.3895355463027954,0.3581273555755615,0.0,0.0,0.8789635896682739,237.4906463623047,240.0,12.139636993408203,-27301.82421875,1580.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4336853027344,310.6257019042969,278.1499938964844,0.0,18000.0,313.3099975585937,35924.79296875,36000.0,0.0,0.0,0.6276156306266785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7137771844863892,1.7138019800186155,-2.4800192477414384e-05,0.0,0.0006369500770233,0.0,0.0,568.1136474609375,0.0,0.0,0.0,0.9404289722442628,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.131770834326744,-2857.94873046875,304.16229248046875,0.6009114384651184,0.1927067935466766,0.1815628111362457,293.46112060546875,297.1499938964844,293.1499938964844,0.1406066417694091,-3166.0693359375,304.18328857421875,0.6116430759429932,0.2016173154115677,0.2008138597011566,293.2425842285156,297.1499938964844,293.1499938964844,0.5165272951126099,-6546.619140625,304.16461181640625,0.8595668077468872,0.5882754325866699,0.4158267080783844,293.2693786621094,297.1499938964844,293.1499938964844,0.6549891829490662,-10658.970703125,304.169677734375,0.9158861041069032,0.709771454334259,0.6767712235450745,293.1846923828125,297.1499938964844,293.1499938964844,0.0414279140532016,-6256.763671875,304.153076171875,0.4223986566066742,0.0796496272087097,0.397767573595047,291.13446044921875,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193359375,291.135009765625,1.0,0.5372974276542664,0.5556033253669739,0.5556033253669739,1.0,1.0,-2.248032093048096,0.8721773624420166,1.3758546113967896,0.3563867509365082,0.0,0.0,0.8804886341094971,240.41012573242188,243.0,13.252384185791016,-27089.2421875,1566.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3179626464844,310.55096435546875,278.1499938964844,0.0,18000.0,313.3099975585937,35950.203125,36000.0,0.0,0.0,0.6245238780975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718896746635437,1.7189216613769531,-2.490571932867169e-05,0.0,0.0006338123930618,0.0,0.0,572.5523681640625,0.0,0.0,0.0,0.942777693271637,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.131770834326744,-2857.94873046875,304.16229248046875,0.6009114384651184,0.1927067935466766,0.1815628111362457,293.46112060546875,297.1499938964844,293.1499938964844,0.1406066417694091,-3166.0693359375,304.18328857421875,0.6116430759429932,0.2016173154115677,0.2008138597011566,293.2425842285156,297.1499938964844,293.1499938964844,0.5165272951126099,-6546.619140625,304.16461181640625,0.8595668077468872,0.5882754325866699,0.4158267080783844,293.2693786621094,297.1499938964844,293.1499938964844,0.6549891829490662,-10658.970703125,304.169677734375,0.9158861041069032,0.709771454334259,0.6767712235450745,293.1846923828125,297.1499938964844,293.1499938964844,0.0414279140532016,-6256.763671875,304.153076171875,0.4223986566066742,0.0796496272087097,0.397767573595047,291.13446044921875,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193359375,291.135009765625,1.0,0.5372974276542664,0.5556033253669739,0.5556033253669739,1.0,1.0,-2.248032093048096,0.8721773624420166,1.3758546113967896,0.3563867509365082,0.0,0.0,0.8804886341094971,240.41012573242188,243.0,13.252384185791016,-27089.2421875,1566.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3179626464844,310.55096435546875,278.1499938964844,0.0,18000.0,313.3099975585937,35950.203125,36000.0,0.0,0.0,0.6245238780975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718896746635437,1.7189216613769531,-2.490571932867169e-05,0.0,0.0006338123930618,0.0,0.0,572.5523681640625,0.0,0.0,0.0,0.942777693271637,4.0,0.0,1.0
