time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306528598070144,-2838.4345703125,304.162109375,0.5985599756240845,0.1913601458072662,0.1804103106260299,293.46063232421875,297.1499938964844,293.1499938964844,0.1374126821756363,-3108.310791015625,304.1830444335937,0.6068544387817383,0.1977713406085968,0.1972462683916092,293.2425537109375,297.1499938964844,293.1499938964844,0.5150277018547058,-6531.72802734375,304.1646728515625,0.8578742742538452,0.5871103405952454,0.4150727093219757,293.2691955566406,297.1499938964844,293.1499938964844,0.6529778242111206,-10633.5107421875,304.16973876953125,0.913760542869568,0.7082999348640442,0.6754662394523621,293.1843566894531,297.1499938964844,293.1499938964844,0.0411323048174381,-6232.359375,304.1530456542969,0.4208800196647644,0.0792742222547531,0.3964023292064667,291.1405029296875,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3186950683594,291.1411437988281,1.0,0.5372118949890137,0.556726336479187,0.556726336479187,1.0,1.0,-2.2382493019104004,0.8691614270210266,1.369087815284729,0.3555214703083038,0.0,0.0,0.8805112242698669,241.8711700439453,243.0,15.132896423339844,-26988.244140625,1559.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27362060546875,310.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,35971.3984375,35280.0,0.0,0.0,0.6213994026184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7200431823730469,1.720068097114563,-2.4932896849350072e-05,0.0,0.0006306414143182,0.0,0.0,573.6043090820312,0.0,0.0,0.0,0.9332921504974364,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1296834498643875,-2821.701416015625,304.1616516113281,0.596220850944519,0.1900374144315719,0.1792786568403244,293.4601135253906,297.1499938964844,293.1499938964844,0.1343796104192733,-3053.4287109375,304.1825561523437,0.6019421815872192,0.193939596414566,0.1936909705400467,293.24249267578125,297.1499938964844,293.1499938964844,0.5140187740325928,-6522.15576171875,304.163818359375,0.8562027812004089,0.5859510898590088,0.4143200516700744,293.2689514160156,297.1499938964844,293.1499938964844,0.6515741944313049,-10616.552734375,304.168701171875,0.9116768836975098,0.7068372368812561,0.6741650104522705,293.1840515136719,297.1499938964844,293.1499938964844,0.0408973395824432,-6213.642578125,304.1529235839844,0.4193985164165497,0.0789023414254188,0.3950522541999817,291.1355895996094,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.1351928710937,1.0,0.5371354222297668,0.5578521490097046,0.5578521490097046,1.0,1.0,-2.2285306453704834,0.8661616444587708,1.3623690605163574,0.3546588718891144,0.0,0.0,0.8818809390068054,243.33270263671875,246.0,0.4713777899742126,-26835.75390625,1552.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2322082519531,310.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,35401.08984375,35280.0,0.0,0.0,0.619609534740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70751953125,1.7075440883636477,-2.4560200472478755e-05,0.0,0.0006288249278441,0.0,0.0,560.99658203125,0.0,0.0,0.0,0.9362332820892334,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1275850236415863,-2784.937255859375,304.1612854003906,0.5915903449058533,0.1874639391899109,0.1770804673433303,293.4589233398437,297.1499938964844,293.1499938964844,0.1281659305095672,-2939.67333984375,304.1820678710937,0.5917693972587585,0.1863210052251815,0.1866214126348495,293.2423400878906,297.1499938964844,293.1499938964844,0.511174201965332,-6493.84814453125,304.1640014648437,0.8529276847839355,0.5836400985717773,0.4128251671791076,293.2684326171875,297.1499938964844,293.1499938964844,0.6477606892585754,-10568.1630859375,304.1688537597656,0.9076563119888306,0.7039270401000977,0.6715854406356812,293.18341064453125,297.1499938964844,293.1499938964844,0.0403344668447971,-6167.2763671875,304.15289306640625,0.4165423512458801,0.0781693905591964,0.3923991322517395,291.144775390625,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3166809082031,291.1455078125,1.0,0.5370110869407654,0.5601121187210083,0.5601121187210083,1.0,1.0,-2.209317922592163,0.860224187374115,1.349093675613403,0.3529495000839233,0.0,0.0,0.8821583390235901,246.25552368164065,249.0,12.005584716796877,-26647.51171875,1539.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168212890625,310.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,35291.39453125,35280.0,0.0,0.0,0.6160551309585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707796573638916,1.707821011543274,-2.4540764570701867e-05,0.0,0.0006252176826819,0.0,0.0,560.8453979492188,0.0,0.0,0.0,0.9361706972122192,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1275850236415863,-2784.937255859375,304.1612854003906,0.5915903449058533,0.1874639391899109,0.1770804673433303,293.4589233398437,297.1499938964844,293.1499938964844,0.1281659305095672,-2939.67333984375,304.1820678710937,0.5917693972587585,0.1863210052251815,0.1866214126348495,293.2423400878906,297.1499938964844,293.1499938964844,0.511174201965332,-6493.84814453125,304.1640014648437,0.8529276847839355,0.5836400985717773,0.4128251671791076,293.2684326171875,297.1499938964844,293.1499938964844,0.6477606892585754,-10568.1630859375,304.1688537597656,0.9076563119888306,0.7039270401000977,0.6715854406356812,293.18341064453125,297.1499938964844,293.1499938964844,0.0403344668447971,-6167.2763671875,304.15289306640625,0.4165423512458801,0.0781693905591964,0.3923991322517395,291.144775390625,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3166809082031,291.1455078125,1.0,0.5370110869407654,0.5601121187210083,0.5601121187210083,1.0,1.0,-2.209317922592163,0.860224187374115,1.349093675613403,0.3529495000839233,0.0,0.0,0.8821583390235901,246.25552368164065,249.0,12.005584716796877,-26647.51171875,1539.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168212890625,310.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,35291.39453125,35280.0,0.0,0.0,0.6160551309585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707796573638916,1.707821011543274,-2.4540764570701867e-05,0.0,0.0006252176826819,0.0,0.0,560.8453979492188,0.0,0.0,0.0,0.9361706972122192,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255075484514236,-2748.30419921875,304.1609802246094,0.5870254039764404,0.1849845945835113,0.174966424703598,293.4576110839844,297.1499938964844,293.1499938964844,0.1220110729336738,-2825.69677734375,304.181640625,0.5811633467674255,0.1787648200988769,0.1796082407236099,293.2422180175781,297.1499938964844,293.1499938964844,0.5080653429031372,-6462.70654296875,304.1645202636719,0.8497223854064941,0.5813224911689758,0.4113257825374603,293.2680053710937,297.1499938964844,293.1499938964844,0.6436252593994141,-10515.326171875,304.1694641113281,0.9038318991661072,0.7010142803192139,0.6690041422843933,293.1827697753906,297.1499938964844,293.1499938964844,0.0397541932761669,-6119.0986328125,304.15289306640625,0.4138109385967254,0.0774493813514709,0.3898046910762787,291.160400390625,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1612548828125,1.0,0.5369213223457336,0.5623868107795715,0.5623868107795715,1.0,1.0,-2.1903371810913086,0.8543446660041809,1.3359925746917725,0.3512514233589172,0.0,0.0,0.8797391057014465,249.1847381591797,237.0,19.20329666137696,-26461.119140625,1526.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1227111816406,310.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,35326.1484375,34200.0,0.0,0.0,0.6125349402427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7045905590057373,1.7046149969100952,-2.44865077547729e-05,0.0,0.000621645071078,0.0,0.0,558.2767333984375,0.0,0.0,0.0,0.919611930847168,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255075484514236,-2748.30419921875,304.1609802246094,0.5870254039764404,0.1849845945835113,0.174966424703598,293.4576110839844,297.1499938964844,293.1499938964844,0.1220110729336738,-2825.69677734375,304.181640625,0.5811633467674255,0.1787648200988769,0.1796082407236099,293.2422180175781,297.1499938964844,293.1499938964844,0.5080653429031372,-6462.70654296875,304.1645202636719,0.8497223854064941,0.5813224911689758,0.4113257825374603,293.2680053710937,297.1499938964844,293.1499938964844,0.6436252593994141,-10515.326171875,304.1694641113281,0.9038318991661072,0.7010142803192139,0.6690041422843933,293.1827697753906,297.1499938964844,293.1499938964844,0.0397541932761669,-6119.0986328125,304.15289306640625,0.4138109385967254,0.0774493813514709,0.3898046910762787,291.160400390625,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1612548828125,1.0,0.5369213223457336,0.5623868107795715,0.5623868107795715,1.0,1.0,-2.1903371810913086,0.8543446660041809,1.3359925746917725,0.3512514233589172,0.0,0.0,0.8797391057014465,249.1847381591797,237.0,19.20329666137696,-26461.119140625,1526.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1227111816406,310.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,35326.1484375,34200.0,0.0,0.0,0.6125349402427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7045905590057373,1.7046149969100952,-2.44865077547729e-05,0.0,0.000621645071078,0.0,0.0,558.2767333984375,0.0,0.0,0.0,0.919611930847168,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235229894518852,-2713.442626953125,304.1606750488281,0.5855174660682678,0.1826610714197158,0.1727377623319625,293.45587158203125,297.1499938964844,293.1499938964844,0.115976795554161,-2713.008544921875,304.1811828613281,0.5731750130653381,0.1713221818208694,0.1724380850791931,293.2417907714844,297.1499938964844,293.1499938964844,0.5054673552513123,-6437.06884765625,304.16412353515625,0.8503292798995972,0.5790706872940063,0.40967458486557,293.26727294921875,297.1499938964844,293.1499938964844,0.6401742696762085,-10471.9375,304.1688537597656,0.9044872522354126,0.6981728076934814,0.6662226915359497,293.18194580078125,297.1499938964844,293.1499938964844,0.0390723645687103,-6063.609375,304.153076171875,0.4132663309574127,0.0767888128757476,0.3862332999706268,291.15924072265625,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3136901855469,291.1603698730469,1.0,0.5323471426963806,0.5647518038749695,0.5647518038749695,1.0,1.0,-2.1694366931915283,0.8476452827453613,1.321791410446167,0.3491903841495514,0.0,0.0,0.8789887428283691,245.8946228027344,225.0,11.458740234375,-26203.37890625,1488.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1202087402344,310.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,34329.01171875,34200.0,0.0,0.0,0.6086824536323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6784651279449463,1.678488850593567,-2.3759183022775687e-05,0.0,0.0006177353207021,0.0,0.0,533.2650146484375,0.0,0.0,0.0,0.9203572869300842,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235229894518852,-2713.442626953125,304.1606750488281,0.5855174660682678,0.1826610714197158,0.1727377623319625,293.45587158203125,297.1499938964844,293.1499938964844,0.115976795554161,-2713.008544921875,304.1811828613281,0.5731750130653381,0.1713221818208694,0.1724380850791931,293.2417907714844,297.1499938964844,293.1499938964844,0.5054673552513123,-6437.06884765625,304.16412353515625,0.8503292798995972,0.5790706872940063,0.40967458486557,293.26727294921875,297.1499938964844,293.1499938964844,0.6401742696762085,-10471.9375,304.1688537597656,0.9044872522354126,0.6981728076934814,0.6662226915359497,293.18194580078125,297.1499938964844,293.1499938964844,0.0390723645687103,-6063.609375,304.153076171875,0.4132663309574127,0.0767888128757476,0.3862332999706268,291.15924072265625,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3136901855469,291.1603698730469,1.0,0.5323471426963806,0.5647518038749695,0.5647518038749695,1.0,1.0,-2.1694366931915283,0.8476452827453613,1.321791410446167,0.3491903841495514,0.0,0.0,0.8789887428283691,245.8946228027344,225.0,11.458740234375,-26203.37890625,1488.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1202087402344,310.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,34329.01171875,34200.0,0.0,0.0,0.6086824536323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6784651279449463,1.678488850593567,-2.3759183022775687e-05,0.0,0.0006177353207021,0.0,0.0,533.2650146484375,0.0,0.0,0.0,0.9203572869300842,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213197633624076,-2674.131591796875,304.1607666015625,0.586119532585144,0.1805409789085388,0.1705475896596908,293.4535522460937,297.1499938964844,293.1499938964844,0.1097731441259384,-2595.360107421875,304.1811218261719,0.5668776035308838,0.1640423685312271,0.1652648150920868,293.2410888671875,297.1499938964844,293.1499938964844,0.5017383098602295,-6399.18896484375,304.1656188964844,0.8534185886383057,0.5768899917602539,0.4079671800136566,293.2663269042969,297.1499938964844,293.1499938964844,0.6353396773338318,-10409.2021484375,304.1706237792969,0.9080817103385924,0.6953961253166199,0.6633614897727966,293.1806945800781,297.1499938964844,293.1499938964844,0.0382207408547401,-5992.6015625,304.1534729003906,0.4142637848854065,0.0762340724468231,0.3824032545089721,291.1830139160156,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1843566894531,1.0,0.525513768196106,0.5671642422676086,0.5671642422676086,1.0,1.0,-2.1481029987335205,0.8407442569732666,1.3073588609695437,0.3470087349414825,0.0,0.0,0.8730202913284302,238.776107788086,213.0,26.980825424194336,-26012.185546875,1436.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1309509277344,310.4031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,34337.80078125,34200.0,0.0,0.0,0.6046763062477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6677511930465698,1.6677747964859009,-2.3557617168989964e-05,0.0,0.000613669573795,0.0,0.0,524.641845703125,0.0,0.0,0.0,0.9152016639709472,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213197633624076,-2674.131591796875,304.1607666015625,0.586119532585144,0.1805409789085388,0.1705475896596908,293.4535522460937,297.1499938964844,293.1499938964844,0.1097731441259384,-2595.360107421875,304.1811218261719,0.5668776035308838,0.1640423685312271,0.1652648150920868,293.2410888671875,297.1499938964844,293.1499938964844,0.5017383098602295,-6399.18896484375,304.1656188964844,0.8534185886383057,0.5768899917602539,0.4079671800136566,293.2663269042969,297.1499938964844,293.1499938964844,0.6353396773338318,-10409.2021484375,304.1706237792969,0.9080817103385924,0.6953961253166199,0.6633614897727966,293.1806945800781,297.1499938964844,293.1499938964844,0.0382207408547401,-5992.6015625,304.1534729003906,0.4142637848854065,0.0762340724468231,0.3824032545089721,291.1830139160156,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1843566894531,1.0,0.525513768196106,0.5671642422676086,0.5671642422676086,1.0,1.0,-2.1481029987335205,0.8407442569732666,1.3073588609695437,0.3470087349414825,0.0,0.0,0.8730202913284302,238.776107788086,213.0,26.980825424194336,-26012.185546875,1436.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1309509277344,310.4031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,34337.80078125,34200.0,0.0,0.0,0.6046763062477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6677511930465698,1.6677747964859009,-2.3557617168989964e-05,0.0,0.000613669573795,0.0,0.0,524.641845703125,0.0,0.0,0.0,0.9152016639709472,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202507093548774,-2655.00927734375,304.1607666015625,0.5869592428207397,0.1795493811368942,0.1694845706224441,293.45220947265625,297.1499938964844,293.1499938964844,0.106725201010704,-2537.052490234375,304.1809997558594,0.5641191005706787,0.1604630202054977,0.16170234978199,293.2406311035156,297.1499938964844,293.1499938964844,0.4998512864112854,-6380.07421875,304.16619873046875,0.8555890917778015,0.5758241415023804,0.407105416059494,293.2657470703125,297.1499938964844,293.1499938964844,0.6328917145729065,-10377.541015625,304.1713256835937,0.9106711745262146,0.6940314173698425,0.6619182229042053,293.179931640625,297.1499938964844,293.1499938964844,0.0377981625497341,-5957.330078125,304.1535949707031,0.4151787757873535,0.0759928300976753,0.3804997205734253,291.19500732421875,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.1962585449219,1.0,0.5215564966201782,0.568381130695343,0.568381130695343,1.0,1.0,-2.1374928951263428,0.8373051285743713,1.3001877069473269,0.3459180891513824,0.0,0.0,0.8688151836395264,234.38214111328125,213.0,29.71933555603028,-25910.580078125,1408.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1410827636719,310.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,34372.203125,33120.0,0.0,0.0,0.6026034355163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659885048866272,1.659908413887024,-2.341677645745221e-05,0.0,0.0006115658907219,0.0,0.0,518.4697875976562,0.0,0.0,0.0,0.8964974880218506,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193843781948089,-2639.787353515625,304.1603698730469,0.5880836248397827,0.1785998046398162,0.1684458255767822,293.45074462890625,297.1499938964844,293.1499938964844,0.1038723140954971,-2482.4736328125,304.1805419921875,0.5615485906600952,0.1569227576255798,0.1581616848707199,293.2401123046875,297.1499938964844,293.1499938964844,0.498688668012619,-6368.89697265625,304.16534423828125,0.8580981492996216,0.5747815370559692,0.4062453806400299,293.2651062011719,297.1499938964844,293.1499938964844,0.6313368082046509,-10358.5234375,304.1702575683594,0.9137095808982848,0.6926923394203186,0.660477876663208,293.1791076660156,297.1499938964844,293.1499938964844,0.0374647714197635,-5930.48779296875,304.153564453125,0.4163271486759186,0.0757727622985839,0.3786248862743377,291.1901550292969,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.309326171875,291.1898803710937,1.0,0.5173475742340088,0.5696019530296326,0.5696019530296326,1.0,1.0,-2.1269779205322266,0.8338959217071533,1.2930819988250732,0.3448373079299927,0.0,0.0,0.8664941787719727,229.61373901367188,201.0,7.89258337020874,-25738.3671875,1378.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16607666015625,310.3950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,33523.53125,33120.0,0.0,0.0,0.6003484129905701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.631198525428772,1.6312211751937866,-2.268881144118496e-05,0.0,0.0006092773401178,0.0,0.0,493.1510620117188,0.0,0.0,0.0,0.8962345719337463,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174402460455894,-2604.9619140625,304.16015625,0.5910478830337524,0.1768150627613067,0.1664461493492126,293.447509765625,297.1499938964844,293.1499938964844,0.0980386435985565,-2369.326171875,304.1800842285156,0.5568389296531677,0.1499553918838501,0.1511576175689697,293.2388916015625,297.1499938964844,293.1499938964844,0.4952496886253357,-6334.193359375,304.1659851074219,0.8639988303184509,0.5727450251579285,0.4045455455780029,293.263671875,297.1499938964844,293.1499938964844,0.6268620491027832,-10300.8857421875,304.1709899902344,0.9209661483764648,0.6900694370269775,0.6576324701309204,293.1773681640625,297.1499938964844,293.1499938964844,0.0366885438561439,-5865.8681640625,304.1536560058594,0.4192568659782409,0.0753880441188812,0.3749918341636657,291.2065734863281,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067321777344,291.20770263671875,1.0,0.5083835124969482,0.5720512270927429,0.5720512270927429,1.0,1.0,-2.106341361999512,0.8272098302841187,1.2791316509246826,0.3427268862724304,0.0,0.0,0.8580761551856995,219.3067626953125,189.0,21.495710372924805,-25547.728515625,1317.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2218017578125,310.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,33364.72265625,33120.0,0.0,0.0,0.595614492893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611296772956848,1.611319065093994,-2.2286503735813312e-05,0.0,0.0006044729962013,0.0,0.0,477.4808654785156,0.0,0.0,0.0,0.8866739869117737,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174402460455894,-2604.9619140625,304.16015625,0.5910478830337524,0.1768150627613067,0.1664461493492126,293.447509765625,297.1499938964844,293.1499938964844,0.0980386435985565,-2369.326171875,304.1800842285156,0.5568389296531677,0.1499553918838501,0.1511576175689697,293.2388916015625,297.1499938964844,293.1499938964844,0.4952496886253357,-6334.193359375,304.1659851074219,0.8639988303184509,0.5727450251579285,0.4045455455780029,293.263671875,297.1499938964844,293.1499938964844,0.6268620491027832,-10300.8857421875,304.1709899902344,0.9209661483764648,0.6900694370269775,0.6576324701309204,293.1773681640625,297.1499938964844,293.1499938964844,0.0366885438561439,-5865.8681640625,304.1536560058594,0.4192568659782409,0.0753880441188812,0.3749918341636657,291.2065734863281,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067321777344,291.20770263671875,1.0,0.5083835124969482,0.5720512270927429,0.5720512270927429,1.0,1.0,-2.106341361999512,0.8272098302841187,1.2791316509246826,0.3427268862724304,0.0,0.0,0.8580761551856995,219.3067626953125,189.0,21.495710372924805,-25547.728515625,1317.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2218017578125,310.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,33364.72265625,33120.0,0.0,0.0,0.595614492893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611296772956848,1.611319065093994,-2.2286503735813312e-05,0.0,0.0006044729962013,0.0,0.0,477.4808654785156,0.0,0.0,0.0,0.8866739869117737,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155817359685897,-2571.541015625,304.1598815917969,0.5948024988174438,0.1751681268215179,0.164549246430397,293.4439697265625,297.1499938964844,293.1499938964844,0.0923512950539588,-2257.992431640625,304.1795349121094,0.5525510907173157,0.1431345492601394,0.1442665159702301,293.2376403808594,297.1499938964844,293.1499938964844,0.4917523860931396,-6298.92919921875,304.1664733886719,0.8709145188331604,0.570743978023529,0.4028531014919281,293.26220703125,297.1499938964844,293.1499938964844,0.6223112940788269,-10242.3369140625,304.17156982421875,0.9295104146003724,0.6874848008155823,0.6547996401786804,293.1755676269531,297.1499938964844,293.1499938964844,0.035940982401371,-5803.361328125,304.1536865234375,0.4229738116264343,0.0750634297728538,0.3715258836746216,291.2251281738281,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040466308594,291.2260131835937,1.0,0.4989124536514282,0.5745115876197815,0.5745115876197815,1.0,1.0,-2.086189031600952,0.8206843733787537,1.2655047178268433,0.3406784534454345,0.0,0.0,0.84675532579422,208.3753662109375,177.0,23.53866958618164,-25339.5625,1256.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2774353027344,310.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,33407.6171875,32040.0,0.0,0.0,0.5906588435173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5864763259887695,1.5864982604980469,-2.184555887652096e-05,0.0,0.0005994436214677,0.0,0.0,459.2102355957031,0.0,0.0,0.0,0.8600895404815674,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155817359685897,-2571.541015625,304.1598815917969,0.5948024988174438,0.1751681268215179,0.164549246430397,293.4439697265625,297.1499938964844,293.1499938964844,0.0923512950539588,-2257.992431640625,304.1795349121094,0.5525510907173157,0.1431345492601394,0.1442665159702301,293.2376403808594,297.1499938964844,293.1499938964844,0.4917523860931396,-6298.92919921875,304.1664733886719,0.8709145188331604,0.570743978023529,0.4028531014919281,293.26220703125,297.1499938964844,293.1499938964844,0.6223112940788269,-10242.3369140625,304.17156982421875,0.9295104146003724,0.6874848008155823,0.6547996401786804,293.1755676269531,297.1499938964844,293.1499938964844,0.035940982401371,-5803.361328125,304.1536865234375,0.4229738116264343,0.0750634297728538,0.3715258836746216,291.2251281738281,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040466308594,291.2260131835937,1.0,0.4989124536514282,0.5745115876197815,0.5745115876197815,1.0,1.0,-2.086189031600952,0.8206843733787537,1.2655047178268433,0.3406784534454345,0.0,0.0,0.84675532579422,208.3753662109375,177.0,23.53866958618164,-25339.5625,1256.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2774353027344,310.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,33407.6171875,32040.0,0.0,0.0,0.5906588435173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5864763259887695,1.5864982604980469,-2.184555887652096e-05,0.0,0.0005994436214677,0.0,0.0,459.2102355957031,0.0,0.0,0.0,0.8600895404815674,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140844747424125,-2544.97119140625,304.1590881347656,0.5992493629455566,0.1736492812633514,0.1627552211284637,293.4401550292969,297.1499938964844,293.1499938964844,0.0869916379451751,-2153.284423828125,304.1786499023437,0.5486000776290894,0.136461928486824,0.1374986618757248,293.2362670898437,297.1499938964844,293.1499938964844,0.4894086718559265,-6276.154296875,304.1649780273437,0.8787948489189148,0.5688043236732483,0.4011878371238708,293.26055908203125,297.1499938964844,293.1499938964844,0.6191915273666382,-10203.7451171875,304.169677734375,0.9391027688980104,0.6849742531776428,0.6520127654075623,293.1737365722656,297.1499938964844,293.1499938964844,0.0353492014110088,-5755.283203125,304.1534423828125,0.4274924695491791,0.0747873708605766,0.3682202398777008,291.21697998046875,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012084960937,291.2176208496094,1.0,0.4890963435173034,0.5769762992858887,0.5769762992858887,1.0,1.0,-2.066588878631592,0.8143449425697327,1.252243995666504,0.3387021124362945,0.0,0.0,0.838650643825531,197.10194396972656,165.0,4.387350082397461,-25064.87109375,1194.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3583984375,310.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32380.25390625,32040.0,0.0,0.0,0.5851787328720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5406324863433838,1.5406532287597656,-2.079926161968615e-05,0.0,0.0005938819958828,0.0,0.0,423.3052368164063,0.0,0.0,0.0,0.8517014980316162,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140844747424125,-2544.97119140625,304.1590881347656,0.5992493629455566,0.1736492812633514,0.1627552211284637,293.4401550292969,297.1499938964844,293.1499938964844,0.0869916379451751,-2153.284423828125,304.1786499023437,0.5486000776290894,0.136461928486824,0.1374986618757248,293.2362670898437,297.1499938964844,293.1499938964844,0.4894086718559265,-6276.154296875,304.1649780273437,0.8787948489189148,0.5688043236732483,0.4011878371238708,293.26055908203125,297.1499938964844,293.1499938964844,0.6191915273666382,-10203.7451171875,304.169677734375,0.9391027688980104,0.6849742531776428,0.6520127654075623,293.1737365722656,297.1499938964844,293.1499938964844,0.0353492014110088,-5755.283203125,304.1534423828125,0.4274924695491791,0.0747873708605766,0.3682202398777008,291.21697998046875,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012084960937,291.2176208496094,1.0,0.4890963435173034,0.5769762992858887,0.5769762992858887,1.0,1.0,-2.066588878631592,0.8143449425697327,1.252243995666504,0.3387021124362945,0.0,0.0,0.838650643825531,197.10194396972656,165.0,4.387350082397461,-25064.87109375,1194.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3583984375,310.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32380.25390625,32040.0,0.0,0.0,0.5851787328720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5406324863433838,1.5406532287597656,-2.079926161968615e-05,0.0,0.0005938819958828,0.0,0.0,423.3052368164063,0.0,0.0,0.0,0.8517014980316162,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124910935759544,-2516.234130859375,304.1587219238281,0.6043423414230347,0.1722486466169357,0.1610621064901352,293.4360656738281,297.1499938964844,293.1499938964844,0.0815771073102951,-2047.5867919921875,304.1781311035156,0.5449696183204651,0.12994284927845,0.1308680921792984,293.23492431640625,297.1499938964844,293.1499938964844,0.4863199889659881,-6245.0634765625,304.1651306152344,0.8876355290412903,0.566890299320221,0.3995429873466491,293.25897216796875,297.1499938964844,293.1499938964844,0.6151619553565979,-10151.9853515625,304.1698303222656,0.9495017528533936,0.6824953556060791,0.6492618322372437,293.17193603515625,297.1499938964844,293.1499938964844,0.0347005575895309,-5701.0478515625,304.15338134765625,0.4328910708427429,0.0745522007346153,0.365069717168808,291.228271484375,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2287292480469,1.0,0.4790189266204834,0.5794461369514465,0.5794461369514465,1.0,1.0,-2.0475292205810547,0.8081879019737244,1.239341378211975,0.3367991745471954,0.0,0.0,0.8274230360984802,185.6479034423828,153.0,11.380264282226562,-24859.78125,1134.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.428955078125,310.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,32353.728515625,32040.0,0.0,0.0,0.5794938206672668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5132101774215698,1.5132304430007937,-2.0317786038503986e-05,0.0,0.0005881125107407,0.0,0.0,404.5628662109375,0.0,0.0,0.0,0.8389159440994263,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124910935759544,-2516.234130859375,304.1587219238281,0.6043423414230347,0.1722486466169357,0.1610621064901352,293.4360656738281,297.1499938964844,293.1499938964844,0.0815771073102951,-2047.5867919921875,304.1781311035156,0.5449696183204651,0.12994284927845,0.1308680921792984,293.23492431640625,297.1499938964844,293.1499938964844,0.4863199889659881,-6245.0634765625,304.1651306152344,0.8876355290412903,0.566890299320221,0.3995429873466491,293.25897216796875,297.1499938964844,293.1499938964844,0.6151619553565979,-10151.9853515625,304.1698303222656,0.9495017528533936,0.6824953556060791,0.6492618322372437,293.17193603515625,297.1499938964844,293.1499938964844,0.0347005575895309,-5701.0478515625,304.15338134765625,0.4328910708427429,0.0745522007346153,0.365069717168808,291.228271484375,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2287292480469,1.0,0.4790189266204834,0.5794461369514465,0.5794461369514465,1.0,1.0,-2.0475292205810547,0.8081879019737244,1.239341378211975,0.3367991745471954,0.0,0.0,0.8274230360984802,185.6479034423828,153.0,11.380264282226562,-24859.78125,1134.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.428955078125,310.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,32353.728515625,32040.0,0.0,0.0,0.5794938206672668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5132101774215698,1.5132304430007937,-2.0317786038503986e-05,0.0,0.0005881125107407,0.0,0.0,404.5628662109375,0.0,0.0,0.0,0.8389159440994263,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117473095655441,-2502.8212890625,304.1584777832031,0.6071264743804932,0.1715916991233825,0.1602530628442764,293.4339599609375,297.1499938964844,293.1499938964844,0.0789081305265426,-1995.84912109375,304.1778564453125,0.5432682037353516,0.1267339587211609,0.1276009678840637,293.2342834472656,297.1499938964844,293.1499938964844,0.4848586618900299,-6230.41552734375,304.1650390625,0.8924250602722168,0.5659428238868713,0.3987247049808502,293.2582092285156,297.1499938964844,293.1499938964844,0.6132503151893616,-10127.5419921875,304.1697082519531,0.9549296498298644,0.681267499923706,0.6478934288024902,293.1710510253906,297.1499938964844,293.1499938964844,0.0343958847224712,-5675.609375,304.1533203125,0.4359562993049621,0.0744478479027748,0.3635483384132385,291.2320861816406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.29693603515625,291.2323913574219,1.0,0.4738947451114654,0.5806838274002075,0.5806838274002075,1.0,1.0,-2.038180589675904,0.8051695227622986,1.2330111265182495,0.3358716666698456,0.0,0.0,0.8215547204017639,179.88333129882812,153.0,10.550939559936523,-24750.80078125,1105.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4602966308594,310.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,32363.14453125,30960.0,0.0,0.0,0.5765891075134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.498524188995361,1.498544216156006,-2.006878457905259e-05,0.0,0.0005851646419614,0.0,0.0,394.8463745117188,0.0,0.0,0.0,0.8171471953392029,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1112097278237342,-2493.459716796875,304.1579284667969,0.6100670099258423,0.1709624528884887,0.1594678908586502,293.4317932128906,297.1499938964844,293.1499938964844,0.0763823688030242,-1947.47412109375,304.1773986816406,0.5416389107704163,0.1235569790005683,0.1243626102805137,293.23358154296875,297.1499938964844,293.1499938964844,0.4841928780078888,-6224.4873046875,304.1634826660156,0.8974713087081909,0.5650099515914917,0.3979122638702392,293.25738525390625,297.1499938964844,293.1499938964844,0.6123223900794983,-10117.005859375,304.16778564453125,0.9604735374450684,0.6800577640533447,0.6465349197387695,293.170166015625,297.1499938964844,293.1499938964844,0.0341835170984268,-5659.10205078125,304.1531066894531,0.4392873644828796,0.0743512511253357,0.3620592653751373,291.21734619140625,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955017089844,291.2157592773437,1.0,0.4687194526195526,0.5819225311279297,0.5819225311279297,1.0,1.0,-2.0289528369903564,0.8021909594535828,1.2267619371414185,0.3349595665931701,0.0,0.0,0.8183903098106384,174.10609436035156,141.0,-15.947990417480469,-24568.267578125,1075.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50164794921875,310.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,31470.533203125,30960.0,0.0,0.0,0.5735146999359131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46530282497406,1.4653221368789673,-1.930787584569771e-05,0.0,0.0005820444785058,0.0,0.0,370.7449035644531,0.0,0.0,0.0,0.8148549795150757,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1099028959870338,-2469.917724609375,304.157470703125,0.6163293123245239,0.1697859615087509,0.1579713374376297,293.42742919921875,297.1499938964844,293.1499938964844,0.0711318999528884,-1847.4393310546875,304.1770324707031,0.5386397838592529,0.1173075214028358,0.1179805248975753,293.2322082519531,297.1499938964844,293.1499938964844,0.4816707968711853,-6199.21826171875,304.1632385253906,0.9085897207260132,0.5631697773933411,0.3963130414485931,293.2557373046875,297.1499938964844,293.1499938964844,0.6090149283409119,-10074.7001953125,304.1674194335937,0.9718180298805236,0.6776723265647888,0.6438628435134888,293.1684875488281,297.1499938964844,293.1499938964844,0.0336391404271125,-5613.88232421875,304.1529846191406,0.4468457996845245,0.0741806253790855,0.359177678823471,291.2167663574219,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926330566406,291.21697998046875,1.0,0.4582191407680511,0.5844019055366516,0.5844019055366516,1.0,1.0,-2.0109007358551025,0.796370267868042,1.2145304679870603,0.3331912755966186,0.0,0.0,0.8098109364509583,162.52394104003906,129.0,-1.4866278171539309,-24376.400390625,1018.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57135009765625,310.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,31249.587890625,30960.0,0.0,0.0,0.5672621130943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440667748451233,1.440686583518982,-1.885144229163416e-05,0.0,0.0005756989703513,0.0,0.0,354.80450439453125,0.0,0.0,0.0,0.8032098412513733,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1099028959870338,-2469.917724609375,304.157470703125,0.6163293123245239,0.1697859615087509,0.1579713374376297,293.42742919921875,297.1499938964844,293.1499938964844,0.0711318999528884,-1847.4393310546875,304.1770324707031,0.5386397838592529,0.1173075214028358,0.1179805248975753,293.2322082519531,297.1499938964844,293.1499938964844,0.4816707968711853,-6199.21826171875,304.1632385253906,0.9085897207260132,0.5631697773933411,0.3963130414485931,293.2557373046875,297.1499938964844,293.1499938964844,0.6090149283409119,-10074.7001953125,304.1674194335937,0.9718180298805236,0.6776723265647888,0.6438628435134888,293.1684875488281,297.1499938964844,293.1499938964844,0.0336391404271125,-5613.88232421875,304.1529846191406,0.4468457996845245,0.0741806253790855,0.359177678823471,291.2167663574219,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926330566406,291.21697998046875,1.0,0.4582191407680511,0.5844019055366516,0.5844019055366516,1.0,1.0,-2.0109007358551025,0.796370267868042,1.2145304679870603,0.3331912755966186,0.0,0.0,0.8098109364509583,162.52394104003906,129.0,-1.4866278171539309,-24376.400390625,1018.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57135009765625,310.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,31249.587890625,30960.0,0.0,0.0,0.5672621130943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440667748451233,1.440686583518982,-1.885144229163416e-05,0.0,0.0005756989703513,0.0,0.0,354.80450439453125,0.0,0.0,0.0,0.8032098412513733,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091429144144058,-2456.17138671875,304.1572265625,0.6202982068061829,0.1691310554742813,0.1571190059185028,293.4246826171875,297.1499938964844,293.1499938964844,0.0679829567670822,-1788.2354736328125,304.1768493652344,0.5370355844497681,0.113632746040821,0.1142184659838676,293.2314758300781,297.1499938964844,293.1499938964844,0.4800890684127807,-6183.296875,304.1632385253906,0.9163728356361388,0.5620686411857605,0.3953557908535003,293.2548217773437,297.1499938964844,293.1499938964844,0.6069477200508118,-10048.1220703125,304.1673889160156,0.9786953330039978,0.6762450337409973,0.642264187335968,293.16754150390625,297.1499938964844,293.1499938964844,0.0333166159689426,-5586.892578125,304.1529235839844,0.4520166516304016,0.0740912780165672,0.3575070202350616,291.2187805175781,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909545898437,291.2188415527344,1.0,0.4518224895000458,0.585892915725708,0.585892915725708,1.0,1.0,-2.0002832412719727,0.7929478883743286,1.2073354721069336,0.3321586549282074,0.0,0.0,0.8041098713874817,155.56973266601562,129.0,1.1804015636444092,-24251.98046875,984.4113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6014404296875,310.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,31240.412109375,30960.0,0.0,0.0,0.5635114908218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425464153289795,1.4254827499389648,-1.860195516201201e-05,0.0,0.0005718925385735,0.0,0.0,345.5799560546875,0.0,0.0,0.0,0.7962386608123779,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.108660340309143,-2447.4462890625,304.15704345703125,0.6230675578117371,0.1687150299549102,0.1565691083669662,293.4227905273437,297.1499938964844,293.1499938964844,0.0658954456448555,-1749.3765869140625,304.1767272949219,0.5360644459724426,0.1112193018198013,0.1117417886853218,293.2309875488281,297.1499938964844,293.1499938964844,0.4790708124637604,-6173.07177734375,304.16314697265625,0.9220125079154968,0.5613386631011963,0.394719660282135,293.2542419433594,297.1499938964844,293.1499938964844,0.6056149005889893,-10031.029296875,304.1672668457031,0.9832791686058044,0.6752986311912537,0.6412018537521362,293.1669006347656,297.1499938964844,293.1499938964844,0.0331096835434436,-5569.59375,304.1528625488281,0.4557565450668335,0.0740366429090499,0.3564153015613556,291.21929931640625,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2192687988281,1.0,0.4475184381008148,0.586887538433075,0.586887538433075,1.0,1.0,-1.993297815322876,0.7906967401504517,1.2026010751724243,0.3314823508262634,0.0,0.0,0.8003557920455933,150.93447875976562,117.0,1.1674946546554563,-24166.78515625,962.0720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6177062988281,310.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,31238.16015625,29880.0,0.0,0.0,0.5610135197639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4153327941894531,1.4153512716293335,-1.843803329393268e-05,0.0,0.0005693574203178,0.0,0.0,339.5409545898437,0.0,0.0,0.0,0.7766138315200806,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077435910701751,-2431.28857421875,304.15625,0.630605161190033,0.1677493155002594,0.1552603393793106,293.41766357421875,297.1499938964844,293.1499938964844,0.060877289623022,-1657.631103515625,304.1762084960937,0.534111499786377,0.105345532298088,0.1056923866271972,293.22967529296875,297.1499938964844,293.1499938964844,0.477579653263092,-6158.93310546875,304.1613464355469,0.9374616146087646,0.5595502257347107,0.3931495547294616,293.2526550292969,297.1499938964844,293.1499938964844,0.6035957932472229,-10006.583984375,304.1650085449219,0.9946454167366028,0.6729795932769775,0.6385809779167175,293.1653747558594,297.1499938964844,293.1499938964844,0.0327145829796791,-5538.17529296875,304.152587890625,0.4661154150962829,0.0739182829856872,0.3537637293338775,291.195556640625,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.286865234375,291.1955871582031,1.0,0.436618447303772,0.5893691182136536,0.5893691182136536,1.0,1.0,-1.9762437343597408,0.7852079272270203,1.1910358667373655,0.3298469483852386,0.0,0.0,0.7962245941162109,139.34466552734375,105.0,-15.688501358032228,-23900.2734375,907.2178955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6700134277344,310.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,30135.20703125,29880.0,0.0,0.0,0.5545088052749634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376375436782837,1.3763929605484009,-1.7571099306223914e-05,0.0,0.0005627559730783,0.0,0.0,313.94091796875,0.0,0.0,0.0,0.7714582681655884,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077435910701751,-2431.28857421875,304.15625,0.630605161190033,0.1677493155002594,0.1552603393793106,293.41766357421875,297.1499938964844,293.1499938964844,0.060877289623022,-1657.631103515625,304.1762084960937,0.534111499786377,0.105345532298088,0.1056923866271972,293.22967529296875,297.1499938964844,293.1499938964844,0.477579653263092,-6158.93310546875,304.1613464355469,0.9374616146087646,0.5595502257347107,0.3931495547294616,293.2526550292969,297.1499938964844,293.1499938964844,0.6035957932472229,-10006.583984375,304.1650085449219,0.9946454167366028,0.6729795932769775,0.6385809779167175,293.1653747558594,297.1499938964844,293.1499938964844,0.0327145829796791,-5538.17529296875,304.152587890625,0.4661154150962829,0.0739182829856872,0.3537637293338775,291.195556640625,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.286865234375,291.1955871582031,1.0,0.436618447303772,0.5893691182136536,0.5893691182136536,1.0,1.0,-1.9762437343597408,0.7852079272270203,1.1910358667373655,0.3298469483852386,0.0,0.0,0.7962245941162109,139.34466552734375,105.0,-15.688501358032228,-23900.2734375,907.2178955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6700134277344,310.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,30135.20703125,29880.0,0.0,0.0,0.5545088052749634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376375436782837,1.3763929605484009,-1.7571099306223914e-05,0.0,0.0005627559730783,0.0,0.0,313.94091796875,0.0,0.0,0.0,0.7714582681655884,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066439449787139,-2411.148681640625,304.156005859375,0.637939453125,0.1669154018163681,0.1541180312633514,293.4122009277344,297.1499938964844,293.1499938964844,0.0557489544153213,-1565.2957763671875,304.176025390625,0.5314412713050842,0.0996716096997261,0.099897600710392,293.2283630371094,297.1499938964844,293.1499938964844,0.4747879207134247,-6130.2998046875,304.16229248046875,0.9517803192138672,0.5577986240386963,0.3916515409946441,293.2457275390625,297.1499938964844,293.1499938964844,0.5886529684066772,-9797.63671875,304.1864929199219,0.9990000128746032,0.6717401146888733,0.6247437596321106,293.1636962890625,297.1499938964844,293.1499938964844,0.032262697815895,-5499.4609375,304.1524658203125,0.4747015535831451,0.0738665908575058,0.351615697145462,291.2063903808594,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.2823791503906,291.20849609375,1.0,0.4250328242778778,0.5923536419868469,0.5923536419868469,1.0,1.0,-1.946970105171204,0.7745447158813477,1.172425389289856,0.3260234594345093,0.0,0.0,0.7883153557777405,129.01687622070312,108.0,14.394145011901855,-23620.34375,846.7861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6996765136719,310.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,30102.279296875,29880.0,0.0,0.0,0.5480740666389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576802015304563,1.3576974868774414,-1.727343988022767e-05,0.0,0.0005562254809774,0.0,0.0,303.4924011230469,0.0,0.0,0.0,0.7627518177032471,4.0,0.0,1.0
