time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066439449787139,-2411.148681640625,304.156005859375,0.637939453125,0.1669154018163681,0.1541180312633514,293.4122009277344,297.1499938964844,293.1499938964844,0.0557489544153213,-1565.2957763671875,304.176025390625,0.5314412713050842,0.0996716096997261,0.099897600710392,293.2283630371094,297.1499938964844,293.1499938964844,0.4747879207134247,-6130.2998046875,304.16229248046875,0.9517803192138672,0.5577986240386963,0.3916515409946441,293.2457275390625,297.1499938964844,293.1499938964844,0.5886529684066772,-9797.63671875,304.1864929199219,0.9990000128746032,0.6717401146888733,0.6247437596321106,293.1636962890625,297.1499938964844,293.1499938964844,0.032262697815895,-5499.4609375,304.1524658203125,0.4747015535831451,0.0738665908575058,0.351615697145462,291.2063903808594,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.2823791503906,291.20849609375,1.0,0.4250328242778778,0.5923536419868469,0.5923536419868469,1.0,1.0,-1.946970105171204,0.7745447158813477,1.172425389289856,0.3260234594345093,0.0,0.0,0.7883153557777405,129.01687622070312,108.0,14.394145011901855,-23620.34375,846.7861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6996765136719,310.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,30102.279296875,29880.0,0.0,0.0,0.5480740666389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576802015304563,1.3576974868774414,-1.727343988022767e-05,0.0,0.0005562254809774,0.0,0.0,303.4924011230469,0.0,0.0,0.0,0.7627518177032471,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060784682631492,-2400.596923828125,304.15594482421875,0.6401524543762207,0.166502445936203,0.153652086853981,293.4096069335937,297.1499938964844,293.1499938964844,0.0531943403184413,-1519.8604736328125,304.1759338378906,0.5283892750740051,0.0968585982918739,0.0971297249197959,293.2279357910156,297.1499938964844,293.1499938964844,0.4729930758476257,-6111.65087890625,304.1632995605469,0.955958127975464,0.5568903684616089,0.390957623720169,293.23394775390625,297.1499938964844,293.1499938964844,0.5784670114517212,-9657.7607421875,304.1982116699219,0.9990000128746032,0.6728386878967285,0.6161284446716309,293.16290283203125,297.1499938964844,293.1499938964844,0.0320801064372062,-5482.94921875,304.15234375,0.4771670401096344,0.0738495513796806,0.351038247346878,291.2240905761719,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2256164550781,1.0,0.4209394156932831,0.5938674211502075,0.5938674211502075,1.0,1.0,-1.9311699867248533,0.768738865852356,1.1624311208724976,0.3236963450908661,0.0,0.0,0.7815813422203064,125.77550506591795,108.0,27.30091857910156,-23456.474609375,822.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72320556640625,310.5513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,30179.15234375,28800.0,0.0,0.0,0.5447165966033936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3436442613601685,1.3436613082885742,-1.707554838503711e-05,0.0,0.0005528180627152,0.0,0.0,296.0938720703125,0.0,0.0,0.0,0.7413082718849182,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057828441262245,-2395.459716796875,304.1553955078125,0.6416528224945068,0.166077971458435,0.1531982719898224,293.4071960449219,297.1499938964844,293.1499938964844,0.0508048608899116,-1478.1328125,304.1755676269531,0.5244994759559631,0.0940417796373367,0.0943848490715026,293.2276306152344,297.1499938964844,293.1499938964844,0.4723175764083862,-6105.42431640625,304.1620788574219,0.95883446931839,0.5559646487236023,0.3902618587017059,293.2208557128906,297.1499938964844,293.1499938964844,0.5718536376953125,-9569.654296875,304.20135498046875,0.9990000128746032,0.6743469834327698,0.6098435521125793,293.1622009277344,297.1499938964844,293.1499938964844,0.0320350751280784,-5479.99658203125,304.1520080566406,0.478891909122467,0.0738248974084854,0.3505576848983764,291.21441650390625,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.272705078125,291.2128601074219,1.0,0.4176660776138305,0.5952909588813782,0.5952909588813782,1.0,1.0,-1.9183659553527832,0.7641583681106567,1.1542075872421265,0.3220025897026062,0.0,0.0,0.7780435085296631,123.4097671508789,111.0,-3.3999056816101074,-23228.484375,803.9761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7632751464844,310.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,29319.158203125,28800.0,0.0,0.0,0.5411315560340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094396591186523,1.3094561100006104,-1.636581691855099e-05,0.0,0.0005491797346621,0.0,0.0,275.8153686523437,0.0,0.0,0.0,0.7386856079101562,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050285547971725,-2381.74267578125,304.15484619140625,0.6431738138198853,0.1652365773916244,0.1523457765579223,293.4027709960937,297.1499938964844,293.1499938964844,0.0458978228271007,-1393.07080078125,304.1752319335937,0.5150902271270752,0.0884265750646591,0.0889663621783256,293.2271423339844,297.1499938964844,293.1499938964844,0.470117449760437,-6083.28759765625,304.1617431640625,0.9619888663291932,0.5540982484817505,0.3889037072658539,293.1969299316406,297.1499938964844,293.1499938964844,0.5622046589851379,-9444.6298828125,304.2000732421875,0.9990000128746032,0.6774098873138428,0.6020156741142273,293.1610412597656,297.1499938964844,293.1499938964844,0.0318831242620945,-5467.16064453125,304.1515808105469,0.4809165000915527,0.0737488269805908,0.3497900068759918,291.2152099609375,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2152404785156,1.0,0.4131586253643036,0.5979337096214294,0.5979337096214294,1.0,1.0,-1.89887809753418,0.7575222253799438,1.1413558721542358,0.3197866380214691,0.0,0.0,0.7695209980010986,120.41358184814452,114.0,2.288887023925781,-23010.103515625,778.0823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8323059082031,310.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,29096.140625,28800.0,0.0,0.0,0.5338382124900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2837331295013428,1.2837491035461426,-1.5936891941237263e-05,0.0,0.000541777932085,0.0,0.0,262.3006896972656,0.0,0.0,0.0,0.726725697517395,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050285547971725,-2381.74267578125,304.15484619140625,0.6431738138198853,0.1652365773916244,0.1523457765579223,293.4027709960937,297.1499938964844,293.1499938964844,0.0458978228271007,-1393.07080078125,304.1752319335937,0.5150902271270752,0.0884265750646591,0.0889663621783256,293.2271423339844,297.1499938964844,293.1499938964844,0.470117449760437,-6083.28759765625,304.1617431640625,0.9619888663291932,0.5540982484817505,0.3889037072658539,293.1969299316406,297.1499938964844,293.1499938964844,0.5622046589851379,-9444.6298828125,304.2000732421875,0.9990000128746032,0.6774098873138428,0.6020156741142273,293.1610412597656,297.1499938964844,293.1499938964844,0.0318831242620945,-5467.16064453125,304.1515808105469,0.4809165000915527,0.0737488269805908,0.3497900068759918,291.2152099609375,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2152404785156,1.0,0.4131586253643036,0.5979337096214294,0.5979337096214294,1.0,1.0,-1.89887809753418,0.7575222253799438,1.1413558721542358,0.3197866380214691,0.0,0.0,0.7695209980010986,120.41358184814452,114.0,2.288887023925781,-23010.103515625,778.0823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8323059082031,310.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,29096.140625,28800.0,0.0,0.0,0.5338382124900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2837331295013428,1.2837491035461426,-1.5936891941237263e-05,0.0,0.000541777932085,0.0,0.0,262.3006896972656,0.0,0.0,0.0,0.726725697517395,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044205650687217,-2370.820556640625,304.1542358398437,0.6431539058685303,0.1644271910190582,0.1515754014253616,293.3986511230469,297.1499938964844,293.1499938964844,0.0410721935331821,-1310.4296875,304.17486572265625,0.5042702555656433,0.0828575566411018,0.0836475491523742,293.2268371582031,297.1499938964844,293.1499938964844,0.4682833254337311,-6065.13134765625,304.1608581542969,0.96249657869339,0.552202045917511,0.3875679075717926,293.1805725097656,297.1499938964844,293.1499938964844,0.5579521656036377,-9395.5302734375,304.1903076171875,0.9990000128746032,0.67955482006073,0.5990285873413086,293.16033935546875,297.1499938964844,293.1499938964844,0.0317767113447189,-5458.70849609375,304.1512451171875,0.4814606606960296,0.0736123248934745,0.3490767180919647,291.2088928222656,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2080078125,1.0,0.4107143878936767,0.6003557443618774,0.6003557443618774,1.0,1.0,-1.8855153322219849,0.7534032464027405,1.1321121454238892,0.3187276721000671,0.0,0.0,0.7619456052780151,119.14286041259766,117.0,-8.454065322875977,-22818.638671875,763.1001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86309814453125,310.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,29043.0703125,27720.0,0.0,0.0,0.5267253518104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2600725889205933,1.2600880861282349,-1.5583156709908508e-05,0.0,0.0005345592508092,0.0,0.0,250.670654296875,0.0,0.0,0.0,0.701137125492096,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044205650687217,-2370.820556640625,304.1542358398437,0.6431539058685303,0.1644271910190582,0.1515754014253616,293.3986511230469,297.1499938964844,293.1499938964844,0.0410721935331821,-1310.4296875,304.17486572265625,0.5042702555656433,0.0828575566411018,0.0836475491523742,293.2268371582031,297.1499938964844,293.1499938964844,0.4682833254337311,-6065.13134765625,304.1608581542969,0.96249657869339,0.552202045917511,0.3875679075717926,293.1805725097656,297.1499938964844,293.1499938964844,0.5579521656036377,-9395.5302734375,304.1903076171875,0.9990000128746032,0.67955482006073,0.5990285873413086,293.16033935546875,297.1499938964844,293.1499938964844,0.0317767113447189,-5458.70849609375,304.1512451171875,0.4814606606960296,0.0736123248934745,0.3490767180919647,291.2088928222656,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2080078125,1.0,0.4107143878936767,0.6003557443618774,0.6003557443618774,1.0,1.0,-1.8855153322219849,0.7534032464027405,1.1321121454238892,0.3187276721000671,0.0,0.0,0.7619456052780151,119.14286041259766,117.0,-8.454065322875977,-22818.638671875,763.1001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86309814453125,310.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,29043.0703125,27720.0,0.0,0.0,0.5267253518104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2600725889205933,1.2600880861282349,-1.5583156709908508e-05,0.0,0.0005345592508092,0.0,0.0,250.670654296875,0.0,0.0,0.0,0.701137125492096,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.10418651252985,-2367.292236328125,304.1532592773437,0.6420414447784424,0.1636649221181869,0.150886058807373,293.3947448730469,297.1499938964844,293.1499938964844,0.0364930629730224,-1232.4747314453125,304.1742248535156,0.492626279592514,0.0773528143763542,0.0784287452697753,293.2265625,297.1499938964844,293.1499938964844,0.4678788185119629,-6062.45068359375,304.15802001953125,0.961111545562744,0.5503149628639221,0.3862647116184234,293.1729431152344,297.1499938964844,293.1499938964844,0.5591433644294739,-9421.51171875,304.17498779296875,0.9990000128746032,0.6803467869758606,0.5995107293128967,293.1600952148437,297.1499938964844,293.1499938964844,0.0317916609346866,-5462.8134765625,304.1508178710937,0.4808727502822876,0.0734046548604965,0.3482528030872345,291.1681213378906,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.1672668457031,1.0,0.4097375273704529,0.6025909781455994,0.6025909781455994,1.0,1.0,-1.8764432668685915,0.7510244846343994,1.1254189014434814,0.3184500634670257,0.0,0.0,0.7625830173492432,119.08769989013672,120.0,-34.75349044799805,-22614.3515625,755.6065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8729248046875,310.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,27857.16015625,27720.0,0.0,0.0,0.5197372436523438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2309892177581787,1.2310041189193726,-1.4903616829542443e-05,0.0,0.0005274672294035,0.0,0.0,234.06260681152344,0.0,0.0,0.0,0.7004172801971436,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.10418651252985,-2367.292236328125,304.1532592773437,0.6420414447784424,0.1636649221181869,0.150886058807373,293.3947448730469,297.1499938964844,293.1499938964844,0.0364930629730224,-1232.4747314453125,304.1742248535156,0.492626279592514,0.0773528143763542,0.0784287452697753,293.2265625,297.1499938964844,293.1499938964844,0.4678788185119629,-6062.45068359375,304.15802001953125,0.961111545562744,0.5503149628639221,0.3862647116184234,293.1729431152344,297.1499938964844,293.1499938964844,0.5591433644294739,-9421.51171875,304.17498779296875,0.9990000128746032,0.6803467869758606,0.5995107293128967,293.1600952148437,297.1499938964844,293.1499938964844,0.0317916609346866,-5462.8134765625,304.1508178710937,0.4808727502822876,0.0734046548604965,0.3482528030872345,291.1681213378906,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.1672668457031,1.0,0.4097375273704529,0.6025909781455994,0.6025909781455994,1.0,1.0,-1.8764432668685915,0.7510244846343994,1.1254189014434814,0.3184500634670257,0.0,0.0,0.7625830173492432,119.08769989013672,120.0,-34.75349044799805,-22614.3515625,755.6065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8729248046875,310.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,27857.16015625,27720.0,0.0,0.0,0.5197372436523438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2309892177581787,1.2310041189193726,-1.4903616829542443e-05,0.0,0.0005274672294035,0.0,0.0,234.06260681152344,0.0,0.0,0.0,0.7004172801971436,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037781611084938,-2360.081787109375,304.15283203125,0.6401834487915039,0.1629529893398285,0.1502715051174163,293.3908996582031,297.1499938964844,293.1499938964844,0.0319446586072444,-1153.284423828125,304.1737060546875,0.4796860218048095,0.0719305649399757,0.073314681649208,293.2264404296875,297.1499938964844,293.1499938964844,0.4664729237556457,-6048.4248046875,304.1576843261719,0.9583279490470886,0.5483967065811157,0.3849724531173706,293.17413330078125,297.1499938964844,293.1499938964844,0.5620579123497009,-9468.640625,304.16180419921875,0.9990000128746032,0.6795406341552734,0.6024813652038574,293.16015625,297.1499938964844,293.1499938964844,0.0316716581583023,-5453.60888671875,304.1507568359375,0.4794270396232605,0.0731375217437744,0.3472987413406372,291.1544494628906,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1532897949219,1.0,0.4098152220249176,0.6046749949455261,0.6046749949455261,1.0,1.0,-1.8704324960708616,0.7498738169670105,1.120558738708496,0.3187124729156494,0.0,0.0,0.7628380656242371,119.90430450439452,123.0,-25.37228012084961,-22522.2109375,753.3878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8133544921875,310.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,27741.90625,27720.0,0.0,0.0,0.5135389566421509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284867763519287,1.2285016775131226,-1.4842608834442215e-05,0.0,0.0005211767856962,0.0,0.0,232.6327667236328,0.0,0.0,0.0,0.6991478204727173,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037781611084938,-2360.081787109375,304.15283203125,0.6401834487915039,0.1629529893398285,0.1502715051174163,293.3908996582031,297.1499938964844,293.1499938964844,0.0319446586072444,-1153.284423828125,304.1737060546875,0.4796860218048095,0.0719305649399757,0.073314681649208,293.2264404296875,297.1499938964844,293.1499938964844,0.4664729237556457,-6048.4248046875,304.1576843261719,0.9583279490470886,0.5483967065811157,0.3849724531173706,293.17413330078125,297.1499938964844,293.1499938964844,0.5620579123497009,-9468.640625,304.16180419921875,0.9990000128746032,0.6795406341552734,0.6024813652038574,293.16015625,297.1499938964844,293.1499938964844,0.0316716581583023,-5453.60888671875,304.1507568359375,0.4794270396232605,0.0731375217437744,0.3472987413406372,291.1544494628906,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1532897949219,1.0,0.4098152220249176,0.6046749949455261,0.6046749949455261,1.0,1.0,-1.8704324960708616,0.7498738169670105,1.120558738708496,0.3187124729156494,0.0,0.0,0.7628380656242371,119.90430450439452,123.0,-25.37228012084961,-22522.2109375,753.3878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8133544921875,310.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,27741.90625,27720.0,0.0,0.0,0.5135389566421509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284867763519287,1.2285016775131226,-1.4842608834442215e-05,0.0,0.0005211767856962,0.0,0.0,232.6327667236328,0.0,0.0,0.0,0.6991478204727173,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036135703325271,-2357.230224609375,304.1526184082031,0.6390618681907654,0.162617415189743,0.1499905288219452,293.38897705078125,297.1499938964844,293.1499938964844,0.0297829434275627,-1114.5455322265625,304.17333984375,0.4718973636627197,0.0692570358514785,0.0708001181483268,293.2264404296875,297.1499938964844,293.1499938964844,0.4658461213111877,-6042.22705078125,304.1574401855469,0.95652836561203,0.5474284291267395,0.3843245208263397,293.1777038574219,297.1499938964844,293.1499938964844,0.5644670724868774,-9504.646484375,304.1552734375,0.9990000128746032,0.6785352230072021,0.604664146900177,293.1602783203125,297.1499938964844,293.1499938964844,0.0316103249788284,-5449.017578125,304.1507263183594,0.4784438610076904,0.072983980178833,0.346771240234375,291.1456298828125,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2548217773437,291.1444396972656,1.0,0.4101513028144836,0.6056738495826721,0.6056738495826721,1.0,1.0,-1.8682847023010247,0.7496417760848999,1.1186429262161257,0.3189930319786072,0.0,0.0,0.7640109062194824,120.55963897705078,123.0,-25.212257385253903,-22480.267578125,753.7526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76007080078125,310.390625,278.1499938964844,0.0,18000.0,313.1499938964844,27700.015625,26640.0,0.0,0.0,0.5107974410057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297701835632324,1.2297850847244265,-1.4851047126285266e-05,0.0,0.0005183944595046,0.0,0.0,233.1107940673828,0.0,0.0,0.0,0.6847184300422668,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036498174071312,-2358.427001953125,304.1520690917969,0.6378501653671265,0.1622966229915619,0.1497266441583633,293.38702392578125,297.1499938964844,293.1499938964844,0.0277184657752513,-1081.2738037109375,304.1728210449219,0.4621603488922119,0.0666123256087303,0.0683157071471214,293.2264404296875,297.1499938964844,293.1499938964844,0.4660491943359375,-6045.2060546875,304.1556701660156,0.954513430595398,0.5464637875556946,0.3836785852909088,293.1829528808594,297.1499938964844,293.1499938964844,0.5683358907699585,-9560.8505859375,304.1472473144531,0.9990000128746032,0.6771555542945862,0.6072098016738892,293.16046142578125,297.1499938964844,293.1499938964844,0.0316296853125095,-5452.7353515625,304.1505432128906,0.4773115515708923,0.0728190094232559,0.3462112843990326,291.11676025390625,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1130065917969,1.0,0.4106442630290985,0.6066515445709229,0.6066515445709229,1.0,1.0,-1.8665927648544312,0.7495933175086975,1.1169995069503784,0.3193535506725311,0.0,0.0,0.768928587436676,121.34579467773438,126.0,-54.7157096862793,-22362.021484375,754.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7068176269531,310.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26754.2421875,26640.0,0.0,0.0,0.5081626176834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2155187129974363,1.2155331373214722,-1.443929704691982e-05,0.0,0.0005157204577699,0.0,0.0,224.3337860107422,0.0,0.0,0.0,0.690899670124054,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034063175320625,-2354.281005859375,304.1517944335937,0.6352443695068359,0.1616988033056259,0.1492498964071273,293.3829650878906,297.1499938964844,293.1499938964844,0.0238775182515382,-1002.3881225585938,304.171630859375,0.4408869743347168,0.0614277906715869,0.0634509548544883,293.2264404296875,297.1499938964844,293.1499938964844,0.4649224281311035,-6033.8388671875,304.1557312011719,0.9499718546867372,0.5445284247398376,0.3824001252651214,293.1978454589844,297.1499938964844,293.1499938964844,0.5753987431526184,-9660.564453125,304.13653564453125,0.9990000128746032,0.6733120679855347,0.6131550073623657,293.1609191894531,297.1499938964844,293.1499938964844,0.0314848572015762,-5441.71826171875,304.1506042480469,0.474651038646698,0.0724601224064827,0.3450091481208801,291.0964050292969,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0956726074219,1.0,0.412009447813034,0.6085675358772278,0.6085675358772278,1.0,1.0,-1.8643381595611568,0.7499597072601318,1.1143784523010254,0.3202800750732422,0.0,0.0,0.77789306640625,123.23416900634766,129.0,-29.475725173950195,-22345.591796875,759.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5545959472656,310.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26455.5390625,26640.0,0.0,0.0,0.5037401914596558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2341736555099487,1.2341883182525637,-1.4631213161919732e-05,0.0,0.0005112322396598,0.0,0.0,231.97262573242188,0.0,0.0,0.0,0.6987807750701904,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034063175320625,-2354.281005859375,304.1517944335937,0.6352443695068359,0.1616988033056259,0.1492498964071273,293.3829650878906,297.1499938964844,293.1499938964844,0.0238775182515382,-1002.3881225585938,304.171630859375,0.4408869743347168,0.0614277906715869,0.0634509548544883,293.2264404296875,297.1499938964844,293.1499938964844,0.4649224281311035,-6033.8388671875,304.1557312011719,0.9499718546867372,0.5445284247398376,0.3824001252651214,293.1978454589844,297.1499938964844,293.1499938964844,0.5753987431526184,-9660.564453125,304.13653564453125,0.9990000128746032,0.6733120679855347,0.6131550073623657,293.1609191894531,297.1499938964844,293.1499938964844,0.0314848572015762,-5441.71826171875,304.1506042480469,0.474651038646698,0.0724601224064827,0.3450091481208801,291.0964050292969,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0956726074219,1.0,0.412009447813034,0.6085675358772278,0.6085675358772278,1.0,1.0,-1.8643381595611568,0.7499597072601318,1.1143784523010254,0.3202800750732422,0.0,0.0,0.77789306640625,123.23416900634766,129.0,-29.475725173950195,-22345.591796875,759.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5545959472656,310.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26455.5390625,26640.0,0.0,0.0,0.5037401914596558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2341736555099487,1.2341883182525637,-1.4631213161919732e-05,0.0,0.0005112322396598,0.0,0.0,231.97262573242188,0.0,0.0,0.0,0.6987807750701904,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031567603349685,-2349.916259765625,304.151611328125,0.6324940323829651,0.1611586660146713,0.1488356441259384,293.37847900390625,297.1499938964844,293.1499938964844,0.0204429030418396,-929.05126953125,304.1701354980469,0.4216806292533874,0.0564345717430114,0.0587606392800807,293.2265930175781,297.1499938964844,293.1499938964844,0.4634994864463806,-6019.2822265625,304.1561889648437,0.9448854327201844,0.5425602197647095,0.3811068832874298,293.2172546386719,297.1499938964844,293.1499938964844,0.5833421945571899,-9770.2646484375,304.1278381347656,0.9990000128746032,0.6681762933731079,0.6199480891227722,293.1615600585937,297.1499938964844,293.1499938964844,0.0312852673232555,-5425.58544921875,304.1507568359375,0.4714671969413757,0.0720531493425369,0.3436603844165802,291.0841979980469,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.0833740234375,1.0,0.4137538969516754,0.6104695796966553,0.6104695796966553,1.0,1.0,-1.863192796707153,0.7507960200309753,1.1123967170715332,0.3214219510555267,0.0,0.0,0.7874686121940613,125.4476547241211,132.0,-20.945964813232425,-22316.30859375,765.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3489074707031,310.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26394.26171875,25560.0,0.0,0.0,0.5005805492401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561289072036743,1.2561438083648682,-1.4927789379726164e-05,0.0,0.0005080256378278,0.0,0.0,241.9711456298828,0.0,0.0,0.0,0.6936682462692261,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031567603349685,-2349.916259765625,304.151611328125,0.6324940323829651,0.1611586660146713,0.1488356441259384,293.37847900390625,297.1499938964844,293.1499938964844,0.0204429030418396,-929.05126953125,304.1701354980469,0.4216806292533874,0.0564345717430114,0.0587606392800807,293.2265930175781,297.1499938964844,293.1499938964844,0.4634994864463806,-6019.2822265625,304.1561889648437,0.9448854327201844,0.5425602197647095,0.3811068832874298,293.2172546386719,297.1499938964844,293.1499938964844,0.5833421945571899,-9770.2646484375,304.1278381347656,0.9990000128746032,0.6681762933731079,0.6199480891227722,293.1615600585937,297.1499938964844,293.1499938964844,0.0312852673232555,-5425.58544921875,304.1507568359375,0.4714671969413757,0.0720531493425369,0.3436603844165802,291.0841979980469,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.0833740234375,1.0,0.4137538969516754,0.6104695796966553,0.6104695796966553,1.0,1.0,-1.863192796707153,0.7507960200309753,1.1123967170715332,0.3214219510555267,0.0,0.0,0.7874686121940613,125.4476547241211,132.0,-20.945964813232425,-22316.30859375,765.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3489074707031,310.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26394.26171875,25560.0,0.0,0.0,0.5005805492401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561289072036743,1.2561438083648682,-1.4927789379726164e-05,0.0,0.0005080256378278,0.0,0.0,241.9711456298828,0.0,0.0,0.0,0.6936682462692261,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031936854124069,-2351.25341796875,304.1510314941406,0.6296479105949402,0.1606821864843368,0.1484865397214889,293.3734130859375,297.1499938964844,293.1499938964844,0.0175773445516824,-861.1250610351562,304.1681823730469,0.4049402773380279,0.0516760945320129,0.0543115958571434,293.2266540527344,297.1499938964844,293.1499938964844,0.463116317987442,-6016.1630859375,304.1548767089844,0.9393592476844788,0.5406036376953125,0.3798216581344604,293.2392272949219,297.1499938964844,293.1499938964844,0.5930989384651184,-9903.162109375,304.1192321777344,0.9990000128746032,0.6620197892189026,0.6269263625144958,293.162353515625,297.1499938964844,293.1499938964844,0.0311601459980011,-5417.58740234375,304.1507263183594,0.4676704108715057,0.0715982988476753,0.3421397507190704,291.0453186035156,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.0447998046875,1.0,0.4157522022724151,0.6124083399772644,0.6124083399772644,1.0,1.0,-1.862443804740905,0.7518094778060913,1.1106343269348145,0.3226745128631592,0.0,0.0,0.8043866157531738,127.93920135498048,135.0,-35.37118148803711,-22229.041015625,772.4780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1392517089844,309.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,25266.841796875,25560.0,0.0,0.0,0.4982936978340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2667120695114136,1.266726851463318,-1.4824418030912057e-05,0.0,0.0005057047237642,0.0,0.0,244.0515289306641,0.0,0.0,0.0,0.7107828855514526,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031936854124069,-2351.25341796875,304.1510314941406,0.6296479105949402,0.1606821864843368,0.1484865397214889,293.3734130859375,297.1499938964844,293.1499938964844,0.0175773445516824,-861.1250610351562,304.1681823730469,0.4049402773380279,0.0516760945320129,0.0543115958571434,293.2266540527344,297.1499938964844,293.1499938964844,0.463116317987442,-6016.1630859375,304.1548767089844,0.9393592476844788,0.5406036376953125,0.3798216581344604,293.2392272949219,297.1499938964844,293.1499938964844,0.5930989384651184,-9903.162109375,304.1192321777344,0.9990000128746032,0.6620197892189026,0.6269263625144958,293.162353515625,297.1499938964844,293.1499938964844,0.0311601459980011,-5417.58740234375,304.1507263183594,0.4676704108715057,0.0715982988476753,0.3421397507190704,291.0453186035156,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.0447998046875,1.0,0.4157522022724151,0.6124083399772644,0.6124083399772644,1.0,1.0,-1.862443804740905,0.7518094778060913,1.1106343269348145,0.3226745128631592,0.0,0.0,0.8043866157531738,127.93920135498048,135.0,-35.37118148803711,-22229.041015625,772.4780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1392517089844,309.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,25266.841796875,25560.0,0.0,0.0,0.4982936978340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2667120695114136,1.266726851463318,-1.4824418030912057e-05,0.0,0.0005057047237642,0.0,0.0,244.0515289306641,0.0,0.0,0.0,0.7107828855514526,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029174029827117,-2346.03857421875,304.1511535644531,0.6259123086929321,0.1602780669927597,0.148251935839653,293.3695678710937,297.1499938964844,293.1499938964844,0.0158262141048908,-816.171142578125,304.1208190917969,0.3928548395633697,0.050000000745058,0.0517427884042263,293.226806640625,297.1499938964844,293.1499938964844,0.4609674215316772,-5993.44482421875,304.1568603515625,0.9318670034408568,0.538632869720459,0.3785750269889831,293.2546081542969,297.1499938964844,293.1499938964844,0.5903522968292236,-9856.6513671875,304.1343994140625,0.99431049823761,0.6566082835197449,0.6236547827720642,293.16314697265625,297.1499938964844,293.1499938964844,0.0308669246733188,-5391.98046875,304.1509704589844,0.4621400237083435,0.0711239948868751,0.3407368957996368,291.0531005859375,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0540466308594,1.0,0.4174853265285492,0.614810585975647,0.614810585975647,1.0,1.0,-1.8519736528396609,0.7487083077430725,1.1032652854919434,0.3220863342285156,0.0,0.0,0.817089855670929,131.437255859375,138.0,1.3999229669570925,-22161.705078125,775.0623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9141540527344,309.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,25227.658203125,25560.0,0.0,0.0,0.4970425367355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990258932113647,1.2990412712097168,-1.528629582026042e-05,0.0,0.000504434981849,0.0,0.0,259.62847900390625,0.0,0.0,0.0,0.725307822227478,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029174029827117,-2346.03857421875,304.1511535644531,0.6259123086929321,0.1602780669927597,0.148251935839653,293.3695678710937,297.1499938964844,293.1499938964844,0.0158262141048908,-816.171142578125,304.1208190917969,0.3928548395633697,0.050000000745058,0.0517427884042263,293.226806640625,297.1499938964844,293.1499938964844,0.4609674215316772,-5993.44482421875,304.1568603515625,0.9318670034408568,0.538632869720459,0.3785750269889831,293.2546081542969,297.1499938964844,293.1499938964844,0.5903522968292236,-9856.6513671875,304.1343994140625,0.99431049823761,0.6566082835197449,0.6236547827720642,293.16314697265625,297.1499938964844,293.1499938964844,0.0308669246733188,-5391.98046875,304.1509704589844,0.4621400237083435,0.0711239948868751,0.3407368957996368,291.0531005859375,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0540466308594,1.0,0.4174853265285492,0.614810585975647,0.614810585975647,1.0,1.0,-1.8519736528396609,0.7487083077430725,1.1032652854919434,0.3220863342285156,0.0,0.0,0.817089855670929,131.437255859375,138.0,1.3999229669570925,-22161.705078125,775.0623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9141540527344,309.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,25227.658203125,25560.0,0.0,0.0,0.4970425367355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990258932113647,1.2990412712097168,-1.528629582026042e-05,0.0,0.000504434981849,0.0,0.0,259.62847900390625,0.0,0.0,0.0,0.725307822227478,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027657091617584,-2343.15576171875,304.1512145996094,0.6242738366127014,0.1600849479436874,0.1481370478868484,293.3701477050781,297.1499938964844,293.1499938964844,0.015701338648796,-813.753173828125,304.0784912109375,0.3914914131164551,0.050000000745058,0.051788005977869,293.2269897460937,297.1499938964844,293.1499938964844,0.4597735404968261,-5980.892578125,304.15777587890625,0.928506076335907,0.5376242995262146,0.3779292106628418,293.2577209472656,297.1499938964844,293.1499938964844,0.5883519649505615,-9826.1962890625,304.1408386230469,0.991582691669464,0.654669463634491,0.6217110753059387,293.16357421875,297.1499938964844,293.1499938964844,0.0306954309344291,-5376.8994140625,304.1510925292969,0.4594869017601013,0.0708725973963737,0.3399364352226257,291.05926513671875,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.2735900878906,291.0599060058594,1.0,0.4183278381824493,0.6159737706184387,0.6159737706184387,1.0,1.0,-1.847815752029419,0.7476128935813904,1.1002029180526731,0.3219715654850006,0.0,0.0,0.8225098848342896,133.00613403320312,138.0,7.843509197235107,-22125.50390625,776.6409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8072814941406,309.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,25254.876953125,24480.0,0.0,0.0,0.4966921806335449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126331567764282,1.3126486539840698,-1.5494224498979747e-05,0.0,0.0005040794494561,0.0,0.0,266.5167541503906,0.0,0.0,0.0,0.7165530920028687,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.102806270122528,-2344.1767578125,304.1509094238281,0.6227127313613892,0.1599074900150299,0.1480307132005691,293.3724670410156,297.1499938964844,293.1499938964844,0.015610072761774,-812.7008056640625,304.0315856933594,0.390234500169754,0.050000000745058,0.0518515743315219,293.2271423339844,297.1499938964844,293.1499938964844,0.4593792259693146,-5977.29052734375,304.15704345703125,0.9252761006355286,0.5366213321685791,0.3772788643836975,293.2593994140625,297.1499938964844,293.1499938964844,0.5875861644744873,-9814.1806640625,304.1438293457031,0.988992154598236,0.6529778838157654,0.620079517364502,293.1640014648437,297.1499938964844,293.1499938964844,0.0306023638695478,-5370.01123046875,304.15106201171875,0.4569302499294281,0.0706180408596992,0.3391025066375732,291.04510498046875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0430908203125,1.0,0.4191707670688629,0.6171265840530396,0.6171265840530396,1.0,1.0,-1.844022750854492,0.7466654777526855,1.0973572731018066,0.3219243586063385,0.0,0.0,0.8307271003723145,134.5296173095703,141.0,-18.560741424560547,-22008.54296875,778.3594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7192687988281,309.6876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24413.228515625,24480.0,0.0,0.0,0.4963487088680267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3050438165664673,1.3050590753555298,-1.5191089005384129e-05,0.0,0.0005037308437749,0.0,0.0,260.4479675292969,0.0,0.0,0.0,0.7257583141326904,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026222705841064,-2340.72509765625,304.15093994140625,0.6197447180747986,0.159603863954544,0.1478611826896667,293.3808288574219,297.1499938964844,293.1499938964844,0.0153432060033082,-807.7413940429688,303.9276428222656,0.3877356052398681,0.050000000745058,0.0519760735332965,293.2273254394531,297.1499938964844,293.1499938964844,0.457289308309555,-5955.47802734375,304.15826416015625,0.919097065925598,0.5346277356147766,0.3759909570217132,293.2607116699219,297.1499938964844,293.1499938964844,0.5846859216690063,-9771.6435546875,304.1507263183594,0.9839536547660828,0.6499362587928772,0.6172706484794617,293.1648254394531,297.1499938964844,293.1499938964844,0.0302683506160974,-5341.02734375,304.1512756347656,0.4520154595375061,0.0700981616973877,0.3373778462409973,291.04803466796875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.0489807128906,1.0,0.4208654165267944,0.6194268465042114,0.6194268465042114,1.0,1.0,-1.836978316307068,0.7449842095375061,1.091994047164917,0.3219233453273773,0.0,0.0,0.8445776700973511,137.5234375,144.0,4.717898368835449,-21976.58203125,782.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.557373046875,309.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,24195.923828125,24480.0,0.0,0.0,0.4960173666477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3325510025024414,1.332566499710083,-1.5553883713437244e-05,0.0,0.0005033945781178,0.0,0.0,273.8319702148437,0.0,0.0,0.0,0.7380598187446594,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026222705841064,-2340.72509765625,304.15093994140625,0.6197447180747986,0.159603863954544,0.1478611826896667,293.3808288574219,297.1499938964844,293.1499938964844,0.0153432060033082,-807.7413940429688,303.9276428222656,0.3877356052398681,0.050000000745058,0.0519760735332965,293.2273254394531,297.1499938964844,293.1499938964844,0.457289308309555,-5955.47802734375,304.15826416015625,0.919097065925598,0.5346277356147766,0.3759909570217132,293.2607116699219,297.1499938964844,293.1499938964844,0.5846859216690063,-9771.6435546875,304.1507263183594,0.9839536547660828,0.6499362587928772,0.6172706484794617,293.1648254394531,297.1499938964844,293.1499938964844,0.0302683506160974,-5341.02734375,304.1512756347656,0.4520154595375061,0.0700981616973877,0.3373778462409973,291.04803466796875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.0489807128906,1.0,0.4208654165267944,0.6194268465042114,0.6194268465042114,1.0,1.0,-1.836978316307068,0.7449842095375061,1.091994047164917,0.3219233453273773,0.0,0.0,0.8445776700973511,137.5234375,144.0,4.717898368835449,-21976.58203125,782.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.557373046875,309.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,24195.923828125,24480.0,0.0,0.0,0.4960173666477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3325510025024414,1.332566499710083,-1.5553883713437244e-05,0.0,0.0005033945781178,0.0,0.0,273.8319702148437,0.0,0.0,0.0,0.7380598187446594,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023899763822555,-2336.21435546875,304.1510009765625,0.6168985366821289,0.1593670547008514,0.1477509289979934,293.3924255371094,297.1499938964844,293.1499938964844,0.0150345470756292,-801.3958740234375,303.8131408691406,0.3852988481521606,0.050000000745058,0.0521001070737838,293.2275695800781,297.1499938964844,293.1499938964844,0.4547203481197357,-5928.58203125,304.1597595214844,0.913191854953766,0.5326201319694519,0.3746943175792694,293.2611083984375,297.1499938964844,293.1499938964844,0.5812340378761292,-9722.9521484375,304.1561889648437,0.978874444961548,0.6470513939857483,0.6146700382232666,293.1656494140625,297.1499938964844,293.1499938964844,0.0298756901174783,-5306.09912109375,304.1514892578125,0.4472640752792358,0.069557100534439,0.3355642557144165,291.0635681152344,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2843933105469,291.0646057128906,1.0,0.4225676953792572,0.6217476725578308,0.6217476725578308,1.0,1.0,-1.8301374912261963,0.7433728575706482,1.0867646932601929,0.3219480514526367,0.0,0.0,0.8550763130187988,140.51095581054688,147.0,17.083486557006836,-21935.607421875,785.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,309.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24222.505859375,23400.0,0.0,0.0,0.4961661994457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356590986251831,1.3566068410873413,-1.5926945707178675e-05,0.0,0.0005035456269979,0.0,0.0,286.5455017089844,0.0,0.0,0.0,0.7341415286064148,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023899763822555,-2336.21435546875,304.1510009765625,0.6168985366821289,0.1593670547008514,0.1477509289979934,293.3924255371094,297.1499938964844,293.1499938964844,0.0150345470756292,-801.3958740234375,303.8131408691406,0.3852988481521606,0.050000000745058,0.0521001070737838,293.2275695800781,297.1499938964844,293.1499938964844,0.4547203481197357,-5928.58203125,304.1597595214844,0.913191854953766,0.5326201319694519,0.3746943175792694,293.2611083984375,297.1499938964844,293.1499938964844,0.5812340378761292,-9722.9521484375,304.1561889648437,0.978874444961548,0.6470513939857483,0.6146700382232666,293.1656494140625,297.1499938964844,293.1499938964844,0.0298756901174783,-5306.09912109375,304.1514892578125,0.4472640752792358,0.069557100534439,0.3355642557144165,291.0635681152344,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2843933105469,291.0646057128906,1.0,0.4225676953792572,0.6217476725578308,0.6217476725578308,1.0,1.0,-1.8301374912261963,0.7433728575706482,1.0867646932601929,0.3219480514526367,0.0,0.0,0.8550763130187988,140.51095581054688,147.0,17.083486557006836,-21935.607421875,785.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,309.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24222.505859375,23400.0,0.0,0.0,0.4961661994457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356590986251831,1.3566068410873413,-1.5926945707178675e-05,0.0,0.0005035456269979,0.0,0.0,286.5455017089844,0.0,0.0,0.0,0.7341415286064148,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024465039372444,-2337.478515625,304.1506042480469,0.614152193069458,0.1592054516077041,0.1477065682411193,293.40582275390625,297.1499938964844,293.1499938964844,0.0147502729669213,-796.151611328125,303.689453125,0.3829321563243866,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.4531697630882263,-5913.080078125,304.1591796875,0.9076182246208192,0.5306340456008911,0.3734059333801269,293.2609558105469,297.1499938964844,293.1499938964844,0.579024076461792,-9693.015625,304.1578674316406,0.9737096428871156,0.6442639827728271,0.612165093421936,293.1664733886719,297.1499938964844,293.1499938964844,0.0295690670609474,-5280.36083984375,304.1515197753906,0.4426499903202057,0.0689922571182251,0.333644688129425,291.05224609375,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0531311035156,1.0,0.4242732524871826,0.6240891218185425,0.6240891218185425,1.0,1.0,-1.823373556137085,0.7417750954627991,1.0815985202789309,0.3219679892063141,0.0,0.0,0.869091808795929,143.50369262695312,150.0,0.4445959329605102,-21818.41015625,789.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,309.46441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,23236.83984375,23400.0,0.0,0.0,0.4962868988513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548119068145752,1.3548275232315063,-1.5676649127271958e-05,0.0,0.0005036680959165,0.0,0.0,282.85845947265625,0.0,0.0,0.0,0.7458305358886719,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024465039372444,-2337.478515625,304.1506042480469,0.614152193069458,0.1592054516077041,0.1477065682411193,293.40582275390625,297.1499938964844,293.1499938964844,0.0147502729669213,-796.151611328125,303.689453125,0.3829321563243866,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.4531697630882263,-5913.080078125,304.1591796875,0.9076182246208192,0.5306340456008911,0.3734059333801269,293.2609558105469,297.1499938964844,293.1499938964844,0.579024076461792,-9693.015625,304.1578674316406,0.9737096428871156,0.6442639827728271,0.612165093421936,293.1664733886719,297.1499938964844,293.1499938964844,0.0295690670609474,-5280.36083984375,304.1515197753906,0.4426499903202057,0.0689922571182251,0.333644688129425,291.05224609375,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0531311035156,1.0,0.4242732524871826,0.6240891218185425,0.6240891218185425,1.0,1.0,-1.823373556137085,0.7417750954627991,1.0815985202789309,0.3219679892063141,0.0,0.0,0.869091808795929,143.50369262695312,150.0,0.4445959329605102,-21818.41015625,789.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,309.46441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,23236.83984375,23400.0,0.0,0.0,0.4962868988513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548119068145752,1.3548275232315063,-1.5676649127271958e-05,0.0,0.0005036680959165,0.0,0.0,282.85845947265625,0.0,0.0,0.0,0.7458305358886719,4.0,0.0,1.0
