time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022877693176269,-2334.25830078125,304.1506652832031,0.6114792227745056,0.1591063290834427,0.1477225571870803,293.42022705078125,297.1499938964844,293.1499938964844,0.0144119411706924,-788.5709228515625,303.5599670410156,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504547119140625,-5884.6298828125,304.16064453125,0.902435541152954,0.5286420583724976,0.3721219897270202,293.2606811523437,297.1499938964844,293.1499938964844,0.5753250122070312,-9642.35546875,304.1614074707031,0.9684516191482544,0.6415090560913086,0.6097103357315063,293.16729736328125,297.1499938964844,293.1499938964844,0.0291467066854238,-5240.73486328125,304.1517333984375,0.4381801784038543,0.0684068948030471,0.3316300213336944,291.0715026855469,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.072998046875,1.0,0.4259786307811737,0.6264510154724121,0.6264510154724121,1.0,1.0,-1.816633939743042,0.740166425704956,1.076467514038086,0.32197105884552,0.0,0.0,0.8783562183380127,146.50502014160156,153.0,20.55524063110352,-21796.767578125,793.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,309.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,23203.822265625,23400.0,0.0,0.0,0.4965788424015045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736244440078735,1.3736404180526731,-1.5960617020027712e-05,0.0,0.0005039643729105,0.0,0.0,292.8833312988281,0.0,0.0,0.0,0.7544306516647339,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022877693176269,-2334.25830078125,304.1506652832031,0.6114792227745056,0.1591063290834427,0.1477225571870803,293.42022705078125,297.1499938964844,293.1499938964844,0.0144119411706924,-788.5709228515625,303.5599670410156,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504547119140625,-5884.6298828125,304.16064453125,0.902435541152954,0.5286420583724976,0.3721219897270202,293.2606811523437,297.1499938964844,293.1499938964844,0.5753250122070312,-9642.35546875,304.1614074707031,0.9684516191482544,0.6415090560913086,0.6097103357315063,293.16729736328125,297.1499938964844,293.1499938964844,0.0291467066854238,-5240.73486328125,304.1517333984375,0.4381801784038543,0.0684068948030471,0.3316300213336944,291.0715026855469,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.072998046875,1.0,0.4259786307811737,0.6264510154724121,0.6264510154724121,1.0,1.0,-1.816633939743042,0.740166425704956,1.076467514038086,0.32197105884552,0.0,0.0,0.8783562183380127,146.50502014160156,153.0,20.55524063110352,-21796.767578125,793.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,309.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,23203.822265625,23400.0,0.0,0.0,0.4965788424015045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736244440078735,1.3736404180526731,-1.5960617020027712e-05,0.0,0.0005039643729105,0.0,0.0,292.8833312988281,0.0,0.0,0.0,0.7544306516647339,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022108867764473,-2332.6728515625,304.15069580078125,0.6101649403572083,0.1590776443481445,0.1477498114109039,293.4276123046875,297.1499938964844,293.1499938964844,0.0142388697713613,-784.537353515625,303.4931335449219,0.3795016407966614,0.050000000745058,0.0524110607802867,293.2278747558594,297.1499938964844,293.1499938964844,0.449022501707077,-5869.646484375,304.16131591796875,0.8999515175819397,0.5276428461074829,0.3714766800403595,293.2605285644531,297.1499938964844,293.1499938964844,0.5733679533004761,-9615.794921875,304.1628723144531,0.9657851457595824,0.6401382684707642,0.608488142490387,293.167724609375,297.1499938964844,293.1499938964844,0.0287304725497961,-5221.4716796875,304.15216064453125,0.4360023140907287,0.0681070610880851,0.3305913805961609,291.0827941894531,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0843200683594,1.0,0.42682945728302,0.6276392340660095,0.6276392340660095,1.0,1.0,-1.8132519721984863,0.739348292350769,1.0739036798477173,0.3219608664512634,0.0,0.0,0.8817000389099121,148.00949096679688,153.0,25.73090362548828,-21781.81640625,795.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025451660156,309.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,23226.83984375,22320.0,0.0,0.0,0.4967723190784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381240963935852,1.3812570571899414,-1.6084957678685896e-05,0.0,0.0005041607655584,0.0,0.0,297.116943359375,0.0,0.0,0.0,0.7429664731025696,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023126170039177,-2334.71240234375,304.1503601074219,0.6088783740997314,0.1590629816055297,0.1477893441915512,293.4350891113281,297.1499938964844,293.1499938964844,0.0140900090336799,-781.5602416992188,303.4239196777344,0.378389447927475,0.050000000745058,0.0524734668433666,293.2279052734375,297.1499938964844,293.1499938964844,0.4483142495155334,-5862.79541015625,304.1604919433594,0.8974968791007996,0.5266503691673279,0.3708322942256927,293.26031494140625,297.1499938964844,293.1499938964844,0.5723080635070801,-9602.3037109375,304.16241455078125,0.9631013870239258,0.6387820243835449,0.6072734594345093,293.1681213378906,297.1499938964844,293.1499938964844,0.0290322620421648,-5221.369140625,304.15118408203125,0.4338644742965698,0.0678034126758575,0.3295322954654693,291.0758972167969,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.0746154785156,1.0,0.4276787638664245,0.6288301944732666,0.6288301944732666,1.0,1.0,-1.8098706007003784,0.7385236620903015,1.071346879005432,0.3219431638717651,0.0,0.0,0.8871407508850098,149.51498413085938,156.0,-0.4559120237827301,-21680.697265625,797.2566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,309.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,22434.427734375,22320.0,0.0,0.0,0.4968321025371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645639419555664,1.3645795583724976,-1.564575723023154e-05,0.0,0.0005042214179411,0.0,0.0,285.8270263671875,0.0,0.0,0.0,0.7479166984558105,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1022982150316238,-2334.26123046875,304.1502685546875,0.6063968539237976,0.1590742617845535,0.147905945777893,293.4501342773437,297.1499938964844,293.1499938964844,0.0137535538524389,-773.6281127929688,303.2829895019531,0.3762164413928985,0.050000000745058,0.0525981374084949,293.2278747558594,297.1499938964844,293.1499938964844,0.4458575248718261,-5837.27880859375,304.1611633300781,0.8926940560340881,0.5246801972389221,0.3695596158504486,293.2597045898437,297.1499938964844,293.1499938964844,0.5688896179199219,-9556.4736328125,304.1640625,0.9577125310897828,0.6361063718795776,0.6048887372016907,293.1688842773437,297.1499938964844,293.1499938964844,0.0299775376915931,-5257.119140625,304.14849853515625,0.4297201931476593,0.0671858116984367,0.3273633420467376,291.0873107910156,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0888977050781,1.0,0.429374486207962,0.631213903427124,0.631213903427124,1.0,1.0,-1.8031643629074097,0.7368764281272888,1.0662879943847656,0.3218941688537597,0.0,0.0,0.8951627612113953,152.5240936279297,159.0,18.337478637695312,-21663.6015625,801.0519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,309.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22219.927734375,22320.0,0.0,0.0,0.4968520700931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374600887298584,1.3746167421340942,-1.575334681547247e-05,0.0,0.0005042416742071,0.0,0.0,290.6429138183594,0.0,0.0,0.0,0.7522977590560913,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1022982150316238,-2334.26123046875,304.1502685546875,0.6063968539237976,0.1590742617845535,0.147905945777893,293.4501342773437,297.1499938964844,293.1499938964844,0.0137535538524389,-773.6281127929688,303.2829895019531,0.3762164413928985,0.050000000745058,0.0525981374084949,293.2278747558594,297.1499938964844,293.1499938964844,0.4458575248718261,-5837.27880859375,304.1611633300781,0.8926940560340881,0.5246801972389221,0.3695596158504486,293.2597045898437,297.1499938964844,293.1499938964844,0.5688896179199219,-9556.4736328125,304.1640625,0.9577125310897828,0.6361063718795776,0.6048887372016907,293.1688842773437,297.1499938964844,293.1499938964844,0.0299775376915931,-5257.119140625,304.14849853515625,0.4297201931476593,0.0671858116984367,0.3273633420467376,291.0873107910156,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0888977050781,1.0,0.429374486207962,0.631213903427124,0.631213903427124,1.0,1.0,-1.8031643629074097,0.7368764281272888,1.0662879943847656,0.3218941688537597,0.0,0.0,0.8951627612113953,152.5240936279297,159.0,18.337478637695312,-21663.6015625,801.0519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,309.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22219.927734375,22320.0,0.0,0.0,0.4968520700931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374600887298584,1.3746167421340942,-1.575334681547247e-05,0.0,0.0005042416742071,0.0,0.0,290.6429138183594,0.0,0.0,0.0,0.7522977590560913,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1021991595625877,-2332.047119140625,304.1503601074219,0.6040009260177612,0.1591103821992874,0.1480539441108703,293.4651794433594,297.1499938964844,293.1499938964844,0.0134002463892102,-764.5853881835938,303.13824462890625,0.3741022944450378,0.050000000745058,0.0527230761945247,293.2279052734375,297.1499938964844,293.1499938964844,0.4428968727588653,-5806.27490234375,304.162353515625,0.8879969120025635,0.5226990580558777,0.3682813644409179,293.2591857910156,297.1499938964844,293.1499938964844,0.5648291110992432,-9501.8916015625,304.1661071777344,0.9522720575332642,0.6334365606307983,0.6025140881538391,293.1696472167969,297.1499938964844,293.1499938964844,0.0276593640446662,-5125.5966796875,304.1522827148437,0.4257435500621795,0.0665531009435653,0.3251360058784485,291.1127624511719,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1145324707031,1.0,0.4310625791549682,0.6335840225219727,0.6335840225219727,1.0,1.0,-1.7964316606521606,0.7351763248443604,1.0612553358078003,0.321795105934143,0.0,0.0,0.8984514474868774,155.5399627685547,162.0,30.855831146240234,-21641.708984375,804.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,309.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22242.296875,21240.0,0.0,0.0,0.4968421459197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825128078460691,1.3825286626815796,-1.5882258594501764e-05,0.0,0.0005042316042818,0.0,0.0,295.02685546875,0.0,0.0,0.0,0.7409369349479675,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1021991595625877,-2332.047119140625,304.1503601074219,0.6040009260177612,0.1591103821992874,0.1480539441108703,293.4651794433594,297.1499938964844,293.1499938964844,0.0134002463892102,-764.5853881835938,303.13824462890625,0.3741022944450378,0.050000000745058,0.0527230761945247,293.2279052734375,297.1499938964844,293.1499938964844,0.4428968727588653,-5806.27490234375,304.162353515625,0.8879969120025635,0.5226990580558777,0.3682813644409179,293.2591857910156,297.1499938964844,293.1499938964844,0.5648291110992432,-9501.8916015625,304.1661071777344,0.9522720575332642,0.6334365606307983,0.6025140881538391,293.1696472167969,297.1499938964844,293.1499938964844,0.0276593640446662,-5125.5966796875,304.1522827148437,0.4257435500621795,0.0665531009435653,0.3251360058784485,291.1127624511719,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1145324707031,1.0,0.4310625791549682,0.6335840225219727,0.6335840225219727,1.0,1.0,-1.7964316606521606,0.7351763248443604,1.0612553358078003,0.321795105934143,0.0,0.0,0.8984514474868774,155.5399627685547,162.0,30.855831146240234,-21641.708984375,804.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,309.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22242.296875,21240.0,0.0,0.0,0.4968421459197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825128078460691,1.3825286626815796,-1.5882258594501764e-05,0.0,0.0005042316042818,0.0,0.0,295.02685546875,0.0,0.0,0.0,0.7409369349479675,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023801043629646,-2335.498779296875,304.1499328613281,0.6016799211502075,0.1591750085353851,0.1482222974300384,293.4801025390625,297.1499938964844,293.1499938964844,0.0130828488618135,-756.9713745117188,302.9865417480469,0.3720495700836181,0.050000000745058,0.0528480112552642,293.22784423828125,297.1499938964844,293.1499938964844,0.4410710334777832,-5787.97607421875,304.1613464355469,0.8834256529808044,0.5207422971725464,0.3670126795768738,293.2584533691406,297.1499938964844,293.1499938964844,0.5621837973594666,-9467.8369140625,304.16522216796875,0.946825385093689,0.6308154463768005,0.6001725196838379,293.1703796386719,297.1499938964844,293.1499938964844,0.0273335855454206,-5088.0087890625,304.15203857421875,0.4219373166561126,0.0659112855792045,0.3228584825992584,291.10821533203125,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1093139648437,1.0,0.4327423274517059,0.6358816623687744,0.6358816623687744,1.0,1.0,-1.7897140979766846,0.7334184050559998,1.0562957525253296,0.3216019868850708,0.0,0.0,0.9044450521469116,158.55580139160156,165.0,9.337289810180664,-21527.97265625,808.5296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,309.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21287.744140625,21240.0,0.0,0.0,0.4963938593864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3610224723815918,1.3610377311706543,-1.533162867417559e-05,0.0,0.0005037766532041,0.0,0.0,280.7325439453125,0.0,0.0,0.0,0.7434054613113403,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023801043629646,-2335.498779296875,304.1499328613281,0.6016799211502075,0.1591750085353851,0.1482222974300384,293.4801025390625,297.1499938964844,293.1499938964844,0.0130828488618135,-756.9713745117188,302.9865417480469,0.3720495700836181,0.050000000745058,0.0528480112552642,293.22784423828125,297.1499938964844,293.1499938964844,0.4410710334777832,-5787.97607421875,304.1613464355469,0.8834256529808044,0.5207422971725464,0.3670126795768738,293.2584533691406,297.1499938964844,293.1499938964844,0.5621837973594666,-9467.8369140625,304.16522216796875,0.946825385093689,0.6308154463768005,0.6001725196838379,293.1703796386719,297.1499938964844,293.1499938964844,0.0273335855454206,-5088.0087890625,304.15203857421875,0.4219373166561126,0.0659112855792045,0.3228584825992584,291.10821533203125,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1093139648437,1.0,0.4327423274517059,0.6358816623687744,0.6358816623687744,1.0,1.0,-1.7897140979766846,0.7334184050559998,1.0562957525253296,0.3216019868850708,0.0,0.0,0.9044450521469116,158.55580139160156,165.0,9.337289810180664,-21527.97265625,808.5296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,309.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21287.744140625,21240.0,0.0,0.0,0.4963938593864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3610224723815918,1.3610377311706543,-1.533162867417559e-05,0.0,0.0005037766532041,0.0,0.0,280.7325439453125,0.0,0.0,0.0,0.7434054613113403,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023560762405395,-2334.711669921875,304.1499938964844,0.5994570851325989,0.1592804044485092,0.1484260708093643,293.494873046875,297.1499938964844,293.1499938964844,0.0127356871962547,-747.4563598632812,302.832763671875,0.3700568974018097,0.050000000745058,0.0529728978872299,293.2277526855469,297.1499938964844,293.1499938964844,0.4382670521736145,-5758.64306640625,304.1622314453125,0.8789807558059692,0.5187886953353882,0.3657537996768951,293.2577209472656,297.1499938964844,293.1499938964844,0.5583271980285645,-9416.255859375,304.16656494140625,0.9413997530937196,0.6282151341438293,0.5978639721870422,293.1710205078125,297.1499938964844,293.1499938964844,0.0269579868763685,-5042.85986328125,304.1520080566406,0.4182963669300079,0.0652610138058662,0.32054203748703,291.1303100585937,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1319885253906,1.0,0.4344155192375183,0.6380189061164856,0.6380189061164856,1.0,1.0,-1.7830439805984497,0.7315754890441895,1.0514683723449707,0.3212513923645019,0.0,0.0,0.9056779146194458,161.57022094726562,168.0,25.88055419921875,-21510.17578125,812.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,309.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,21227.345703125,21240.0,0.0,0.0,0.495776891708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630391359329224,1.3630543947219849,-1.5349160094046965e-05,0.0,0.0005031505133956,0.0,0.0,281.6371154785156,0.0,0.0,0.0,0.7441875338554382,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023560762405395,-2334.711669921875,304.1499938964844,0.5994570851325989,0.1592804044485092,0.1484260708093643,293.494873046875,297.1499938964844,293.1499938964844,0.0127356871962547,-747.4563598632812,302.832763671875,0.3700568974018097,0.050000000745058,0.0529728978872299,293.2277526855469,297.1499938964844,293.1499938964844,0.4382670521736145,-5758.64306640625,304.1622314453125,0.8789807558059692,0.5187886953353882,0.3657537996768951,293.2577209472656,297.1499938964844,293.1499938964844,0.5583271980285645,-9416.255859375,304.16656494140625,0.9413997530937196,0.6282151341438293,0.5978639721870422,293.1710205078125,297.1499938964844,293.1499938964844,0.0269579868763685,-5042.85986328125,304.1520080566406,0.4182963669300079,0.0652610138058662,0.32054203748703,291.1303100585937,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1319885253906,1.0,0.4344155192375183,0.6380189061164856,0.6380189061164856,1.0,1.0,-1.7830439805984497,0.7315754890441895,1.0514683723449707,0.3212513923645019,0.0,0.0,0.9056779146194458,161.57022094726562,168.0,25.88055419921875,-21510.17578125,812.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,309.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,21227.345703125,21240.0,0.0,0.0,0.495776891708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630391359329224,1.3630543947219849,-1.5349160094046965e-05,0.0,0.0005031505133956,0.0,0.0,281.6371154785156,0.0,0.0,0.0,0.7441875338554382,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023453772068023,-2334.326904296875,304.1500244140625,0.5983825325965881,0.1593493074178695,0.1485422551631927,293.502197265625,297.1499938964844,293.1499938964844,0.0125620476901531,-742.5178833007812,302.7544860839844,0.3690812885761261,0.050000000745058,0.0530353933572769,293.22772216796875,297.1499938964844,293.1499938964844,0.4368142485618591,-5743.44482421875,304.16265869140625,0.8767989873886108,0.5178110003471375,0.3651228249073028,293.25738525390625,297.1499938964844,293.1499938964844,0.55633544921875,-9389.6513671875,304.16717529296875,0.938694953918457,0.626919150352478,0.5967122316360474,293.1713562011719,297.1499938964844,293.1499938964844,0.0267105121165514,-5019.65673828125,304.152099609375,0.416530966758728,0.0649324581027031,0.3193690776824951,291.1426696777344,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3330993652344,291.14434814453125,1.0,0.4352490603923797,0.6390213370323181,0.6390213370323181,1.0,1.0,-1.7797095775604248,0.730613112449646,1.0490964651107788,0.3210113048553467,0.0,0.0,0.9049251079559326,163.07838439941406,168.0,29.73316764831543,-21496.365234375,814.0938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,309.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21240.92578125,22320.0,0.0,0.0,0.4954276084899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3629783391952517,1.3629937171936035,-1.535129194962792e-05,0.0,0.0005027960287407,0.0,0.0,281.6427001953125,0.0,0.0,0.0,0.7591360807418823,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021739020943641,-2330.65087890625,304.1503295898437,0.5973328948020935,0.1594285815954208,0.1486681401729583,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703517019748,-736.43017578125,302.6773376464844,0.368119329214096,0.050000000745058,0.053097914904356,293.2276916503906,297.1499938964844,293.1499938964844,0.4346492886543274,-5720.2509765625,304.164306640625,0.8746451139450073,0.5168296694755554,0.3644915521144867,293.2570495605469,297.1499938964844,293.1499938964844,0.5534560680389404,-9350.2451171875,304.1693115234375,0.9360010027885436,0.6256217956542969,0.5955631136894226,293.1716613769531,297.1499938964844,293.1499938964844,0.026385236531496,-4988.734375,304.1523132324219,0.4147987067699432,0.0646015703678131,0.3181858360767364,291.173095703125,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1776733398437,1.0,0.4360804855823517,0.6399778723716736,0.6399778723716736,1.0,1.0,-1.7763773202896118,0.7296240925788879,1.046753168106079,0.3207286894321441,0.0,0.0,0.9005360007286072,164.58694458007812,171.0,60.94244766235352,-21564.41015625,815.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,309.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22068.45703125,22320.0,0.0,0.0,0.4951910078525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3858535289764404,1.385869383811951,-1.589545536262449e-05,0.0,0.0005025559221394,0.0,0.0,296.37115478515625,0.0,0.0,0.0,0.7571064829826355,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021285355091095,-2329.356201171875,304.1502685546875,0.5953068733215332,0.1596200168132782,0.1489484757184982,293.5238647460937,297.1499938964844,293.1499938964844,0.012020350433886,-725.7549438476562,302.5172119140625,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314353168010711,-5686.703125,304.1648254394531,0.8704147934913635,0.514869213104248,0.3632229566574096,293.2564392089844,297.1499938964844,293.1499938964844,0.5490777492523193,-9292.0224609375,304.1700744628906,0.930652916431427,0.6230378746986389,0.5932624340057373,293.1722412109375,297.1499938964844,293.1499938964844,0.0258734207600355,-4939.326171875,304.1523742675781,0.4114199876785278,0.0639331862330436,0.315788984298706,291.2062683105469,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073974609375,1.0,0.4377358555793762,0.641750156879425,0.641750156879425,1.0,1.0,-1.769700527191162,0.7275589108467102,1.042141675949097,0.3200340569019317,0.0,0.0,0.8903063535690308,167.60610961914062,174.0,41.52554321289063,-21495.181640625,819.5770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625427246094,309.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22406.24609375,22320.0,0.0,0.0,0.4946759045124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790204524993896,1.3790363073349,-1.58645798364887e-05,0.0,0.0005020331591367,0.0,0.0,293.57745361328125,0.0,0.0,0.0,0.7541742324829102,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021285355091095,-2329.356201171875,304.1502685546875,0.5953068733215332,0.1596200168132782,0.1489484757184982,293.5238647460937,297.1499938964844,293.1499938964844,0.012020350433886,-725.7549438476562,302.5172119140625,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314353168010711,-5686.703125,304.1648254394531,0.8704147934913635,0.514869213104248,0.3632229566574096,293.2564392089844,297.1499938964844,293.1499938964844,0.5490777492523193,-9292.0224609375,304.1700744628906,0.930652916431427,0.6230378746986389,0.5932624340057373,293.1722412109375,297.1499938964844,293.1499938964844,0.0258734207600355,-4939.326171875,304.1523742675781,0.4114199876785278,0.0639331862330436,0.315788984298706,291.2062683105469,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073974609375,1.0,0.4377358555793762,0.641750156879425,0.641750156879425,1.0,1.0,-1.769700527191162,0.7275589108467102,1.042141675949097,0.3200340569019317,0.0,0.0,0.8903063535690308,167.60610961914062,174.0,41.52554321289063,-21495.181640625,819.5770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625427246094,309.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22406.24609375,22320.0,0.0,0.0,0.4946759045124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790204524993896,1.3790363073349,-1.58645798364887e-05,0.0,0.0005020331591367,0.0,0.0,293.57745361328125,0.0,0.0,0.0,0.7541742324829102,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023032292723655,-2332.462646484375,304.14990234375,0.5933934450149536,0.1598584949970245,0.1492704004049301,293.5380249023437,297.1499938964844,293.1499938964844,0.0116965770721435,-716.0130004882812,302.3504333496094,0.3644091784954071,0.050000000745058,0.0533478707075119,293.2274169921875,297.1499938964844,293.1499938964844,0.4290444552898407,-5662.30419921875,304.1638488769531,0.866325855255127,0.5129502415657043,0.3619793653488159,293.25555419921875,297.1499938964844,293.1499938964844,0.5457383394241333,-9248.66015625,304.1689147949219,0.9254352450370787,0.6205189824104309,0.5910157561302185,293.1727905273437,297.1499938964844,293.1499938964844,0.0254299361258745,-4897.4111328125,304.1523132324219,0.4081420600414276,0.0632589161396026,0.3133599758148193,291.2169189453125,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173156738281,1.0,0.4393856823444366,0.6433248519897461,0.6433248519897461,1.0,1.0,-1.763129472732544,0.7254316806793213,1.0376977920532229,0.3191981613636017,0.0,0.0,0.8805609345436096,170.61724853515625,177.0,20.462610244750977,-21410.025390625,823.2420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,309.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,22487.095703125,21240.0,0.0,0.0,0.4938649535179138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645007610321045,1.3645163774490356,-1.5656687537557445e-05,0.0,0.0005012101610191,0.0,0.0,285.9404296875,0.0,0.0,0.0,0.7324440479278564,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023032292723655,-2332.462646484375,304.14990234375,0.5933934450149536,0.1598584949970245,0.1492704004049301,293.5380249023437,297.1499938964844,293.1499938964844,0.0116965770721435,-716.0130004882812,302.3504333496094,0.3644091784954071,0.050000000745058,0.0533478707075119,293.2274169921875,297.1499938964844,293.1499938964844,0.4290444552898407,-5662.30419921875,304.1638488769531,0.866325855255127,0.5129502415657043,0.3619793653488159,293.25555419921875,297.1499938964844,293.1499938964844,0.5457383394241333,-9248.66015625,304.1689147949219,0.9254352450370787,0.6205189824104309,0.5910157561302185,293.1727905273437,297.1499938964844,293.1499938964844,0.0254299361258745,-4897.4111328125,304.1523132324219,0.4081420600414276,0.0632589161396026,0.3133599758148193,291.2169189453125,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173156738281,1.0,0.4393856823444366,0.6433248519897461,0.6433248519897461,1.0,1.0,-1.763129472732544,0.7254316806793213,1.0376977920532229,0.3191981613636017,0.0,0.0,0.8805609345436096,170.61724853515625,177.0,20.462610244750977,-21410.025390625,823.2420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,309.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,22487.095703125,21240.0,0.0,0.0,0.4938649535179138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645007610321045,1.3645163774490356,-1.5656687537557445e-05,0.0,0.0005012101610191,0.0,0.0,285.9404296875,0.0,0.0,0.0,0.7324440479278564,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028362289071083,-2342.7578125,304.1490478515625,0.5915932059288025,0.1601439118385315,0.1496338993310928,293.5519104003906,297.1499938964844,293.1499938964844,0.0114073576405644,-707.9297485351562,302.1742248535156,0.3626411855220794,0.050000000745058,0.0534722059965133,293.2269592285156,297.1499938964844,293.1499938964844,0.4280690252780914,-5653.5419921875,304.1609191894531,0.8623806834220886,0.5110782980918884,0.3607661128044128,293.2544250488281,297.1499938964844,293.1499938964844,0.5441910028457642,-9230.6669921875,304.165283203125,0.9203880429267884,0.618073046207428,0.5888333916664124,293.1732788085937,297.1499938964844,293.1499938964844,0.0251056347042322,-4868.97119140625,304.152099609375,0.4049334824085235,0.0625815987586975,0.3109120428562164,291.1909484863281,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1905517578125,1.0,0.4410343766212463,0.6447039246559143,0.6447039246559143,1.0,1.0,-1.756698727607727,0.7232621312141418,1.0334365367889404,0.3182443082332611,0.0,0.0,0.8769241571426392,173.61924743652344,180.0,-15.247193336486816,-21251.072265625,826.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,309.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,21484.517578125,21240.0,0.0,0.0,0.4923861026763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3246407508850098,1.324655532836914,-1.4821358490735292e-05,0.0,0.0004997092764824,0.0,0.0,262.3993225097656,0.0,0.0,0.0,0.7263671159744263,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028362289071083,-2342.7578125,304.1490478515625,0.5915932059288025,0.1601439118385315,0.1496338993310928,293.5519104003906,297.1499938964844,293.1499938964844,0.0114073576405644,-707.9297485351562,302.1742248535156,0.3626411855220794,0.050000000745058,0.0534722059965133,293.2269592285156,297.1499938964844,293.1499938964844,0.4280690252780914,-5653.5419921875,304.1609191894531,0.8623806834220886,0.5110782980918884,0.3607661128044128,293.2544250488281,297.1499938964844,293.1499938964844,0.5441910028457642,-9230.6669921875,304.165283203125,0.9203880429267884,0.618073046207428,0.5888333916664124,293.1732788085937,297.1499938964844,293.1499938964844,0.0251056347042322,-4868.97119140625,304.152099609375,0.4049334824085235,0.0625815987586975,0.3109120428562164,291.1909484863281,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1905517578125,1.0,0.4410343766212463,0.6447039246559143,0.6447039246559143,1.0,1.0,-1.756698727607727,0.7232621312141418,1.0334365367889404,0.3182443082332611,0.0,0.0,0.8769241571426392,173.61924743652344,180.0,-15.247193336486816,-21251.072265625,826.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,309.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,21484.517578125,21240.0,0.0,0.0,0.4923861026763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3246407508850098,1.324655532836914,-1.4821358490735292e-05,0.0,0.0004997092764824,0.0,0.0,262.3993225097656,0.0,0.0,0.0,0.7263671159744263,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031559780240058,-2348.615966796875,304.1488342285156,0.5898950099945068,0.160470962524414,0.1500363498926162,293.5655517578125,297.1499938964844,293.1499938964844,0.0110959187150001,-697.9879760742188,301.9978942871094,0.3609242439270019,0.050000000745058,0.0535963997244834,293.2265625,297.1499938964844,293.1499938964844,0.4261330664157867,-5633.6279296875,304.1605224609375,0.8585554361343384,0.5092136263847351,0.3595678806304931,293.2533264160156,297.1499938964844,293.1499938964844,0.5414774417877197,-9195.09375,304.16473388671875,0.915518283843994,0.6156491041183472,0.586689293384552,293.1737365722656,297.1499938964844,293.1499938964844,0.0246908366680145,-4829.62744140625,304.152099609375,0.4017451703548431,0.0619017072021961,0.3084529340267181,291.1928405761719,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1932373046875,1.0,0.4426835179328918,0.6459003686904907,0.6459003686904907,1.0,1.0,-1.7503652572631836,0.7210381031036377,1.0293270349502563,0.3171876966953277,0.0,0.0,0.8711942434310913,176.61972045898438,183.0,-0.9352446794509888,-21201.638671875,830.7001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443664550781,309.5834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,21381.236328125,21240.0,0.0,0.0,0.4906038045883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3123698234558103,1.3123843669891355,-1.4614277461078018e-05,0.0,0.0004979005316272,0.0,0.0,255.96240234375,0.0,0.0,0.0,0.7204657196998596,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031559780240058,-2348.615966796875,304.1488342285156,0.5898950099945068,0.160470962524414,0.1500363498926162,293.5655517578125,297.1499938964844,293.1499938964844,0.0110959187150001,-697.9879760742188,301.9978942871094,0.3609242439270019,0.050000000745058,0.0535963997244834,293.2265625,297.1499938964844,293.1499938964844,0.4261330664157867,-5633.6279296875,304.1605224609375,0.8585554361343384,0.5092136263847351,0.3595678806304931,293.2533264160156,297.1499938964844,293.1499938964844,0.5414774417877197,-9195.09375,304.16473388671875,0.915518283843994,0.6156491041183472,0.586689293384552,293.1737365722656,297.1499938964844,293.1499938964844,0.0246908366680145,-4829.62744140625,304.152099609375,0.4017451703548431,0.0619017072021961,0.3084529340267181,291.1928405761719,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1932373046875,1.0,0.4426835179328918,0.6459003686904907,0.6459003686904907,1.0,1.0,-1.7503652572631836,0.7210381031036377,1.0293270349502563,0.3171876966953277,0.0,0.0,0.8711942434310913,176.61972045898438,183.0,-0.9352446794509888,-21201.638671875,830.7001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443664550781,309.5834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,21381.236328125,21240.0,0.0,0.0,0.4906038045883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3123698234558103,1.3123843669891355,-1.4614277461078018e-05,0.0,0.0004979005316272,0.0,0.0,255.96240234375,0.0,0.0,0.0,0.7204657196998596,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033098101615905,-2351.3984375,304.1487731933594,0.5890797972679138,0.1606491804122924,0.1502509117126464,293.5722961425781,297.1499938964844,293.1499938964844,0.0109398709610104,-692.7952880859375,301.9085693359375,0.3600827753543854,0.050000000745058,0.0536585599184036,293.22637939453125,297.1499938964844,293.1499938964844,0.425094723701477,-5622.85498046875,304.1604919433594,0.8566781878471375,0.5082795023918152,0.35896697640419,293.2528381347656,297.1499938964844,293.1499938964844,0.5400383472442627,-9176.0615234375,304.1646728515625,0.913149356842041,0.6144386529922485,0.5856179594993591,293.1739196777344,297.1499938964844,293.1499938964844,0.0244778133928775,-4809.1279296875,304.152099609375,0.4001379907131195,0.061560146510601,0.3072172105312347,291.1959228515625,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.19635009765625,1.0,0.4435071945190429,0.6464362740516663,0.6464362740516663,1.0,1.0,-1.7472058534622192,0.7198955416679382,1.0273102521896362,0.3166231215000152,0.0,0.0,0.8678190112113953,178.12181091308594,183.0,3.4184658527374268,-21174.599609375,832.5696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,309.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,21376.8125,20160.0,0.0,0.0,0.4896472692489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063782453536987,1.306392788887024,-1.4524191101372708e-05,0.0,0.0004969297442585,0.0,0.0,252.982421875,0.0,0.0,0.0,0.7026514410972595,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036544293165206,-2358.043212890625,304.1483764648437,0.5882874131202698,0.1608374267816543,0.1504740566015243,293.5789489746094,297.1499938964844,293.1499938964844,0.0107994079589843,-688.568603515625,301.8148498535156,0.3592530488967895,0.050000000745058,0.0537207126617431,293.2261657714844,297.1499938964844,293.1499938964844,0.424803763628006,-5620.53271484375,304.1590881347656,0.8548269867897034,0.5073525309562683,0.358367383480072,293.2523193359375,297.1499938964844,293.1499938964844,0.5395327806472778,-9170.607421875,304.1628723144531,0.9108341932296752,0.6132393479347229,0.5845508575439453,293.17413330078125,297.1499938964844,293.1499938964844,0.0243291072547435,-4796.22998046875,304.1519775390625,0.3985113203525543,0.0612175986170768,0.305976539850235,291.17974853515625,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1768493652344,1.0,0.4443302750587463,0.6469337940216064,0.6469337940216064,1.0,1.0,-1.7440574169158936,0.718737006187439,1.025320529937744,0.316040575504303,0.0,0.0,0.8672402501106262,179.6241455078125,186.0,-25.93065643310547,-21054.755859375,834.4389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,309.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,20563.814453125,20160.0,0.0,0.0,0.4885030388832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2768903970718384,1.2769042253494265,-1.3907825632486492e-05,0.0,0.0004957685014232,0.0,0.0,236.6044311523437,0.0,0.0,0.0,0.7015472054481506,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041156202554702,-2366.605224609375,304.1481628417969,0.586778461933136,0.1612453013658523,0.1509486138820648,293.5920715332031,297.1499938964844,293.1499938964844,0.0105026504024863,-678.50830078125,301.62860107421875,0.3576309382915497,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232521653175354,-5604.60400390625,304.1587219238281,0.8512163162231445,0.5055169463157654,0.3571860790252685,293.2511901855469,297.1499938964844,293.1499938964844,0.5373380780220032,-9141.833984375,304.162353515625,0.9064038395881652,0.6108718514442444,0.5824543237686157,293.17449951171875,297.1499938964844,293.1499938964844,0.0239425748586654,-4759.49267578125,304.1519775390625,0.3951673805713653,0.0605306029319763,0.3034842014312744,291.1718444824219,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1722717285156,1.0,0.4459765553474426,0.6478188633918762,0.6478188633918762,1.0,1.0,-1.737847924232483,0.7163978219032288,1.021450161933899,0.3148468732833862,0.0,0.0,0.8653397560119629,182.6251983642578,189.0,-7.090404033660889,-21014.630859375,838.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,309.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,20281.501953125,20160.0,0.0,0.0,0.4860348105430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2664157152175903,1.266429424285889,-1.369272285955958e-05,0.0,0.0004932635347358,0.0,0.0,230.96861267089844,0.0,0.0,0.0,0.6963068246841431,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041156202554702,-2366.605224609375,304.1481628417969,0.586778461933136,0.1612453013658523,0.1509486138820648,293.5920715332031,297.1499938964844,293.1499938964844,0.0105026504024863,-678.50830078125,301.62860107421875,0.3576309382915497,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232521653175354,-5604.60400390625,304.1587219238281,0.8512163162231445,0.5055169463157654,0.3571860790252685,293.2511901855469,297.1499938964844,293.1499938964844,0.5373380780220032,-9141.833984375,304.162353515625,0.9064038395881652,0.6108718514442444,0.5824543237686157,293.17449951171875,297.1499938964844,293.1499938964844,0.0239425748586654,-4759.49267578125,304.1519775390625,0.3951673805713653,0.0605306029319763,0.3034842014312744,291.1718444824219,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1722717285156,1.0,0.4459765553474426,0.6478188633918762,0.6478188633918762,1.0,1.0,-1.737847924232483,0.7163978219032288,1.021450161933899,0.3148468732833862,0.0,0.0,0.8653397560119629,182.6251983642578,189.0,-7.090404033660889,-21014.630859375,838.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,309.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,20281.501953125,20160.0,0.0,0.0,0.4860348105430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2664157152175903,1.266429424285889,-1.369272285955958e-05,0.0,0.0004932635347358,0.0,0.0,230.96861267089844,0.0,0.0,0.0,0.6963068246841431,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044820919632911,-2373.19091796875,304.1481628417969,0.5853606462478638,0.161694198846817,0.151459738612175,293.6049499511719,297.1499938964844,293.1499938964844,0.0101971318945288,-667.333984375,301.4415283203125,0.3560519516468048,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211860001087188,-5582.88916015625,304.1592712402344,0.8476943969726562,0.5036733746528625,0.35600146651268,293.250244140625,297.1499938964844,293.1499938964844,0.5345125198364258,-9103.9150390625,304.1629333496094,0.9022328853607178,0.6085026860237122,0.5803606510162354,293.17486572265625,297.1499938964844,293.1499938964844,0.0235153008252382,-4717.36669921875,304.15203857421875,0.3916253745555877,0.0598401315510273,0.3009778261184692,291.1795959472656,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1801452636719,1.0,0.4476205110549927,0.6485801935195923,0.6485801935195923,1.0,1.0,-1.731665015220642,0.7139980792999268,1.017666935920715,0.3136219680309295,0.0,0.0,0.8608891367912292,185.6301422119141,177.0,5.781270980834961,-20967.9609375,841.9700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65740966796875,309.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,20254.78125,19080.0,0.0,0.0,0.4835621118545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258255124092102,1.2582685947418213,-1.3569701877713667e-05,0.0,0.0004907540860585,0.0,0.0,227.13540649414065,0.0,0.0,0.0,0.6774371862411499,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044820919632911,-2373.19091796875,304.1481628417969,0.5853606462478638,0.161694198846817,0.151459738612175,293.6049499511719,297.1499938964844,293.1499938964844,0.0101971318945288,-667.333984375,301.4415283203125,0.3560519516468048,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211860001087188,-5582.88916015625,304.1592712402344,0.8476943969726562,0.5036733746528625,0.35600146651268,293.250244140625,297.1499938964844,293.1499938964844,0.5345125198364258,-9103.9150390625,304.1629333496094,0.9022328853607178,0.6085026860237122,0.5803606510162354,293.17486572265625,297.1499938964844,293.1499938964844,0.0235153008252382,-4717.36669921875,304.15203857421875,0.3916253745555877,0.0598401315510273,0.3009778261184692,291.1795959472656,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1801452636719,1.0,0.4476205110549927,0.6485801935195923,0.6485801935195923,1.0,1.0,-1.731665015220642,0.7139980792999268,1.017666935920715,0.3136219680309295,0.0,0.0,0.8608891367912292,185.6301422119141,177.0,5.781270980834961,-20967.9609375,841.9700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65740966796875,309.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,20254.78125,19080.0,0.0,0.0,0.4835621118545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258255124092102,1.2582685947418213,-1.3569701877713667e-05,0.0,0.0004907540860585,0.0,0.0,227.13540649414065,0.0,0.0,0.0,0.6774371862411499,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050221547484397,-2383.470458984375,304.1478881835937,0.5876166820526123,0.1622431129217147,0.151829719543457,293.6174011230469,297.1499938964844,293.1499938964844,0.0098621454089879,-654.8624877929688,301.2442932128906,0.3572742640972137,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4201014637947082,-5572.26220703125,304.1580505371094,0.8486999869346619,0.5018972754478455,0.3546819984912872,293.2490234375,297.1499938964844,293.1499938964844,0.5329617857933044,-9084.443359375,304.1612854003906,0.9033185839653016,0.6062108874320984,0.5780928134918213,293.1749572753906,297.1499938964844,293.1499938964844,0.023036852478981,-4672.05224609375,304.15216064453125,0.3907602727413177,0.0591875053942203,0.2975166141986847,291.1551513671875,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1552429199219,1.0,0.4444639682769775,0.649344801902771,0.649344801902771,1.0,1.0,-1.7235321998596191,0.7106907367706299,1.0128415822982788,0.3119976818561554,0.0,0.0,0.8619948625564575,183.01622009277344,165.0,-15.887164115905762,-20806.568359375,827.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7252197265625,309.6686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19240.783203125,19080.0,0.0,0.0,0.4807184636592865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225850224494934,1.2258630990982056,-1.2883342606073713e-05,0.0,0.0004878681502304,0.0,0.0,210.07440185546875,0.0,0.0,0.0,0.6746814250946045,4.0,0.0,1.0
