time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050221547484397,-2383.470458984375,304.1478881835937,0.5876166820526123,0.1622431129217147,0.151829719543457,293.6174011230469,297.1499938964844,293.1499938964844,0.0098621454089879,-654.8624877929688,301.2442932128906,0.3572742640972137,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4201014637947082,-5572.26220703125,304.1580505371094,0.8486999869346619,0.5018972754478455,0.3546819984912872,293.2490234375,297.1499938964844,293.1499938964844,0.5329617857933044,-9084.443359375,304.1612854003906,0.9033185839653016,0.6062108874320984,0.5780928134918213,293.1749572753906,297.1499938964844,293.1499938964844,0.023036852478981,-4672.05224609375,304.15216064453125,0.3907602727413177,0.0591875053942203,0.2975166141986847,291.1551513671875,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1552429199219,1.0,0.4444639682769775,0.649344801902771,0.649344801902771,1.0,1.0,-1.7235321998596191,0.7106907367706299,1.0128415822982788,0.3119976818561554,0.0,0.0,0.8619948625564575,183.01622009277344,165.0,-15.887164115905762,-20806.568359375,827.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7252197265625,309.6686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19240.783203125,19080.0,0.0,0.0,0.4807184636592865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225850224494934,1.2258630990982056,-1.2883342606073713e-05,0.0,0.0004878681502304,0.0,0.0,210.07440185546875,0.0,0.0,0.0,0.6746814250946045,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052447855472564,-2387.331298828125,304.1482238769531,0.5925271511077881,0.1629414707422256,0.1521933823823928,293.62921142578125,297.1499938964844,293.1499938964844,0.0094798989593982,-638.7794799804688,301.0520324707031,0.3604731857776642,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177219867706299,-5546.93798828125,304.1593322753906,0.8529066443443298,0.5002014636993408,0.3533169329166412,293.24755859375,297.1499938964844,293.1499938964844,0.5298221111297607,-9041.6875,304.16278076171875,0.9081985354423524,0.6039990186691284,0.5757659077644348,293.17462158203125,297.1499938964844,293.1499938964844,0.0224137995392084,-4608.9462890625,304.1524658203125,0.3920755386352539,0.0586216673254966,0.2937256097793579,291.1651306152344,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.16607666015625,1.0,0.4386550188064575,0.650079607963562,0.650079607963562,1.0,1.0,-1.7146931886672974,0.7070370316505432,1.0076560974121094,0.3102271854877472,0.0,0.0,0.859428346157074,176.6817626953125,153.0,7.1624860763549805,-20745.859375,801.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.70880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,19150.884765625,19080.0,0.0,0.0,0.4778457880020141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202402353286743,1.2202529907226562,-1.2785098078893498e-05,0.0,0.0004849527322221,0.0,0.0,207.4180450439453,0.0,0.0,0.0,0.6718624830245972,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052447855472564,-2387.331298828125,304.1482238769531,0.5925271511077881,0.1629414707422256,0.1521933823823928,293.62921142578125,297.1499938964844,293.1499938964844,0.0094798989593982,-638.7794799804688,301.0520324707031,0.3604731857776642,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177219867706299,-5546.93798828125,304.1593322753906,0.8529066443443298,0.5002014636993408,0.3533169329166412,293.24755859375,297.1499938964844,293.1499938964844,0.5298221111297607,-9041.6875,304.16278076171875,0.9081985354423524,0.6039990186691284,0.5757659077644348,293.17462158203125,297.1499938964844,293.1499938964844,0.0224137995392084,-4608.9462890625,304.1524658203125,0.3920755386352539,0.0586216673254966,0.2937256097793579,291.1651306152344,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.16607666015625,1.0,0.4386550188064575,0.650079607963562,0.650079607963562,1.0,1.0,-1.7146931886672974,0.7070370316505432,1.0076560974121094,0.3102271854877472,0.0,0.0,0.859428346157074,176.6817626953125,153.0,7.1624860763549805,-20745.859375,801.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.70880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,19150.884765625,19080.0,0.0,0.0,0.4778457880020141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202402353286743,1.2202529907226562,-1.2785098078893498e-05,0.0,0.0004849527322221,0.0,0.0,207.4180450439453,0.0,0.0,0.0,0.6718624830245972,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053515896201133,-2389.16015625,304.1483459472656,0.595682680606842,0.1633392423391342,0.1523885428905487,293.6348876953125,297.1499938964844,293.1499938964844,0.0092854434624314,-630.2435913085938,300.95556640625,0.3626171946525574,0.050000000745058,0.053474448621273,293.22314453125,297.1499938964844,293.1499938964844,0.4164526164531708,-5533.4404296875,304.1599426269531,0.8558907508850098,0.4993780851364136,0.3526258766651153,293.24676513671875,297.1499938964844,293.1499938964844,0.5281525254249573,-9018.98046875,304.1634826660156,0.9117781519889832,0.6029174327850342,0.5745900869369507,293.17431640625,297.1499938964844,293.1499938964844,0.0220992323011159,-4576.5361328125,304.152587890625,0.3933129906654358,0.0583695136010646,0.2918107509613037,291.1719665527344,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.1728820800781,1.0,0.4350690841674804,0.6504305005073547,0.6504305005073547,1.0,1.0,-1.7102000713348389,0.7051637768745422,1.0050363540649414,0.3093327283859253,0.0,0.0,0.8572721481323242,172.64735412597656,153.0,12.520316123962402,-20707.759765625,786.5457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7873840332031,309.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,19154.525390625,18000.0,0.0,0.0,0.4764328002929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169491052627563,1.2169618606567385,-1.2740380043396726e-05,0.0,0.0004835187282878,0.0,0.0,206.01071166992188,0.0,0.0,0.0,0.6553128361701965,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056779772043228,-2395.4189453125,304.1480407714844,0.5992005467414856,0.1637649685144424,0.1525950282812118,293.640380859375,297.1499938964844,293.1499938964844,0.0091028809547424,-622.5584716796875,300.8531799316406,0.3650645911693573,0.050000000745058,0.0533033460378646,293.2225036621094,297.1499938964844,293.1499938964844,0.4160004556179046,-5529.2685546875,304.158935546875,0.8593717217445374,0.4985773861408233,0.3519357740879059,293.24591064453125,297.1499938964844,293.1499938964844,0.5274989604949951,-9011.20703125,304.16217041015625,0.9160292744636536,0.6018614172935486,0.5734165906906128,293.1739501953125,297.1499938964844,293.1499938964844,0.0218517985194921,-4552.49169921875,304.1525573730469,0.3948366045951843,0.05813505128026,0.2899052500724792,291.1571044921875,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.1540832519531,1.0,0.4311579465866089,0.6507688760757446,0.6507688760757446,1.0,1.0,-1.7057172060012815,0.7032859921455383,1.0024312734603882,0.3084451258182525,0.0,0.0,0.8580362200737,168.219970703125,141.0,-20.82262420654297,-20564.6640625,770.1423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8142395019531,309.6817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18359.28125,18000.0,0.0,0.0,0.4748647511005401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189246416091919,1.1892585754394531,-1.2182065802335272e-05,0.0,0.0004819273599423,0.0,0.0,192.4226531982422,0.0,0.0,0.0,0.6549344658851624,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060988456010818,-2403.14501953125,304.14801025390625,0.6071505546569824,0.1646893173456192,0.1530460715293884,293.6508483886719,297.1499938964844,293.1499938964844,0.0087316036224365,-605.6671142578125,300.6528015136719,0.3707976937294006,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141184687614441,-5509.56396484375,304.1591796875,0.8677397966384888,0.497036725282669,0.3505796790122986,293.2439880371094,297.1499938964844,293.1499938964844,0.5249911546707153,-8977.6064453125,304.1623840332031,0.926382839679718,0.5998207330703735,0.5711132884025574,293.17303466796875,297.1499938964844,293.1499938964844,0.0212934091687202,-4494.91162109375,304.15264892578125,0.3985870480537414,0.0577141717076301,0.2861596643924713,291.15185546875,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.152587890625,1.0,0.422578901052475,0.6514039039611816,0.6514039039611816,1.0,1.0,-1.6969159841537476,0.6995763778686523,0.99733966588974,0.3067179918289184,0.0,0.0,0.8586846590042114,158.50750732421875,129.0,-1.8206475973129272,-20499.541015625,735.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8587341308594,309.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18074.623046875,18000.0,0.0,0.0,0.4716640412807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183099627494812,1.1831116676330566,-1.2034894098178484e-05,0.0,0.0004786790523212,0.0,0.0,189.2230224609375,0.0,0.0,0.0,0.6516619324684143,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060988456010818,-2403.14501953125,304.14801025390625,0.6071505546569824,0.1646893173456192,0.1530460715293884,293.6508483886719,297.1499938964844,293.1499938964844,0.0087316036224365,-605.6671142578125,300.6528015136719,0.3707976937294006,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141184687614441,-5509.56396484375,304.1591796875,0.8677397966384888,0.497036725282669,0.3505796790122986,293.2439880371094,297.1499938964844,293.1499938964844,0.5249911546707153,-8977.6064453125,304.1623840332031,0.926382839679718,0.5998207330703735,0.5711132884025574,293.17303466796875,297.1499938964844,293.1499938964844,0.0212934091687202,-4494.91162109375,304.15264892578125,0.3985870480537414,0.0577141717076301,0.2861596643924713,291.15185546875,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.152587890625,1.0,0.422578901052475,0.6514039039611816,0.6514039039611816,1.0,1.0,-1.6969159841537476,0.6995763778686523,0.99733966588974,0.3067179918289184,0.0,0.0,0.8586846590042114,158.50750732421875,129.0,-1.8206475973129272,-20499.541015625,735.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8587341308594,309.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18074.623046875,18000.0,0.0,0.0,0.4716640412807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183099627494812,1.1831116676330566,-1.2034894098178484e-05,0.0,0.0004786790523212,0.0,0.0,189.2230224609375,0.0,0.0,0.0,0.6516619324684143,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064180061221122,-2408.763427734375,304.14813232421875,0.6159653067588806,0.1656882464885711,0.1535420268774032,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595998585224,-587.6663818359375,300.4545288085937,0.3775602579116821,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.41169273853302,-5483.7900390625,304.16015625,0.8778517842292786,0.4955300092697143,0.3492306768894195,293.2421264648437,297.1499938964844,293.1499938964844,0.521806001663208,-8934.3037109375,304.16357421875,0.9387580156326294,0.5978177785873413,0.5688242316246033,293.1719665527344,297.1499938964844,293.1499938964844,0.0207224525511264,-4433.77783203125,304.1527099609375,0.4031285941600799,0.0573439002037048,0.2825231850147247,291.16363525390625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1644592285156,1.0,0.4132527112960815,0.6519947052001953,0.6519947052001953,1.0,1.0,-1.6882909536361694,0.6959158778190613,0.9923750162124634,0.3050430417060852,0.0,0.0,0.8560886979103088,148.07131958007812,117.0,11.17448616027832,-20427.86328125,698.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758239746094,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.859375,18000.0,0.0,0.0,0.4686164259910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787911653518677,1.1788032054901123,-1.197219535242766e-05,0.0,0.0004755861009471,0.0,0.0,187.42823791503903,0.0,0.0,0.0,0.6495824456214905,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064180061221122,-2408.763427734375,304.14813232421875,0.6159653067588806,0.1656882464885711,0.1535420268774032,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595998585224,-587.6663818359375,300.4545288085937,0.3775602579116821,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.41169273853302,-5483.7900390625,304.16015625,0.8778517842292786,0.4955300092697143,0.3492306768894195,293.2421264648437,297.1499938964844,293.1499938964844,0.521806001663208,-8934.3037109375,304.16357421875,0.9387580156326294,0.5978177785873413,0.5688242316246033,293.1719665527344,297.1499938964844,293.1499938964844,0.0207224525511264,-4433.77783203125,304.1527099609375,0.4031285941600799,0.0573439002037048,0.2825231850147247,291.16363525390625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1644592285156,1.0,0.4132527112960815,0.6519947052001953,0.6519947052001953,1.0,1.0,-1.6882909536361694,0.6959158778190613,0.9923750162124634,0.3050430417060852,0.0,0.0,0.8560886979103088,148.07131958007812,117.0,11.17448616027832,-20427.86328125,698.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758239746094,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.859375,18000.0,0.0,0.0,0.4686164259910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787911653518677,1.1788032054901123,-1.197219535242766e-05,0.0,0.0004755861009471,0.0,0.0,187.42823791503903,0.0,0.0,0.0,0.6495824456214905,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067887097597122,-2415.367919921875,304.14813232421875,0.6252396702766418,0.166744515299797,0.1540775746107101,293.6708679199219,297.1499938964844,293.1499938964844,0.0080005107447505,-569.6089477539062,300.2530517578125,0.3853217959403991,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093458950519562,-5458.9990234375,304.1606750488281,0.8897079825401306,0.4940641820430755,0.3478965163230896,293.240234375,297.1499938964844,293.1499938964844,0.5187157392501831,-8892.5703125,304.1641845703125,0.952630579471588,0.5958633422851562,0.5665612816810608,293.1708679199219,297.1499938964844,293.1499938964844,0.0201832316815853,-4375.05224609375,304.1527099609375,0.4085057377815246,0.057010430842638,0.2789886891841888,291.1734313964844,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739196777344,1.0,0.4033723175525665,0.6525547504425049,0.6525547504425049,1.0,1.0,-1.679865479469299,0.6923254728317261,0.9875400066375732,0.3034191429615021,0.0,0.0,0.8522676825523376,137.22991943359375,105.0,12.015142440795898,-20339.65234375,661.4878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8746032714844,309.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.935546875,18000.0,0.0,0.0,0.4657237827777862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729650497436523,1.1729769706726074,-1.1897809599759055e-05,0.0,0.0004726504266727,0.0,0.0,185.1271209716797,0.0,0.0,0.0,0.6468731760978699,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067887097597122,-2415.367919921875,304.14813232421875,0.6252396702766418,0.166744515299797,0.1540775746107101,293.6708679199219,297.1499938964844,293.1499938964844,0.0080005107447505,-569.6089477539062,300.2530517578125,0.3853217959403991,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093458950519562,-5458.9990234375,304.1606750488281,0.8897079825401306,0.4940641820430755,0.3478965163230896,293.240234375,297.1499938964844,293.1499938964844,0.5187157392501831,-8892.5703125,304.1641845703125,0.952630579471588,0.5958633422851562,0.5665612816810608,293.1708679199219,297.1499938964844,293.1499938964844,0.0201832316815853,-4375.05224609375,304.1527099609375,0.4085057377815246,0.057010430842638,0.2789886891841888,291.1734313964844,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739196777344,1.0,0.4033723175525665,0.6525547504425049,0.6525547504425049,1.0,1.0,-1.679865479469299,0.6923254728317261,0.9875400066375732,0.3034191429615021,0.0,0.0,0.8522676825523376,137.22991943359375,105.0,12.015142440795898,-20339.65234375,661.4878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8746032714844,309.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.935546875,18000.0,0.0,0.0,0.4657237827777862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729650497436523,1.1729769706726074,-1.1897809599759055e-05,0.0,0.0004726504266727,0.0,0.0,185.1271209716797,0.0,0.0,0.0,0.6468731760978699,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072296127676963,-2423.330810546875,304.14801025390625,0.6355072259902954,0.1678442060947418,0.15464648604393,293.6806640625,297.1499938964844,293.1499938964844,0.0076562371104955,-551.6971435546875,300.0472717285156,0.3938270509243011,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071862995624542,-5436.35107421875,304.16070556640625,0.9034144282341005,0.4926417469978332,0.3465856313705444,293.23834228515625,297.1499938964844,293.1499938964844,0.5158594250679016,-8854.298828125,304.1641845703125,0.9674633145332336,0.5939628481864929,0.5643390417098999,293.1697692871094,297.1499938964844,293.1499938964844,0.0196787733584642,-4319.37939453125,304.15264892578125,0.4150022566318512,0.056705106049776,0.275545984506607,291.1785888671875,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1787414550781,1.0,0.3930423855781555,0.6530964970588684,0.6530964970588684,1.0,1.0,-1.6716562509536743,0.6888222694396973,0.982833981513977,0.3018417656421661,0.0,0.0,0.848069429397583,126.1623077392578,93.0,7.614152908325195,-20241.287109375,624.1461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8631896972656,309.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.4629605114459991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165921688079834,1.1659334897994995,-1.1806881047959903e-05,0.0,0.0004698460688814,0.0,0.0,182.35675048828125,0.0,0.0,0.0,0.6436148881912231,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072296127676963,-2423.330810546875,304.14801025390625,0.6355072259902954,0.1678442060947418,0.15464648604393,293.6806640625,297.1499938964844,293.1499938964844,0.0076562371104955,-551.6971435546875,300.0472717285156,0.3938270509243011,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071862995624542,-5436.35107421875,304.16070556640625,0.9034144282341005,0.4926417469978332,0.3465856313705444,293.23834228515625,297.1499938964844,293.1499938964844,0.5158594250679016,-8854.298828125,304.1641845703125,0.9674633145332336,0.5939628481864929,0.5643390417098999,293.1697692871094,297.1499938964844,293.1499938964844,0.0196787733584642,-4319.37939453125,304.15264892578125,0.4150022566318512,0.056705106049776,0.275545984506607,291.1785888671875,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1787414550781,1.0,0.3930423855781555,0.6530964970588684,0.6530964970588684,1.0,1.0,-1.6716562509536743,0.6888222694396973,0.982833981513977,0.3018417656421661,0.0,0.0,0.848069429397583,126.1623077392578,93.0,7.614152908325195,-20241.287109375,624.1461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8631896972656,309.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.4629605114459991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165921688079834,1.1659334897994995,-1.1806881047959903e-05,0.0,0.0004698460688814,0.0,0.0,182.35675048828125,0.0,0.0,0.0,0.6436148881912231,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074732542037963,-2427.75830078125,304.14794921875,0.6412295699119568,0.1684064716100692,0.1549411863088607,293.6856384277344,297.1499938964844,293.1499938964844,0.0074886037036776,-542.7557373046875,299.9424743652344,0.3980009853839874,0.050000000745058,0.0514528043568134,293.21588134765625,297.1499938964844,293.1499938964844,0.4061741828918457,-5425.78271484375,304.1605834960937,0.9114064574241638,0.4919458329677582,0.345939576625824,293.2373962402344,297.1499938964844,293.1499938964844,0.5145169496536255,-8836.39453125,304.1640625,0.975062131881714,0.59303218126297,0.5632445812225342,293.1692199707031,297.1499938964844,293.1499938964844,0.0194381512701511,-4292.56103515625,304.152587890625,0.4188158214092254,0.0565608255565166,0.2738557755947113,291.1795654296875,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796264648437,1.0,0.387726753950119,0.6533663868904114,0.6533663868904114,1.0,1.0,-1.6676301956176758,0.6871060132980347,0.9805241823196412,0.3010682761669159,0.0,0.0,0.845993161201477,120.57891845703124,93.0,5.037417888641357,-20190.46875,605.5184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8552551269531,309.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.74609375,18000.0,0.0,0.0,0.4616212844848633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1622129678726196,1.1622246503829956,-1.175837496703025e-05,0.0,0.0004684869199991,0.0,0.0,180.901123046875,0.0,0.0,0.0,0.6419000029563904,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.107729285955429,-2432.422119140625,304.1478576660156,0.6474629044532776,0.1689750552177429,0.155241459608078,293.6906433105469,297.1499938964844,293.1499938964844,0.0073243305087089,-533.8452758789062,299.8363952636719,0.4022367298603058,0.050000000745058,0.0512345544993877,293.2151184082031,297.1499938964844,293.1499938964844,0.4051999747753143,-5415.62939453125,304.1604309082031,0.9204809665679932,0.4912596642971039,0.3452997505664825,293.2364196777344,297.1499938964844,293.1499938964844,0.5132233500480652,-8819.173828125,304.1638488769531,0.9826885461807252,0.5921142101287842,0.5621612668037415,293.168701171875,297.1499938964844,293.1499938964844,0.0192040633410215,-4266.29052734375,304.1525573730469,0.4231113791465759,0.0564211495220661,0.2721834778785705,291.17974853515625,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.1797180175781,1.0,0.3823132812976837,0.6536387801170349,0.6536387801170349,1.0,1.0,-1.663651943206787,0.6854133009910583,0.9782387018203736,0.3003033399581909,0.0,0.0,0.8439880013465881,114.97217559814452,81.0,2.723602771759033,-20139.447265625,586.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84637451171875,309.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.962890625,18000.0,0.0,0.0,0.460309624671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1585125923156738,1.1585243940353394,-1.17096669782768e-05,0.0,0.0004671557398978,0.0,0.0,179.45225524902344,0.0,0.0,0.0,0.6401890516281128,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082656979560852,-2442.205810546875,304.1476745605469,0.6617633104324341,0.1701243221759796,0.155853733420372,293.70086669921875,297.1499938964844,293.1499938964844,0.0070048593915998,-516.0713500976562,299.6206970214844,0.4115068316459656,0.050000000745058,0.0507971458137035,293.2136535644531,297.1499938964844,293.1499938964844,0.4033302962779999,-5396.16357421875,304.1600646972656,0.9411431550979614,0.4899113476276397,0.3440368473529815,293.2345275878906,297.1499938964844,293.1499938964844,0.5107388496398926,-8786.1318359375,304.16339111328125,0.9976840019226074,0.5903099775314331,0.560024619102478,293.1676940917969,297.1499938964844,293.1499938964844,0.018751660361886,-4214.9306640625,304.1524658203125,0.43350350856781,0.0561518855392932,0.2688842713832855,291.1786193847656,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712187707424164,0.6541996002197266,0.6541996002197266,1.0,1.0,-1.655819058418274,0.6820945143699646,0.973724603652954,0.2987928986549377,0.0,0.0,0.8402309417724609,103.7384262084961,69.0,-0.7222622036933899,-20038.25390625,550.0684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8266906738281,309.6670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.62890625,18000.0,0.0,0.0,0.4577600657939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151352047920227,1.151363730430603,-1.1615003131737469e-05,0.0,0.0004645682638511,0.0,0.0,176.663330078125,0.0,0.0,0.0,0.6368784308433533,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082656979560852,-2442.205810546875,304.1476745605469,0.6617633104324341,0.1701243221759796,0.155853733420372,293.70086669921875,297.1499938964844,293.1499938964844,0.0070048593915998,-516.0713500976562,299.6206970214844,0.4115068316459656,0.050000000745058,0.0507971458137035,293.2136535644531,297.1499938964844,293.1499938964844,0.4033302962779999,-5396.16357421875,304.1600646972656,0.9411431550979614,0.4899113476276397,0.3440368473529815,293.2345275878906,297.1499938964844,293.1499938964844,0.5107388496398926,-8786.1318359375,304.16339111328125,0.9976840019226074,0.5903099775314331,0.560024619102478,293.1676940917969,297.1499938964844,293.1499938964844,0.018751660361886,-4214.9306640625,304.1524658203125,0.43350350856781,0.0561518855392932,0.2688842713832855,291.1786193847656,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712187707424164,0.6541996002197266,0.6541996002197266,1.0,1.0,-1.655819058418274,0.6820945143699646,0.973724603652954,0.2987928986549377,0.0,0.0,0.8402309417724609,103.7384262084961,69.0,-0.7222622036933899,-20038.25390625,550.0684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8266906738281,309.6670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.62890625,18000.0,0.0,0.0,0.4577600657939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151352047920227,1.151363730430603,-1.1615003131737469e-05,0.0,0.0004645682638511,0.0,0.0,176.663330078125,0.0,0.0,0.0,0.6368784308433533,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086668521165847,-2449.055419921875,304.1477966308594,0.6752954721450806,0.1713423877954483,0.1566065549850464,293.71099853515625,297.1499938964844,293.1499938964844,0.0067047178745269,-498.35736083984375,299.410888671875,0.4202243387699127,0.050000000745058,0.0504572354257106,293.2120361328125,297.1499938964844,293.1499938964844,0.4006880521774292,-5367.7470703125,304.1612243652344,0.9585427045822144,0.4886226058006286,0.3428881168365478,293.2171630859375,297.1499938964844,293.1499938964844,0.4855057299137115,-8421.9345703125,304.2019348144531,0.9990000128746032,0.5916129350662231,0.5362783670425415,293.1663818359375,297.1499938964844,293.1499938964844,0.018349165096879,-4166.3466796875,304.1523132324219,0.4436869323253631,0.0559717342257499,0.2663278877735138,291.2029113769531,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4698181152344,291.2070617675781,1.0,0.3588384687900543,0.656397819519043,0.656397819519043,1.0,1.0,-1.623374342918396,0.6683041453361511,0.9550701975822448,0.292222112417221,0.0,0.0,0.8323463797569275,94.48247528076172,72.0,39.59966659545898,-19759.27734375,503.8903503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.832275390625,309.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18126.70703125,18000.0,0.0,0.0,0.4550098776817322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142223596572876,1.1422351598739624,-1.1507001545396632e-05,0.0,0.0004617771774064,0.0,0.0,173.2756805419922,0.0,0.0,0.0,0.6325546503067017,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086668521165847,-2449.055419921875,304.1477966308594,0.6752954721450806,0.1713423877954483,0.1566065549850464,293.71099853515625,297.1499938964844,293.1499938964844,0.0067047178745269,-498.35736083984375,299.410888671875,0.4202243387699127,0.050000000745058,0.0504572354257106,293.2120361328125,297.1499938964844,293.1499938964844,0.4006880521774292,-5367.7470703125,304.1612243652344,0.9585427045822144,0.4886226058006286,0.3428881168365478,293.2171630859375,297.1499938964844,293.1499938964844,0.4855057299137115,-8421.9345703125,304.2019348144531,0.9990000128746032,0.5916129350662231,0.5362783670425415,293.1663818359375,297.1499938964844,293.1499938964844,0.018349165096879,-4166.3466796875,304.1523132324219,0.4436869323253631,0.0559717342257499,0.2663278877735138,291.2029113769531,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4698181152344,291.2070617675781,1.0,0.3588384687900543,0.656397819519043,0.656397819519043,1.0,1.0,-1.623374342918396,0.6683041453361511,0.9550701975822448,0.292222112417221,0.0,0.0,0.8323463797569275,94.48247528076172,72.0,39.59966659545898,-19759.27734375,503.8903503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.832275390625,309.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18126.70703125,18000.0,0.0,0.0,0.4550098776817322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142223596572876,1.1422351598739624,-1.1507001545396632e-05,0.0,0.0004617771774064,0.0,0.0,173.2756805419922,0.0,0.0,0.0,0.6325546503067017,4.0,0.0,1.0
560460,293.1166076660156,297.1499938964844,293.1499938964844,0.1089896485209465,-2454.172607421875,304.1479797363281,0.6853397488594055,0.1725461333990097,0.1574963927268982,293.7217102050781,297.1499938964844,293.1499938964844,0.0064225052483379,-480.8954772949219,299.2056579589844,0.4266663789749145,0.050000000745058,0.0502472110092639,293.2111511230469,297.1499938964844,293.1499938964844,0.3973922729492187,-5332.08203125,304.16290283203125,0.969257354736328,0.4872329831123352,0.3417901396751404,293.17559814453125,297.1499938964844,293.1499938964844,0.4632216095924377,-8107.46142578125,304.220947265625,0.9990000128746032,0.5983155965805054,0.5173640251159668,293.1648864746094,297.1499938964844,293.1499938964844,0.0180439688265323,-4126.96875,304.15203857421875,0.4511637985706329,0.0558591373264789,0.2647653520107269,291.25018310546875,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4984436035156,291.25244140625,1.0,0.3508445620536804,0.6592323184013367,0.6592323184013367,1.0,1.0,-1.598276972770691,0.658216118812561,0.9400609135627748,0.2873789668083191,0.0,0.0,0.8154944181442261,88.6629867553711,75.0,50.789794921875,-19498.896484375,472.9263305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90216064453125,309.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18293.419921875,18000.0,0.0,0.0,0.4514569640159607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176103353500366,1.117621660232544,-1.1228894436499104e-05,0.0,0.0004581714456435,0.0,0.0,164.4661865234375,0.0,0.0,0.0,0.6212872862815857,4.0,0.0,1.0
560520,293.1166076660156,297.1499938964844,293.1499938964844,0.1089896485209465,-2454.172607421875,304.1479797363281,0.6853397488594055,0.1725461333990097,0.1574963927268982,293.7217102050781,297.1499938964844,293.1499938964844,0.0064225052483379,-480.8954772949219,299.2056579589844,0.4266663789749145,0.050000000745058,0.0502472110092639,293.2111511230469,297.1499938964844,293.1499938964844,0.3973922729492187,-5332.08203125,304.16290283203125,0.969257354736328,0.4872329831123352,0.3417901396751404,293.17559814453125,297.1499938964844,293.1499938964844,0.4632216095924377,-8107.46142578125,304.220947265625,0.9990000128746032,0.5983155965805054,0.5173640251159668,293.1648864746094,297.1499938964844,293.1499938964844,0.0180439688265323,-4126.96875,304.15203857421875,0.4511637985706329,0.0558591373264789,0.2647653520107269,291.25018310546875,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4984436035156,291.25244140625,1.0,0.3508445620536804,0.6592323184013367,0.6592323184013367,1.0,1.0,-1.598276972770691,0.658216118812561,0.9400609135627748,0.2873789668083191,0.0,0.0,0.8154944181442261,88.6629867553711,75.0,50.789794921875,-19498.896484375,472.9263305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90216064453125,309.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18293.419921875,18000.0,0.0,0.0,0.4514569640159607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176103353500366,1.117621660232544,-1.1228894436499104e-05,0.0,0.0004581714456435,0.0,0.0,164.4661865234375,0.0,0.0,0.0,0.6212872862815857,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096226871013641,-2465.444091796875,304.1475830078125,0.6922892332077026,0.1736858338117599,0.1584208905696869,293.7326965332031,297.1499938964844,293.1499938964844,0.0061687533743679,-465.2629699707031,298.98553466796875,0.430952787399292,0.050000000745058,0.0501232966780662,293.2104797363281,297.1499938964844,293.1499938964844,0.3951525092124939,-5308.5634765625,304.16229248046875,0.9752548933029176,0.4858215451240539,0.3407210111618042,293.13385009765625,297.1499938964844,293.1499938964844,0.4493208825588226,-7916.9765625,304.2200927734375,0.9990000128746032,0.6061455011367798,0.5058731436729431,293.1631774902344,297.1499938964844,293.1499938964844,0.0178998131304979,-4108.69091796875,304.151611328125,0.4561479091644287,0.0558272637426853,0.2639289200305938,291.2671813964844,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5373229980469,291.2673645019531,1.0,0.3459383547306061,0.6622828245162964,0.6622828245162964,1.0,1.0,-1.5831502676010132,0.6526843309402466,0.9304659366607666,0.2849925458431244,0.0,0.0,0.7984276413917542,85.22750854492188,93.0,25.028871536254883,-19287.302734375,454.8630981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0017395019531,309.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.154296875,18000.0,0.0,0.0,0.4472571909427643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848913192749023,1.0849021673202517,-1.0834824934136122e-05,0.0,0.0004539091896731,0.0,0.0,152.93582153320312,0.0,0.0,0.0,0.6064137816429138,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096226871013641,-2465.444091796875,304.1475830078125,0.6922892332077026,0.1736858338117599,0.1584208905696869,293.7326965332031,297.1499938964844,293.1499938964844,0.0061687533743679,-465.2629699707031,298.98553466796875,0.430952787399292,0.050000000745058,0.0501232966780662,293.2104797363281,297.1499938964844,293.1499938964844,0.3951525092124939,-5308.5634765625,304.16229248046875,0.9752548933029176,0.4858215451240539,0.3407210111618042,293.13385009765625,297.1499938964844,293.1499938964844,0.4493208825588226,-7916.9765625,304.2200927734375,0.9990000128746032,0.6061455011367798,0.5058731436729431,293.1631774902344,297.1499938964844,293.1499938964844,0.0178998131304979,-4108.69091796875,304.151611328125,0.4561479091644287,0.0558272637426853,0.2639289200305938,291.2671813964844,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5373229980469,291.2673645019531,1.0,0.3459383547306061,0.6622828245162964,0.6622828245162964,1.0,1.0,-1.5831502676010132,0.6526843309402466,0.9304659366607666,0.2849925458431244,0.0,0.0,0.7984276413917542,85.22750854492188,93.0,25.028871536254883,-19287.302734375,454.8630981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0017395019531,309.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.154296875,18000.0,0.0,0.0,0.4472571909427643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848913192749023,1.0849021673202517,-1.0834824934136122e-05,0.0,0.0004539091896731,0.0,0.0,152.93582153320312,0.0,0.0,0.0,0.6064137816429138,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100851595401763,-2473.950927734375,304.1471862792969,0.6926721930503845,0.1741921007633209,0.1589080244302749,293.7382507324219,297.1499938964844,293.1499938964844,0.0060565313324332,-458.4573364257813,298.86883544921875,0.4306568503379822,0.050000000745058,0.0501315221190452,293.2102355957031,297.1499938964844,293.1499938964844,0.3945490419864654,-5302.6640625,304.1611328125,0.9743582606315612,0.4851036667823791,0.3402349948883056,293.1178283691406,297.1499938964844,293.1499938964844,0.4493014216423034,-7924.0751953125,304.20721435546875,0.9990000128746032,0.6095038652420044,0.5066412687301636,293.1623840332031,297.1499938964844,293.1499938964844,0.0179117154330015,-4110.552734375,304.1512756347656,0.4557700157165527,0.0558163598179817,0.2639479637145996,291.2630310058594,291.1499938964844,258.6904602050781,257.27392578125,279.17510986328125,293.5538330078125,291.26092529296875,1.0,0.3466928601264953,0.6633232831954956,0.6633232831954956,1.0,1.0,-1.58409583568573,0.6535887718200684,0.9305070638656616,0.2855638563632965,0.0,0.0,0.7912286520004272,85.45033264160156,93.0,0.3862700760364532,-19241.79296875,456.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05035400390625,309.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18356.0859375,18000.0,0.0,0.0,0.4450170695781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0683956146240234,1.0684062242507937,-1.0632229532347992e-05,0.0,0.000451635743957,0.0,0.0,147.26979064941406,0.0,0.0,0.0,0.5989514589309692,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107098832726478,-2485.6796875,304.14654541015625,0.6909444332122803,0.1746473908424377,0.1593910902738571,293.743896484375,297.1499938964844,293.1499938964844,0.005955692846328,-452.58489990234375,298.7437438964844,0.4287207722663879,0.050000000745058,0.0501864477992057,293.21002197265625,297.1499938964844,293.1499938964844,0.3945728838443756,-5303.86279296875,304.1590576171875,0.9708289504051208,0.4843791723251343,0.3397748172283172,293.1097106933594,297.1499938964844,293.1499938964844,0.4544067084789276,-8005.69384765625,304.1874694824219,0.9990000128746032,0.6115142107009888,0.5117567181587219,293.1618347167969,297.1499938964844,293.1499938964844,0.0179737322032451,-4119.69091796875,304.15093994140625,0.4532936811447143,0.0557657331228256,0.264081060886383,291.24169921875,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.562744140625,291.2372741699219,1.0,0.3491082489490509,0.6637731790542603,0.6637731790542603,1.0,1.0,-1.5904853343963623,0.65669184923172,0.9337935447692872,0.2872483432292938,0.0,0.0,0.787175178527832,86.96397399902344,111.0,-33.865684509277344,-19240.947265625,463.7786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08477783203125,309.72637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18298.67578125,18000.0,0.0,0.0,0.4428346455097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0547547340393066,1.054765224456787,-1.0454808943904936e-05,0.0,0.0004494208842515,0.0,0.0,142.58351135253906,0.0,0.0,0.0,0.5928295850753784,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122609376907348,-2515.048828125,304.1451110839844,0.6830041408538818,0.1754322946071624,0.1603422462940216,293.75537109375,297.1499938964844,293.1499938964844,0.0057774344459176,-442.6477355957031,298.474609375,0.4216900467872619,0.050000000745058,0.0504067912697792,293.2097473144531,297.1499938964844,293.1499938964844,0.3958461880683899,-5319.81005859375,304.1539001464844,0.9574554562568665,0.4829148650169372,0.3389256596565246,293.1200561523437,297.1499938964844,293.1499938964844,0.4763957560062408,-8336.3701171875,304.1381225585937,0.9990000128746032,0.6105096936225891,0.5317861437797546,293.1621398925781,297.1499938964844,293.1499938964844,0.0181128475815057,-4142.072265625,304.150390625,0.4435628056526184,0.0554122664034366,0.2639624774456024,291.1663513183594,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.5572509765625,291.1596984863281,1.0,0.3580321669578552,0.6628316640853882,0.6628316640853882,1.0,1.0,-1.6147692203521729,0.6673421859741211,0.9474270939826964,0.2926631867885589,0.0,0.0,0.7896827459335327,93.02030181884766,114.0,-91.58786010742188,-19369.34765625,494.6506958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08056640625,309.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.833984375,18000.0,0.0,0.0,0.4391086101531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452818870544434,1.0452921390533447,-1.028648784995312e-05,0.0,0.0004456394235603,0.0,0.0,138.95269775390625,0.0,0.0,0.0,0.588511049747467,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122609376907348,-2515.048828125,304.1451110839844,0.6830041408538818,0.1754322946071624,0.1603422462940216,293.75537109375,297.1499938964844,293.1499938964844,0.0057774344459176,-442.6477355957031,298.474609375,0.4216900467872619,0.050000000745058,0.0504067912697792,293.2097473144531,297.1499938964844,293.1499938964844,0.3958461880683899,-5319.81005859375,304.1539001464844,0.9574554562568665,0.4829148650169372,0.3389256596565246,293.1200561523437,297.1499938964844,293.1499938964844,0.4763957560062408,-8336.3701171875,304.1381225585937,0.9990000128746032,0.6105096936225891,0.5317861437797546,293.1621398925781,297.1499938964844,293.1499938964844,0.0181128475815057,-4142.072265625,304.150390625,0.4435628056526184,0.0554122664034366,0.2639624774456024,291.1663513183594,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.5572509765625,291.1596984863281,1.0,0.3580321669578552,0.6628316640853882,0.6628316640853882,1.0,1.0,-1.6147692203521729,0.6673421859741211,0.9474270939826964,0.2926631867885589,0.0,0.0,0.7896827459335327,93.02030181884766,114.0,-91.58786010742188,-19369.34765625,494.6506958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08056640625,309.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.833984375,18000.0,0.0,0.0,0.4391086101531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452818870544434,1.0452921390533447,-1.028648784995312e-05,0.0,0.0004456394235603,0.0,0.0,138.95269775390625,0.0,0.0,0.0,0.588511049747467,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137244701385498,-2542.674560546875,304.14434814453125,0.6760221719741821,0.1760907024145126,0.1611595451831817,293.7672424316406,297.1499938964844,293.1499938964844,0.0055968533270061,-432.2300720214844,298.1966247558594,0.4159133434295654,0.050000000745058,0.0506167374551296,293.20953369140625,297.1499938964844,293.1499938964844,0.397222101688385,-5336.21337890625,304.1504211425781,0.9447135925292968,0.4814478456974029,0.3380626440048218,293.15692138671875,297.1499938964844,293.1499938964844,0.4983705282211303,-8654.9287109375,304.1060485839844,0.9990000128746032,0.6038241386413574,0.5501934289932251,293.1642150878906,297.1499938964844,293.1499938964844,0.0180205330252647,-4137.0341796875,304.15045166015625,0.4339327812194824,0.0546858236193656,0.2620896995067596,291.088623046875,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5371398925781,291.0841369628906,1.0,0.3654279410839081,0.6609265804290771,0.6609265804290771,1.0,1.0,-1.6348248720169067,0.6756057143211365,0.9592190980911256,0.2967510223388672,0.0,0.0,0.8034211993217468,98.7415008544922,117.0,-95.95557403564452,-19530.791015625,522.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9590148925781,309.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17793.869140625,18000.0,0.0,0.0,0.4368103742599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0615018606185913,1.0615122318267822,-1.042171788867563e-05,0.0,0.0004433069843798,0.0,0.0,143.727783203125,0.0,0.0,0.0,0.5956841111183167,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137244701385498,-2542.674560546875,304.14434814453125,0.6760221719741821,0.1760907024145126,0.1611595451831817,293.7672424316406,297.1499938964844,293.1499938964844,0.0055968533270061,-432.2300720214844,298.1966247558594,0.4159133434295654,0.050000000745058,0.0506167374551296,293.20953369140625,297.1499938964844,293.1499938964844,0.397222101688385,-5336.21337890625,304.1504211425781,0.9447135925292968,0.4814478456974029,0.3380626440048218,293.15692138671875,297.1499938964844,293.1499938964844,0.4983705282211303,-8654.9287109375,304.1060485839844,0.9990000128746032,0.6038241386413574,0.5501934289932251,293.1642150878906,297.1499938964844,293.1499938964844,0.0180205330252647,-4137.0341796875,304.15045166015625,0.4339327812194824,0.0546858236193656,0.2620896995067596,291.088623046875,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5371398925781,291.0841369628906,1.0,0.3654279410839081,0.6609265804290771,0.6609265804290771,1.0,1.0,-1.6348248720169067,0.6756057143211365,0.9592190980911256,0.2967510223388672,0.0,0.0,0.8034211993217468,98.7415008544922,117.0,-95.95557403564452,-19530.791015625,522.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9590148925781,309.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17793.869140625,18000.0,0.0,0.0,0.4368103742599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0615018606185913,1.0615122318267822,-1.042171788867563e-05,0.0,0.0004433069843798,0.0,0.0,143.727783203125,0.0,0.0,0.0,0.5956841111183167,4.0,0.0,1.0
