time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148125007748603,-2562.95849609375,304.1444396972656,0.6699706315994263,0.1765867918729782,0.1618276089429855,293.7796630859375,297.1499938964844,293.1499938964844,0.0054034860804677,-420.1923522949219,297.9230041503906,0.4111703336238861,0.050000000745058,0.050811793655157,293.2095031738281,297.1499938964844,293.1499938964844,0.3977034389972687,-5342.021484375,304.1495056152344,0.9330891370773317,0.4799460470676422,0.337169736623764,293.2025756835937,297.1499938964844,293.1499938964844,0.5168892741203308,-8914.6259765625,304.09039306640625,0.9990000128746032,0.5944037437438965,0.5651969313621521,293.1671447753906,297.1499938964844,293.1499938964844,0.0177005510777235,-4102.66259765625,304.1508178710937,0.4249157905578613,0.0537311397492885,0.2589187920093536,291.0381164550781,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5218505859375,291.0352478027344,1.0,0.3717888295650482,0.6591617465019226,0.6591617465019226,1.0,1.0,-1.6490198373794556,0.6812450885772705,0.9677748084068298,0.2994632422924042,0.0,0.0,0.8219234943389893,103.97178649902344,120.0,-72.82294464111328,-19666.365234375,546.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74835205078125,309.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17653.068359375,18000.0,0.0,0.0,0.4360814690589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091882824897766,1.0918935537338257,-1.076132775779115e-05,0.0,0.0004425672523211,0.0,0.0,153.7976531982422,0.0,0.0,0.0,0.6094410419464111,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148125007748603,-2562.95849609375,304.1444396972656,0.6699706315994263,0.1765867918729782,0.1618276089429855,293.7796630859375,297.1499938964844,293.1499938964844,0.0054034860804677,-420.1923522949219,297.9230041503906,0.4111703336238861,0.050000000745058,0.050811793655157,293.2095031738281,297.1499938964844,293.1499938964844,0.3977034389972687,-5342.021484375,304.1495056152344,0.9330891370773317,0.4799460470676422,0.337169736623764,293.2025756835937,297.1499938964844,293.1499938964844,0.5168892741203308,-8914.6259765625,304.09039306640625,0.9990000128746032,0.5944037437438965,0.5651969313621521,293.1671447753906,297.1499938964844,293.1499938964844,0.0177005510777235,-4102.66259765625,304.1508178710937,0.4249157905578613,0.0537311397492885,0.2589187920093536,291.0381164550781,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5218505859375,291.0352478027344,1.0,0.3717888295650482,0.6591617465019226,0.6591617465019226,1.0,1.0,-1.6490198373794556,0.6812450885772705,0.9677748084068298,0.2994632422924042,0.0,0.0,0.8219234943389893,103.97178649902344,120.0,-72.82294464111328,-19666.365234375,546.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74835205078125,309.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17653.068359375,18000.0,0.0,0.0,0.4360814690589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091882824897766,1.0918935537338257,-1.076132775779115e-05,0.0,0.0004425672523211,0.0,0.0,153.7976531982422,0.0,0.0,0.0,0.6094410419464111,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153676509857177,-2572.73193359375,304.1453857421875,0.6621112823486328,0.1769755333662033,0.1624522358179092,293.792236328125,297.1499938964844,293.1499938964844,0.0052062924951314,-406.8033447265625,297.6673889160156,0.4053955078125,0.050000000745058,0.0510779172182083,293.2094421386719,297.1499938964844,293.1499938964844,0.3965523838996887,-5329.07275390625,304.1517028808594,0.9186020493507384,0.4784523844718933,0.3363364934921264,293.2311096191406,297.1499938964844,293.1499938964844,0.5115464925765991,-8824.8798828125,304.1190185546875,0.9866533279418944,0.5872228145599365,0.5583499073982239,293.1698303222656,297.1499938964844,293.1499938964844,0.017289076000452,-4052.638916015625,304.1512451171875,0.4151312112808227,0.0527496002614498,0.2557849287986755,291.03759765625,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.52471923828125,291.0391845703125,1.0,0.3763737678527832,0.6595395803451538,0.6595395803451538,1.0,1.0,-1.6370971202850342,0.6759788990020752,0.961118221282959,0.2967343926429748,0.0,0.0,0.837725043296814,110.46900939941406,123.0,-8.465047836303711,-19608.744140625,556.8637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,309.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17655.44921875,18000.0,0.0,0.0,0.4364432990550995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125285267829895,1.1252964735031128,-1.1182355592609383e-05,0.0,0.0004429344844538,0.0,0.0,165.82460021972656,0.0,0.0,0.0,0.624653697013855,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153676509857177,-2572.73193359375,304.1453857421875,0.6621112823486328,0.1769755333662033,0.1624522358179092,293.792236328125,297.1499938964844,293.1499938964844,0.0052062924951314,-406.8033447265625,297.6673889160156,0.4053955078125,0.050000000745058,0.0510779172182083,293.2094421386719,297.1499938964844,293.1499938964844,0.3965523838996887,-5329.07275390625,304.1517028808594,0.9186020493507384,0.4784523844718933,0.3363364934921264,293.2311096191406,297.1499938964844,293.1499938964844,0.5115464925765991,-8824.8798828125,304.1190185546875,0.9866533279418944,0.5872228145599365,0.5583499073982239,293.1698303222656,297.1499938964844,293.1499938964844,0.017289076000452,-4052.638916015625,304.1512451171875,0.4151312112808227,0.0527496002614498,0.2557849287986755,291.03759765625,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.52471923828125,291.0391845703125,1.0,0.3763737678527832,0.6595395803451538,0.6595395803451538,1.0,1.0,-1.6370971202850342,0.6759788990020752,0.961118221282959,0.2967343926429748,0.0,0.0,0.837725043296814,110.46900939941406,123.0,-8.465047836303711,-19608.744140625,556.8637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,309.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17655.44921875,18000.0,0.0,0.0,0.4364432990550995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125285267829895,1.1252964735031128,-1.1182355592609383e-05,0.0,0.0004429344844538,0.0,0.0,165.82460021972656,0.0,0.0,0.0,0.624653697013855,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1154993027448654,-2574.834716796875,304.14599609375,0.6591210961341858,0.1771429032087326,0.1627099215984344,293.7987060546875,297.1499938964844,293.1499938964844,0.0050992690958082,-399.2554626464844,297.54296875,0.4031749367713928,0.050000000745058,0.0511875860393047,293.2095947265625,297.1499938964844,293.1499938964844,0.3955739438533783,-5318.140625,304.1531677246094,0.9129698276519777,0.4776703417301178,0.3358819782733917,293.2369689941406,297.1499938964844,293.1499938964844,0.5092703104019165,-8788.2216796875,304.12872314453125,0.9813560247421264,0.5850408673286438,0.5560732483863831,293.1710510253906,297.1499938964844,293.1499938964844,0.0170504935085773,-4022.455078125,304.1514587402344,0.4112025797367096,0.0522595942020416,0.2540824115276336,291.0482788085937,291.1499938964844,258.70050048828125,257.28338623046875,279.15216064453125,293.5293273925781,291.0498046875,1.0,0.3782615661621094,0.6600176095962524,0.6600176095962524,1.0,1.0,-1.6322141885757446,0.6739794611930847,0.9582347869873048,0.2957228720188141,0.0,0.0,0.8434375524520874,113.14602661132812,123.0,9.210460662841797,-19574.9140625,561.1592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4191589355469,309.30731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.98046875,18000.0,0.0,0.0,0.4368116855621338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382124423980713,1.1382237672805786,-1.1359466043359134e-05,0.0,0.000443308323156,0.0,0.0,170.76678466796875,0.0,0.0,0.0,0.6306411027908325,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156212463974952,-2576.78173828125,304.146484375,0.6565685272216797,0.1773138046264648,0.1629549264907837,293.80517578125,297.1499938964844,293.1499938964844,0.0049916948191821,-391.5916442871094,297.4174194335937,0.4012327194213867,0.050000000745058,0.0512860417366027,293.2097473144531,297.1499938964844,293.1499938964844,0.3945684432983398,-5307.00048828125,304.1544189453125,0.9081384539604188,0.4768818318843841,0.3354102373123169,293.24029541015625,297.1499938964844,293.1499938964844,0.5074069499969482,-8758.658203125,304.1359558105469,0.976641058921814,0.5832856297492981,0.5543355345726013,293.1720886230469,297.1499938964844,293.1499938964844,0.0168165918439626,-3992.55810546875,304.151611328125,0.4077113568782806,0.0517882704734802,0.2523895502090454,291.0585632324219,291.1499938964844,258.7076416015625,257.28955078125,279.1561279296875,293.5343933105469,291.0600891113281,1.0,0.3799625933170318,0.660624086856842,0.660624086856842,1.0,1.0,-1.6279408931732178,0.6723101735115051,0.955630660057068,0.2949175834655761,0.0,0.0,0.8484955430030823,115.55192565917967,126.0,18.56562042236328,-19542.201171875,565.0674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,309.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17744.779296875,18000.0,0.0,0.0,0.4372632205486297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493135690689087,1.1493250131607056,-1.151287415268598e-05,0.0,0.0004437665920704,0.0,0.0,175.0907440185547,0.0,0.0,0.0,0.6358004808425903,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158563941717147,-2580.5595703125,304.14727783203125,0.6523628830909729,0.1776716858148574,0.1634368896484375,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742631286382,-375.87060546875,297.1637878417969,0.3978690207004547,0.050000000745058,0.0514601618051528,293.2100524902344,297.1499938964844,293.1499938964844,0.392507255077362,-5284.3740234375,304.1563720703125,0.9002344608306885,0.4753087759017944,0.3344472050666809,293.2432861328125,297.1499938964844,293.1499938964844,0.5041756629943848,-8708.9482421875,304.1459045410156,0.9682989716529846,0.5803892016410828,0.551625669002533,293.1737060546875,297.1499938964844,293.1499938964844,0.0163762662559747,-3935.329345703125,304.1517944335937,0.4015569388866424,0.0509021133184433,0.2491533756256103,291.0788269042969,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.54473876953125,291.080322265625,1.0,0.3829594850540161,0.662152886390686,0.662152886390686,1.0,1.0,-1.62043297290802,0.6695695519447327,0.9508633613586426,0.2936977446079254,0.0,0.0,0.8566262125968933,119.8085708618164,129.0,25.93308448791504,-19481.462890625,571.9550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,309.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17811.076171875,18000.0,0.0,0.0,0.4383178353309631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671262979507446,1.1671379804611206,-1.1762143913074397e-05,0.0,0.0004448368854355,0.0,0.0,182.19102478027344,0.0,0.0,0.0,0.6440848708152771,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158563941717147,-2580.5595703125,304.14727783203125,0.6523628830909729,0.1776716858148574,0.1634368896484375,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742631286382,-375.87060546875,297.1637878417969,0.3978690207004547,0.050000000745058,0.0514601618051528,293.2100524902344,297.1499938964844,293.1499938964844,0.392507255077362,-5284.3740234375,304.1563720703125,0.9002344608306885,0.4753087759017944,0.3344472050666809,293.2432861328125,297.1499938964844,293.1499938964844,0.5041756629943848,-8708.9482421875,304.1459045410156,0.9682989716529846,0.5803892016410828,0.551625669002533,293.1737060546875,297.1499938964844,293.1499938964844,0.0163762662559747,-3935.329345703125,304.1517944335937,0.4015569388866424,0.0509021133184433,0.2491533756256103,291.0788269042969,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.54473876953125,291.080322265625,1.0,0.3829594850540161,0.662152886390686,0.662152886390686,1.0,1.0,-1.62043297290802,0.6695695519447327,0.9508633613586426,0.2936977446079254,0.0,0.0,0.8566262125968933,119.8085708618164,129.0,25.93308448791504,-19481.462890625,571.9550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,309.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17811.076171875,18000.0,0.0,0.0,0.4383178353309631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671262979507446,1.1671379804611206,-1.1762143913074397e-05,0.0,0.0004448368854355,0.0,0.0,182.19102478027344,0.0,0.0,0.0,0.6440848708152771,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160810142755508,-2584.185791015625,304.1477966308594,0.6489232778549194,0.1780346035957336,0.1639101058244705,293.8304748535156,297.1499938964844,293.1499938964844,0.004555226303637,-359.73858642578125,296.9071960449219,0.3949028551578522,0.050000000745058,0.051614873111248,293.2102355957031,297.1499938964844,293.1499938964844,0.3904117047786712,-5261.572265625,304.15771484375,0.8935480117797852,0.4737488329410553,0.333478182554245,293.244140625,297.1499938964844,293.1499938964844,0.5011272430419922,-8663.8515625,304.1522827148437,0.9608056545257568,0.577849268913269,0.5493411421775818,293.1748352050781,297.1499938964844,293.1499938964844,0.0159686058759689,-3881.172119140625,304.1518859863281,0.3958824574947357,0.0500698797404766,0.2460987865924835,291.0987548828125,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.55487060546875,291.10028076171875,1.0,0.3855848908424377,0.6640523076057434,0.6640523076057434,1.0,1.0,-1.6136131286621094,0.6672815084457397,0.9463316202163696,0.2928016185760498,0.0,0.0,0.8621151447296143,123.58879089355467,132.0,27.63475227355957,-19426.1640625,577.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,309.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.1796875,18000.0,0.0,0.0,0.4394337236881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179713249206543,1.1797252893447876,-1.1942778655793518e-05,0.0,0.0004459693736862,0.0,0.0,187.35348510742188,0.0,0.0,0.0,0.6499477624893188,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160810142755508,-2584.185791015625,304.1477966308594,0.6489232778549194,0.1780346035957336,0.1639101058244705,293.8304748535156,297.1499938964844,293.1499938964844,0.004555226303637,-359.73858642578125,296.9071960449219,0.3949028551578522,0.050000000745058,0.051614873111248,293.2102355957031,297.1499938964844,293.1499938964844,0.3904117047786712,-5261.572265625,304.15771484375,0.8935480117797852,0.4737488329410553,0.333478182554245,293.244140625,297.1499938964844,293.1499938964844,0.5011272430419922,-8663.8515625,304.1522827148437,0.9608056545257568,0.577849268913269,0.5493411421775818,293.1748352050781,297.1499938964844,293.1499938964844,0.0159686058759689,-3881.172119140625,304.1518859863281,0.3958824574947357,0.0500698797404766,0.2460987865924835,291.0987548828125,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.55487060546875,291.10028076171875,1.0,0.3855848908424377,0.6640523076057434,0.6640523076057434,1.0,1.0,-1.6136131286621094,0.6672815084457397,0.9463316202163696,0.2928016185760498,0.0,0.0,0.8621151447296143,123.58879089355467,132.0,27.63475227355957,-19426.1640625,577.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,309.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.1796875,18000.0,0.0,0.0,0.4394337236881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179713249206543,1.1797252893447876,-1.1942778655793518e-05,0.0,0.0004459693736862,0.0,0.0,187.35348510742188,0.0,0.0,0.0,0.6499477624893188,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169484183192253,-2599.62353515625,304.1470642089844,0.6474672555923462,0.1793584376573562,0.1650493592023849,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490026146173,-344.3835754394531,296.65985107421875,0.3926435112953186,0.050000000745058,0.0517317056655883,293.20574951171875,297.1499938964844,293.1499938964844,0.3892362117767334,-5249.29052734375,304.15704345703125,0.8889254331588745,0.4731417894363403,0.3330204784870147,293.23944091796875,297.1499938964844,293.1499938964844,0.4991180598735809,-8635.1826171875,304.1547546386719,0.9552779197692872,0.5764226317405701,0.5479195713996887,293.1703186035156,297.1499938964844,293.1499938964844,0.0160450153052806,-3890.304931640625,304.151123046875,0.3938760757446289,0.0503661632537841,0.2469191253185272,291.1112365722656,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.55792236328125,291.1114807128906,1.0,0.3882230818271637,0.665587842464447,0.665587842464447,1.0,1.0,-1.613845705986023,0.6680410504341125,0.9458046555519104,0.2934426665306091,0.0,0.0,0.8662189245223999,126.54991912841795,135.0,15.941349029541016,-19424.76953125,586.1931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,309.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.013671875,18000.0,0.0,0.0,0.4405531883239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188105225563049,1.188117265701294,-1.2064607290085403e-05,0.0,0.0004471054708119,0.0,0.0,190.85592651367188,0.0,0.0,0.0,0.6538906693458557,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169484183192253,-2599.62353515625,304.1470642089844,0.6474672555923462,0.1793584376573562,0.1650493592023849,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490026146173,-344.3835754394531,296.65985107421875,0.3926435112953186,0.050000000745058,0.0517317056655883,293.20574951171875,297.1499938964844,293.1499938964844,0.3892362117767334,-5249.29052734375,304.15704345703125,0.8889254331588745,0.4731417894363403,0.3330204784870147,293.23944091796875,297.1499938964844,293.1499938964844,0.4991180598735809,-8635.1826171875,304.1547546386719,0.9552779197692872,0.5764226317405701,0.5479195713996887,293.1703186035156,297.1499938964844,293.1499938964844,0.0160450153052806,-3890.304931640625,304.151123046875,0.3938760757446289,0.0503661632537841,0.2469191253185272,291.1112365722656,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.55792236328125,291.1114807128906,1.0,0.3882230818271637,0.665587842464447,0.665587842464447,1.0,1.0,-1.613845705986023,0.6680410504341125,0.9458046555519104,0.2934426665306091,0.0,0.0,0.8662189245223999,126.54991912841795,135.0,15.941349029541016,-19424.76953125,586.1931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,309.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.013671875,18000.0,0.0,0.0,0.4405531883239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188105225563049,1.188117265701294,-1.2064607290085403e-05,0.0,0.0004471054708119,0.0,0.0,190.85592651367188,0.0,0.0,0.0,0.6538906693458557,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445260643959,-2611.974609375,304.1469116210937,0.6455392837524414,0.1800696551799774,0.1659069806337356,293.8452453613281,297.1499938964844,293.1499938964844,0.004138980526477,-328.59112548828125,296.40093994140625,0.390184074640274,0.050000000745058,0.051856629550457,293.2045593261719,297.1499938964844,293.1499938964844,0.3880417943000793,-5236.705078125,304.1567077636719,0.8840013146400452,0.4719773232936859,0.3323738276958465,293.2375183105469,297.1499938964844,293.1499938964844,0.4971826374530792,-8607.9951171875,304.1564025878906,0.9493304491043092,0.5745493173599243,0.5463619232177734,293.1687316894531,297.1499938964844,293.1499938964844,0.0160571169108152,-3891.472412109375,304.1507263183594,0.3911415338516235,0.0501752607524395,0.2471057027578354,291.11669921875,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625915527344,291.11737060546875,1.0,0.390823483467102,0.6673128008842468,0.6673128008842468,1.0,1.0,-1.612604737281799,0.668175995349884,0.94442880153656,0.2938369214534759,0.0,0.0,0.8703553676605225,129.68869018554688,138.0,11.66861343383789,-19419.150390625,593.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,309.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.01953125,18000.0,0.0,0.0,0.4417161047458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957567930221558,1.19576895236969,-1.2170207810413558e-05,0.0,0.0004482857184484,0.0,0.0,194.02200317382807,0.0,0.0,0.0,0.6574525833129883,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445260643959,-2611.974609375,304.1469116210937,0.6455392837524414,0.1800696551799774,0.1659069806337356,293.8452453613281,297.1499938964844,293.1499938964844,0.004138980526477,-328.59112548828125,296.40093994140625,0.390184074640274,0.050000000745058,0.051856629550457,293.2045593261719,297.1499938964844,293.1499938964844,0.3880417943000793,-5236.705078125,304.1567077636719,0.8840013146400452,0.4719773232936859,0.3323738276958465,293.2375183105469,297.1499938964844,293.1499938964844,0.4971826374530792,-8607.9951171875,304.1564025878906,0.9493304491043092,0.5745493173599243,0.5463619232177734,293.1687316894531,297.1499938964844,293.1499938964844,0.0160571169108152,-3891.472412109375,304.1507263183594,0.3911415338516235,0.0501752607524395,0.2471057027578354,291.11669921875,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625915527344,291.11737060546875,1.0,0.390823483467102,0.6673128008842468,0.6673128008842468,1.0,1.0,-1.612604737281799,0.668175995349884,0.94442880153656,0.2938369214534759,0.0,0.0,0.8703553676605225,129.68869018554688,138.0,11.66861343383789,-19419.150390625,593.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,309.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.01953125,18000.0,0.0,0.0,0.4417161047458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957567930221558,1.19576895236969,-1.2170207810413558e-05,0.0,0.0004482857184484,0.0,0.0,194.02200317382807,0.0,0.0,0.0,0.6574525833129883,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.117872729897499,-2615.935546875,304.1470642089844,0.6443990468978882,0.1803278028964996,0.166224405169487,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326509624719,-320.4817199707031,296.2704467773437,0.3888672292232513,0.050000000745058,0.0519222132861614,293.20440673828125,297.1499938964844,293.1499938964844,0.3872673511505127,-5228.38720703125,304.15692138671875,0.8814301490783691,0.4713121652603149,0.3319763541221618,293.2369689941406,297.1499938964844,293.1499938964844,0.4960176348686218,-8591.6396484375,304.1573486328125,0.9461880326271056,0.5735499858856201,0.5455065369606018,293.1685485839844,297.1499938964844,293.1499938964844,0.0159439370036125,-3878.3515625,304.1505126953125,0.3892033696174621,0.050000000745058,0.2466742992401123,291.1219177246094,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.56573486328125,291.1228332519531,1.0,0.3920705616474151,0.668297290802002,0.668297290802002,1.0,1.0,-1.611042857170105,0.667863130569458,0.9431797862052916,0.2938446998596191,0.0,0.0,0.8716998100280762,131.31825256347656,138.0,13.555320739746094,-19411.263671875,597.4205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,309.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17929.095703125,18000.0,0.0,0.0,0.4422681331634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1988459825515747,1.1988582611083984,-1.2214940397825558e-05,0.0,0.0004488459380809,0.0,0.0,195.3315277099609,0.0,0.0,0.0,0.6588861346244812,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180557087063789,-2619.06640625,304.1472473144531,0.6432881355285645,0.1805504709482193,0.1665006577968597,293.8550109863281,297.1499938964844,293.1499938964844,0.0039247767999768,-312.1917724609375,296.1391296386719,0.3875972032546997,0.050000000745058,0.0519854873418808,293.2044372558594,297.1499938964844,293.1499938964844,0.3864257037639618,-5219.3154296875,304.1571960449219,0.8789560794830322,0.4706187546253204,0.3315524160861969,293.2365417480469,297.1499938964844,293.1499938964844,0.4947752654552459,-8574.2431640625,304.15826416015625,0.9431275129318236,0.5725318193435669,0.5446250438690186,293.1686096191406,297.1499938964844,293.1499938964844,0.0159613117575645,-3878.74560546875,304.1469421386719,0.3876100182533264,0.050000000745058,0.2466111034154892,291.128173828125,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.56939697265625,291.1291198730469,1.0,0.3933044970035553,0.6693211793899536,0.6693211793899536,1.0,1.0,-1.6098065376281738,0.6677140593528748,0.9420924782752992,0.2939333915710449,0.0,0.0,0.872529923915863,132.89532470703125,141.0,15.313467025756836,-19406.083984375,600.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,309.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.958984375,18000.0,0.0,0.0,0.4427845478057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201192855834961,1.201205134391785,-1.2250508007127792e-05,0.0,0.0004493700107559,0.0,0.0,196.34698486328125,0.0,0.0,0.0,0.6599778532981873,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183597296476364,-2624.23486328125,304.1476745605469,0.6411208510398865,0.1809249073266983,0.1669738888740539,293.86572265625,297.1499938964844,293.1499938964844,0.0037073867861181,-295.3514099121094,295.8721008300781,0.3851822316646576,0.050000000745058,0.0521085560321807,293.2047119140625,297.1499938964844,293.1499938964844,0.3847037553787231,-5200.78271484375,304.1576538085937,0.8742022514343262,0.4691860377788543,0.3306597769260406,293.2358703613281,297.1499938964844,293.1499938964844,0.492254763841629,-8539.1904296875,304.1596984863281,0.9371559619903564,0.5704743266105652,0.5428260564804077,293.16961669921875,297.1499938964844,293.1499938964844,0.0159777253866195,-3881.244384765625,304.137451171875,0.3851818740367889,0.050000000745058,0.247180163860321,291.139892578125,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.57861328125,291.1407775878906,1.0,0.395755410194397,0.6715257167816162,0.6715257167816162,1.0,1.0,-1.6079740524291992,0.6677495837211609,0.9402245283126832,0.2943316698074341,0.0,0.0,0.8730789422988892,135.9747772216797,144.0,15.903790473937988,-19399.78515625,608.1226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,309.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.828125,18000.0,0.0,0.0,0.4437005817890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203752040863037,1.2037643194198608,-1.2292434803384822e-05,0.0,0.000450299703516,0.0,0.0,197.491928100586,0.0,0.0,0.0,0.6611781716346741,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183597296476364,-2624.23486328125,304.1476745605469,0.6411208510398865,0.1809249073266983,0.1669738888740539,293.86572265625,297.1499938964844,293.1499938964844,0.0037073867861181,-295.3514099121094,295.8721008300781,0.3851822316646576,0.050000000745058,0.0521085560321807,293.2047119140625,297.1499938964844,293.1499938964844,0.3847037553787231,-5200.78271484375,304.1576538085937,0.8742022514343262,0.4691860377788543,0.3306597769260406,293.2358703613281,297.1499938964844,293.1499938964844,0.492254763841629,-8539.1904296875,304.1596984863281,0.9371559619903564,0.5704743266105652,0.5428260564804077,293.16961669921875,297.1499938964844,293.1499938964844,0.0159777253866195,-3881.244384765625,304.137451171875,0.3851818740367889,0.050000000745058,0.247180163860321,291.139892578125,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.57861328125,291.1407775878906,1.0,0.395755410194397,0.6715257167816162,0.6715257167816162,1.0,1.0,-1.6079740524291992,0.6677495837211609,0.9402245283126832,0.2943316698074341,0.0,0.0,0.8730789422988892,135.9747772216797,144.0,15.903790473937988,-19399.78515625,608.1226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,309.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.828125,18000.0,0.0,0.0,0.4437005817890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203752040863037,1.2037643194198608,-1.2292434803384822e-05,0.0,0.000450299703516,0.0,0.0,197.491928100586,0.0,0.0,0.0,0.6611781716346741,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186027750372886,-2628.320556640625,304.1480407714844,0.6389651298522949,0.1812299489974975,0.1673788428306579,293.8769836425781,297.1499938964844,293.1499938964844,0.0034868260845541,-278.09637451171875,295.60015869140625,0.3828406035900116,0.050000000745058,0.0522314980626106,293.2051086425781,297.1499938964844,293.1499938964844,0.3829379975795746,-5181.79443359375,304.1580505371094,0.8695812821388245,0.4677163660526275,0.329737514257431,293.2353210449219,297.1499938964844,293.1499938964844,0.4896951615810394,-8503.810546875,304.1607360839844,0.9312624931335448,0.5684142708778381,0.5410184860229492,293.17144775390625,297.1499938964844,293.1499938964844,0.0159878097474575,-3883.231201171875,304.1254272460937,0.3828406035900116,0.050000000745058,0.2477637380361557,291.15155029296875,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899658203125,291.1524353027344,1.0,0.3981700241565704,0.673976719379425,0.673976719379425,1.0,1.0,-1.6060311794281006,0.6678116321563721,0.9382196068763732,0.294780820608139,0.0,0.0,0.8720820546150208,139.04898071289062,147.0,16.160795211791992,-19391.703125,615.2201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,309.09375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.4444265067577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2037382125854492,1.203750491142273,-1.2298767614993268e-05,0.0,0.0004510364087764,0.0,0.0,197.5572967529297,0.0,0.0,0.0,0.6611739993095398,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186027750372886,-2628.320556640625,304.1480407714844,0.6389651298522949,0.1812299489974975,0.1673788428306579,293.8769836425781,297.1499938964844,293.1499938964844,0.0034868260845541,-278.09637451171875,295.60015869140625,0.3828406035900116,0.050000000745058,0.0522314980626106,293.2051086425781,297.1499938964844,293.1499938964844,0.3829379975795746,-5181.79443359375,304.1580505371094,0.8695812821388245,0.4677163660526275,0.329737514257431,293.2353210449219,297.1499938964844,293.1499938964844,0.4896951615810394,-8503.810546875,304.1607360839844,0.9312624931335448,0.5684142708778381,0.5410184860229492,293.17144775390625,297.1499938964844,293.1499938964844,0.0159878097474575,-3883.231201171875,304.1254272460937,0.3828406035900116,0.050000000745058,0.2477637380361557,291.15155029296875,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899658203125,291.1524353027344,1.0,0.3981700241565704,0.673976719379425,0.673976719379425,1.0,1.0,-1.6060311794281006,0.6678116321563721,0.9382196068763732,0.294780820608139,0.0,0.0,0.8720820546150208,139.04898071289062,147.0,16.160795211791992,-19391.703125,615.2201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,309.09375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.4444265067577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2037382125854492,1.203750491142273,-1.2298767614993268e-05,0.0,0.0004510364087764,0.0,0.0,197.5572967529297,0.0,0.0,0.0,0.6611739993095398,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188025921583175,-2631.6484375,304.1483459472656,0.6368376612663269,0.1814806759357452,0.1677321940660476,293.8886108398437,297.1499938964844,293.1499938964844,0.003263842081651,-260.51434326171875,295.3235778808594,0.3805705904960632,0.050000000745058,0.0523542612791061,293.2056579589844,297.1499938964844,293.1499938964844,0.3811492919921875,-5162.57666015625,304.1583251953125,0.8650960922241211,0.4662133157253265,0.3287921845912933,293.2347717285156,297.1499938964844,293.1499938964844,0.4871350824832916,-8468.583984375,304.1614074707031,0.9254974722862244,0.5663624405860901,0.5392165780067444,293.1737670898437,297.1499938964844,293.1499938964844,0.0159922298043966,-3884.737548828125,304.111572265625,0.3805705904960632,0.050000000745058,0.2483460754156112,291.1628723144531,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6027526855469,291.1636962890625,1.0,0.4005514979362488,0.6766608357429504,0.6766608357429504,1.0,1.0,-1.6040037870407104,0.6679013967514038,0.936102330684662,0.2952761054039001,0.0,0.0,0.8695967197418213,142.11715698242188,150.0,15.699368476867676,-19380.59375,622.2251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,309.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.123046875,18000.0,0.0,0.0,0.4449279904365539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2011719942092896,1.2011842727661133,-1.2270162187633105e-05,0.0,0.0004515453474596,0.0,0.0,196.55535888671875,0.0,0.0,0.0,0.6599809527397156,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188025921583175,-2631.6484375,304.1483459472656,0.6368376612663269,0.1814806759357452,0.1677321940660476,293.8886108398437,297.1499938964844,293.1499938964844,0.003263842081651,-260.51434326171875,295.3235778808594,0.3805705904960632,0.050000000745058,0.0523542612791061,293.2056579589844,297.1499938964844,293.1499938964844,0.3811492919921875,-5162.57666015625,304.1583251953125,0.8650960922241211,0.4662133157253265,0.3287921845912933,293.2347717285156,297.1499938964844,293.1499938964844,0.4871350824832916,-8468.583984375,304.1614074707031,0.9254974722862244,0.5663624405860901,0.5392165780067444,293.1737670898437,297.1499938964844,293.1499938964844,0.0159922298043966,-3884.737548828125,304.111572265625,0.3805705904960632,0.050000000745058,0.2483460754156112,291.1628723144531,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6027526855469,291.1636962890625,1.0,0.4005514979362488,0.6766608357429504,0.6766608357429504,1.0,1.0,-1.6040037870407104,0.6679013967514038,0.936102330684662,0.2952761054039001,0.0,0.0,0.8695967197418213,142.11715698242188,150.0,15.699368476867676,-19380.59375,622.2251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,309.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.123046875,18000.0,0.0,0.0,0.4449279904365539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2011719942092896,1.2011842727661133,-1.2270162187633105e-05,0.0,0.0004515453474596,0.0,0.0,196.55535888671875,0.0,0.0,0.0,0.6599809527397156,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189745143055915,-2634.505126953125,304.14862060546875,0.6347441673278809,0.1816858798265457,0.1680426448583603,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380666721612,-242.61114501953125,295.0422058105469,0.3783702552318573,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793602287769317,-5143.376953125,304.1585388183594,0.8607404828071594,0.4646720290184021,0.327821135520935,293.2342224121094,297.1499938964844,293.1499938964844,0.4846194982528686,-8434.103515625,304.16180419921875,0.9199075102806092,0.5643244385719299,0.5374261736869812,293.17633056640625,297.1499938964844,293.1499938964844,0.0159933175891637,-3886.082763671875,304.0961608886719,0.3783702552318573,0.050000000745058,0.248927429318428,291.1731262207031,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166381835937,291.173828125,1.0,0.4029029905796051,0.6795664429664612,0.6795664429664612,1.0,1.0,-1.601906180381775,0.6680154800415039,0.9338907599449158,0.2958112955093384,0.0,0.0,0.8658093810081482,145.1786651611328,153.0,14.34299087524414,-19365.6171875,629.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,309.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.39453125,18000.0,0.0,0.0,0.4451794028282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962072849273682,1.1962194442749023,-1.220852391270455e-05,0.0,0.0004518005007412,0.0,0.0,194.5573883056641,0.0,0.0,0.0,0.6576722860336304,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189745143055915,-2634.505126953125,304.14862060546875,0.6347441673278809,0.1816858798265457,0.1680426448583603,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380666721612,-242.61114501953125,295.0422058105469,0.3783702552318573,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793602287769317,-5143.376953125,304.1585388183594,0.8607404828071594,0.4646720290184021,0.327821135520935,293.2342224121094,297.1499938964844,293.1499938964844,0.4846194982528686,-8434.103515625,304.16180419921875,0.9199075102806092,0.5643244385719299,0.5374261736869812,293.17633056640625,297.1499938964844,293.1499938964844,0.0159933175891637,-3886.082763671875,304.0961608886719,0.3783702552318573,0.050000000745058,0.248927429318428,291.1731262207031,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166381835937,291.173828125,1.0,0.4029029905796051,0.6795664429664612,0.6795664429664612,1.0,1.0,-1.601906180381775,0.6680154800415039,0.9338907599449158,0.2958112955093384,0.0,0.0,0.8658093810081482,145.1786651611328,153.0,14.34299087524414,-19365.6171875,629.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,309.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.39453125,18000.0,0.0,0.0,0.4451794028282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962072849273682,1.1962194442749023,-1.220852391270455e-05,0.0,0.0004518005007412,0.0,0.0,194.5573883056641,0.0,0.0,0.0,0.6576722860336304,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.119053691625595,-2635.8251953125,304.1487121582031,0.6337103843688965,0.181773379445076,0.1681837737560272,293.9064025878906,297.1499938964844,293.1499938964844,0.0029238108545541,-233.5235290527344,294.899658203125,0.3772951364517212,0.050000000745058,0.0525380298495292,293.2066650390625,297.1499938964844,293.1499938964844,0.3784701526165008,-5133.833984375,304.1585998535156,0.858608067035675,0.463884949684143,0.3273246884346008,293.23394775390625,297.1499938964844,293.1499938964844,0.4833890795707702,-8417.2822265625,304.1618957519531,0.9171919226646424,0.5633114576339722,0.5365363359451294,293.1777038574219,297.1499938964844,293.1499938964844,0.0159931480884552,-3886.769775390625,304.0879821777344,0.3772951364517212,0.050000000745058,0.2492177933454513,291.1776428222656,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6238708496094,291.1783142089844,1.0,0.404068261384964,0.6810988783836365,0.6810988783836365,1.0,1.0,-1.600833535194397,0.6680797338485718,0.9327538013458252,0.2960914969444275,0.0,0.0,0.86350417137146,146.7073516845703,153.0,13.357938766479492,-19356.5,632.5755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328063964844,309.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.328125,18000.0,0.0,0.0,0.4452069997787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1929088830947876,1.1929210424423218,-1.2166481610620394e-05,0.0,0.0004518284986261,0.0,0.0,193.22482299804688,0.0,0.0,0.0,0.6561388969421387,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191299110651016,-2637.102294921875,304.1488037109375,0.6326850652694702,0.181851640343666,0.1683162599802017,293.9123229980469,297.1499938964844,293.1499938964844,0.002808935008943,-224.3731384277344,294.7557983398437,0.3762361407279968,0.050000000745058,0.0525992102921009,293.20709228515625,297.1499938964844,293.1499938964844,0.3775847256183624,-5124.3466796875,304.1586608886719,0.8565039038658142,0.4630856215953827,0.3268199563026428,293.2336730957031,297.1499938964844,293.1499938964844,0.4821818470954895,-8400.802734375,304.16192626953125,0.9145366549491882,0.5623030662536621,0.5356505513191223,293.1790771484375,297.1499938964844,293.1499938964844,0.0159927401691675,-3887.5,304.0794982910156,0.3762361407279968,0.050000000745058,0.2495080083608627,291.1817321777344,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312866210937,291.18231201171875,1.0,0.4052269160747528,0.6826831102371216,0.6826831102371216,1.0,1.0,-1.5997449159622192,0.6681474447250366,0.9315975308418274,0.2963787913322449,0.0,0.0,0.8609721064567566,148.23489379882812,156.0,12.19971752166748,-19346.228515625,635.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,309.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.232421875,18000.0,0.0,0.0,0.4451674222946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189122200012207,1.1891343593597412,-1.2117733604100067e-05,0.0,0.0004517883644439,0.0,0.0,191.6963653564453,0.0,0.0,0.0,0.6543794870376587,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192772537469863,-2639.594482421875,304.1489562988281,0.6306589245796204,0.1819830387830734,0.1685580611228943,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769784115254,-205.86880493164065,294.4642639160156,0.3741648197174072,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758296966552734,-5105.55517578125,304.15869140625,0.8523749709129333,0.4614472091197967,0.325783908367157,293.23309326171875,297.1499938964844,293.1499938964844,0.4798445999622345,-8368.9619140625,304.1618347167969,0.9094298481941224,0.5602999329566956,0.5338915586471558,293.181884765625,297.1499938964844,293.1499938964844,0.0159916616976261,-3889.149658203125,304.06170654296875,0.3741648197174072,0.050000000745058,0.250088095664978,291.1883239746094,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6465759277344,291.1887512207031,1.0,0.4075255095958709,0.6860012412071228,0.6860012412071228,1.0,1.0,-1.597522854804993,0.6682897806167603,0.9292331337928772,0.2969706058502197,0.0,0.0,0.8554003238677979,151.28749084472656,159.0,9.516176223754885,-19322.2890625,642.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18100.615234375,18000.0,0.0,0.0,0.4448933601379394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180333137512207,1.180345058441162,-1.2003648407699076e-05,0.0,0.0004515101900324,0.0,0.0,188.1658935546875,0.0,0.0,0.0,0.6502994894981384,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192772537469863,-2639.594482421875,304.1489562988281,0.6306589245796204,0.1819830387830734,0.1685580611228943,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769784115254,-205.86880493164065,294.4642639160156,0.3741648197174072,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758296966552734,-5105.55517578125,304.15869140625,0.8523749709129333,0.4614472091197967,0.325783908367157,293.23309326171875,297.1499938964844,293.1499938964844,0.4798445999622345,-8368.9619140625,304.1618347167969,0.9094298481941224,0.5602999329566956,0.5338915586471558,293.181884765625,297.1499938964844,293.1499938964844,0.0159916616976261,-3889.149658203125,304.06170654296875,0.3741648197174072,0.050000000745058,0.250088095664978,291.1883239746094,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6465759277344,291.1887512207031,1.0,0.4075255095958709,0.6860012412071228,0.6860012412071228,1.0,1.0,-1.597522854804993,0.6682897806167603,0.9292331337928772,0.2969706058502197,0.0,0.0,0.8554003238677979,151.28749084472656,159.0,9.516176223754885,-19322.2890625,642.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18100.615234375,18000.0,0.0,0.0,0.4448933601379394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180333137512207,1.180345058441162,-1.2003648407699076e-05,0.0,0.0004515101900324,0.0,0.0,188.1658935546875,0.0,0.0,0.0,0.6502994894981384,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.119421012699604,-2642.063720703125,304.1490783691406,0.6286618113517761,0.1820825785398483,0.1687705069780349,293.9360046386719,297.1499938964844,293.1499938964844,0.0023416210897266,-187.0733184814453,294.1674194335937,0.372153490781784,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740942478179931,-5086.9873046875,304.15869140625,0.8483418226242065,0.4597481787204742,0.3247071206569671,293.2325134277344,297.1499938964844,293.1499938964844,0.4776206910610199,-8338.7373046875,304.1615905761719,0.9046351909637452,0.5583157539367676,0.5321500897407532,293.1846923828125,297.1499938964844,293.1499938964844,0.0159906260669231,-3891.109619140625,304.0428771972656,0.372153490781784,0.050000000745058,0.2506678700447082,291.1927490234375,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.662353515625,291.1929931640625,1.0,0.4097996652126312,0.6895184516906738,0.6895184516906738,1.0,1.0,-1.595237374305725,0.6684352159500122,0.9268021583557128,0.2975800931453705,0.0,0.0,0.8493789434432983,154.3372344970703,147.0,6.554132461547852,-19293.859375,649.4546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,309.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.82421875,18000.0,0.0,0.0,0.4443604052066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1702502965927124,1.170262098312378,-1.1872069990204182e-05,0.0,0.0004509693244472,0.0,0.0,184.1551818847656,0.0,0.0,0.0,0.6456252932548523,4.0,0.0,1.0
