time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.134765625,297.1499938964844,293.1499938964844,0.119421012699604,-2642.063720703125,304.1490783691406,0.6286618113517761,0.1820825785398483,0.1687705069780349,293.9360046386719,297.1499938964844,293.1499938964844,0.0023416210897266,-187.0733184814453,294.1674194335937,0.372153490781784,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740942478179931,-5086.9873046875,304.15869140625,0.8483418226242065,0.4597481787204742,0.3247071206569671,293.2325134277344,297.1499938964844,293.1499938964844,0.4776206910610199,-8338.7373046875,304.1615905761719,0.9046351909637452,0.5583157539367676,0.5321500897407532,293.1846923828125,297.1499938964844,293.1499938964844,0.0159906260669231,-3891.109619140625,304.0428771972656,0.372153490781784,0.050000000745058,0.2506678700447082,291.1927490234375,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.662353515625,291.1929931640625,1.0,0.4097996652126312,0.6895184516906738,0.6895184516906738,1.0,1.0,-1.595237374305725,0.6684352159500122,0.9268021583557128,0.2975800931453705,0.0,0.0,0.8493789434432983,154.3372344970703,147.0,6.554132461547852,-19293.859375,649.4546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,309.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.82421875,18000.0,0.0,0.0,0.4443604052066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1702502965927124,1.170262098312378,-1.1872069990204182e-05,0.0,0.0004509693244472,0.0,0.0,184.1551818847656,0.0,0.0,0.0,0.6456252932548523,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.119394727051258,-2641.465576171875,304.1494140625,0.6302424073219299,0.1822035759687423,0.1687855571508407,293.9476623535156,297.1499938964844,293.1499938964844,0.0020942005794495,-167.2944793701172,293.8671264648437,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721176981925964,-5065.67236328125,304.1590881347656,0.8494473695755005,0.4580199718475342,0.3234473168849945,293.2317199707031,297.1499938964844,293.1499938964844,0.4752304553985595,-8305.98046875,304.1617126464844,0.9060274362564088,0.5563833117485046,0.5302363634109497,293.1873474121094,297.1499938964844,293.1499938964844,0.0158732905983924,-3877.72021484375,304.0238037109375,0.3735532760620117,0.050000000745058,0.2502628862857818,291.1971130371094,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6785583496094,291.19757080078125,1.0,0.4071092307567596,0.6933529376983643,0.6933529376983643,1.0,1.0,-1.5908582210540771,0.6676847338676453,0.923173487186432,0.2977486550807953,0.0,0.0,0.84283846616745,152.08956909179688,135.0,6.937800884246826,-19246.626953125,640.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286376953125,309.2606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.9765625,18000.0,0.0,0.0,0.4435656368732452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1591675281524658,1.1591792106628418,-1.1728237950592302e-05,0.0,0.0004501627408899,0.0,0.0,179.81272888183594,0.0,0.0,0.0,0.6404874324798584,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.119394727051258,-2641.465576171875,304.1494140625,0.6302424073219299,0.1822035759687423,0.1687855571508407,293.9476623535156,297.1499938964844,293.1499938964844,0.0020942005794495,-167.2944793701172,293.8671264648437,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721176981925964,-5065.67236328125,304.1590881347656,0.8494473695755005,0.4580199718475342,0.3234473168849945,293.2317199707031,297.1499938964844,293.1499938964844,0.4752304553985595,-8305.98046875,304.1617126464844,0.9060274362564088,0.5563833117485046,0.5302363634109497,293.1873474121094,297.1499938964844,293.1499938964844,0.0158732905983924,-3877.72021484375,304.0238037109375,0.3735532760620117,0.050000000745058,0.2502628862857818,291.1971130371094,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6785583496094,291.19757080078125,1.0,0.4071092307567596,0.6933529376983643,0.6933529376983643,1.0,1.0,-1.5908582210540771,0.6676847338676453,0.923173487186432,0.2977486550807953,0.0,0.0,0.84283846616745,152.08956909179688,135.0,6.937800884246826,-19246.626953125,640.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286376953125,309.2606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.9765625,18000.0,0.0,0.0,0.4435656368732452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1591675281524658,1.1591792106628418,-1.1728237950592302e-05,0.0,0.0004501627408899,0.0,0.0,179.81272888183594,0.0,0.0,0.0,0.6404874324798584,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192864552140235,-2639.384033203125,304.1498107910156,0.6344931721687317,0.1823988556861877,0.1687287092208862,293.9591064453125,297.1499938964844,293.1499938964844,0.0018403463764116,-146.98638916015625,293.5650939941406,0.377418577671051,0.050000000745058,0.0525311082601547,293.2113037109375,297.1499938964844,293.1499938964844,0.3699395656585693,-5042.0966796875,304.1596984863281,0.8542799949645996,0.456290990114212,0.3220815062522888,293.23052978515625,297.1499938964844,293.1499938964844,0.4727158546447754,-8271.390625,304.1620178222656,0.912042200565338,0.5545545220375061,0.5282699465751648,293.1895446777344,297.1499938964844,293.1499938964844,0.0156775489449501,-3853.537109375,304.0050964355469,0.377418577671051,0.050000000745058,0.2491849660873413,291.2033386230469,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946716308594,291.20379638671875,1.0,0.401536762714386,0.6974751949310303,0.6974751949310303,1.0,1.0,-1.5852230787277222,0.6664096713066101,0.918813407421112,0.2976421415805816,0.0,0.0,0.8353137373924255,146.22494506835938,123.0,8.181891441345215,-19185.123046875,620.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,309.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.869140625,18000.0,0.0,0.0,0.4424622058868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463350057601929,1.1463465690612793,-1.156475718744332e-05,0.0,0.0004490429128054,0.0,0.0,174.89134216308594,0.0,0.0,0.0,0.634554922580719,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192864552140235,-2639.384033203125,304.1498107910156,0.6344931721687317,0.1823988556861877,0.1687287092208862,293.9591064453125,297.1499938964844,293.1499938964844,0.0018403463764116,-146.98638916015625,293.5650939941406,0.377418577671051,0.050000000745058,0.0525311082601547,293.2113037109375,297.1499938964844,293.1499938964844,0.3699395656585693,-5042.0966796875,304.1596984863281,0.8542799949645996,0.456290990114212,0.3220815062522888,293.23052978515625,297.1499938964844,293.1499938964844,0.4727158546447754,-8271.390625,304.1620178222656,0.912042200565338,0.5545545220375061,0.5282699465751648,293.1895446777344,297.1499938964844,293.1499938964844,0.0156775489449501,-3853.537109375,304.0050964355469,0.377418577671051,0.050000000745058,0.2491849660873413,291.2033386230469,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946716308594,291.20379638671875,1.0,0.401536762714386,0.6974751949310303,0.6974751949310303,1.0,1.0,-1.5852230787277222,0.6664096713066101,0.918813407421112,0.2976421415805816,0.0,0.0,0.8353137373924255,146.22494506835938,123.0,8.181891441345215,-19185.123046875,620.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,309.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.869140625,18000.0,0.0,0.0,0.4424622058868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463350057601929,1.1463465690612793,-1.156475718744332e-05,0.0,0.0004490429128054,0.0,0.0,174.89134216308594,0.0,0.0,0.0,0.634554922580719,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192236542701721,-2638.196044921875,304.1499328613281,0.6373983025550842,0.182519719004631,0.1686902791261673,293.9647216796875,297.1499938964844,293.1499938964844,0.0017121132696047,-136.72994995117188,293.4128723144531,0.3800468742847442,0.050000000745058,0.0523833185434341,293.2117614746094,297.1499938964844,293.1499938964844,0.3688134551048279,-5029.90625,304.15997314453125,0.8577674627304077,0.45542111992836,0.3213708996772766,293.2298278808594,297.1499938964844,293.1499938964844,0.4714617729187011,-8254.1494140625,304.162109375,0.9164840579032898,0.5536751747131348,0.5272881388664246,293.19049072265625,297.1499938964844,293.1499938964844,0.0155628351494669,-3839.037841796875,303.99591064453125,0.3800468742847442,0.050000000745058,0.2484839111566543,291.2063903808594,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024841308594,291.2068176269531,1.0,0.3979808092117309,0.6996281743049622,0.6996281743049622,1.0,1.0,-1.5821260213851929,0.6656538844108582,0.9164721369743348,0.2975281178951263,0.0,0.0,0.8312462568283081,142.4220428466797,123.0,8.221413612365723,-19150.03515625,608.2771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,309.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.15234375,18000.0,0.0,0.0,0.4417880475521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391966342926023,1.1392080783843994,-1.147445073002018e-05,0.0,0.0004483587108552,0.0,0.0,172.19456481933594,0.0,0.0,0.0,0.6312628388404846,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191605329513549,-2637.010498046875,304.15008544921875,0.640767514705658,0.1826527416706085,0.1686487048864364,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834877267479,-126.4452667236328,293.259765625,0.38306725025177,0.050000000745058,0.0522197037935256,293.2122497558594,297.1499938964844,293.1499938964844,0.3676739335060119,-5017.57568359375,304.1602478027344,0.8618765473365784,0.4545448124408722,0.3206447660923004,293.2290344238281,297.1499938964844,293.1499938964844,0.4702213406562805,-8237.1103515625,304.16217041015625,0.9217708110809326,0.5528144240379333,0.5263091325759888,293.1913146972656,297.1499938964844,293.1499938964844,0.0154413357377052,-3823.514404296875,303.9868469238281,0.38306725025177,0.050000000745058,0.2477077841758728,291.20916748046875,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7100830078125,291.20953369140625,1.0,0.3940445780754089,0.7018347978591919,0.7018347978591919,1.0,1.0,-1.578900933265686,0.6648423075675964,0.9140586256980896,0.2973847091197967,0.0,0.0,0.8270220160484314,138.2161102294922,111.0,7.838039398193359,-19112.46484375,594.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655090332031,309.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18165.83984375,18000.0,0.0,0.0,0.4410320818424225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316169500350952,1.131628394126892,-1.1378914678061848e-05,0.0,0.0004475914756767,0.0,0.0,169.361328125,0.0,0.0,0.0,0.6277726292610168,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190427914261818,-2634.82373046875,304.1502380371094,0.6488930583000183,0.1829475164413452,0.1685612052679062,293.981201171875,297.1499938964844,293.1499938964844,0.0013256965903565,-105.84367370605467,292.9501953125,0.3901698291301727,0.050000000745058,0.0518577396869659,293.2132568359375,297.1499938964844,293.1499938964844,0.3653753697872162,-4992.7255859375,304.16064453125,0.8718792200088501,0.4527642130851745,0.3191497027873993,293.2274169921875,297.1499938964844,293.1499938964844,0.4678070247173309,-8204.0029296875,304.162109375,0.934602916240692,0.5511412620544434,0.5243646502494812,293.1927490234375,297.1499938964844,293.1499938964844,0.0151859177276492,-3790.451904296875,303.96893310546875,0.3901698291301727,0.050000000745058,0.2459907829761505,291.21343994140625,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.724609375,291.2136535644531,1.0,0.3852600157260895,0.7063949108123779,0.7063949108123779,1.0,1.0,-1.5721707344055176,0.6630920767784119,0.9090785980224608,0.2970288097858429,0.0,0.0,0.8182571530342102,128.91973876953125,99.0,5.986489772796631,-19030.78515625,565.5088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440185546875,309.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.771484375,18000.0,0.0,0.0,0.4392728507518768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115326762199402,1.1153379678726196,-1.1174694009241648e-05,0.0,0.0004458061011973,0.0,0.0,163.3755645751953,0.0,0.0,0.0,0.6202887892723083,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190427914261818,-2634.82373046875,304.1502380371094,0.6488930583000183,0.1829475164413452,0.1685612052679062,293.981201171875,297.1499938964844,293.1499938964844,0.0013256965903565,-105.84367370605467,292.9501953125,0.3901698291301727,0.050000000745058,0.0518577396869659,293.2132568359375,297.1499938964844,293.1499938964844,0.3653753697872162,-4992.7255859375,304.16064453125,0.8718792200088501,0.4527642130851745,0.3191497027873993,293.2274169921875,297.1499938964844,293.1499938964844,0.4678070247173309,-8204.0029296875,304.162109375,0.934602916240692,0.5511412620544434,0.5243646502494812,293.1927490234375,297.1499938964844,293.1499938964844,0.0151859177276492,-3790.451904296875,303.96893310546875,0.3901698291301727,0.050000000745058,0.2459907829761505,291.21343994140625,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.724609375,291.2136535644531,1.0,0.3852600157260895,0.7063949108123779,0.7063949108123779,1.0,1.0,-1.5721707344055176,0.6630920767784119,0.9090785980224608,0.2970288097858429,0.0,0.0,0.8182571530342102,128.91973876953125,99.0,5.986489772796631,-19030.78515625,565.5088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440185546875,309.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.771484375,18000.0,0.0,0.0,0.4392728507518768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115326762199402,1.1153379678726196,-1.1174694009241648e-05,0.0,0.0004458061011973,0.0,0.0,163.3755645751953,0.0,0.0,0.0,0.6202887892723083,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189452931284904,-2633.044921875,304.1503295898437,0.6589493751525879,0.1832695305347442,0.1684724241495132,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684970766305,-85.30249786376953,292.63580322265625,0.3977732956409454,0.050000000745058,0.0514657013118267,293.21435546875,297.1499938964844,293.1499938964844,0.3630709946155548,-4967.84228515625,304.16094970703125,0.8842237591743469,0.4509352743625641,0.3176010847091675,293.2257385253906,297.1499938964844,293.1499938964844,0.4655081331729889,-8172.55859375,304.16192626953125,0.949834406375885,0.5495232343673706,0.5224441289901733,293.1938781738281,297.1499938964844,293.1499938964844,0.0149234477430582,-3755.98291015625,303.95123291015625,0.3977732956409454,0.050000000745058,0.2441311180591583,291.21551513671875,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73828125,291.215576171875,1.0,0.3755432069301605,0.711132824420929,0.711132824420929,1.0,1.0,-1.56519615650177,0.6612222194671631,0.9039738774299622,0.2966040670871734,0.0,0.0,0.8093562722206116,118.8577880859375,87.0,3.213170051574707,-18942.052734375,534.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51617431640625,309.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.357421875,18000.0,0.0,0.0,0.4371971786022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980077981948853,1.098018765449524,-1.0959217433992308e-05,0.0,0.0004436995659489,0.0,0.0,157.1649932861328,0.0,0.0,0.0,0.6123572587966919,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189452931284904,-2633.044921875,304.1503295898437,0.6589493751525879,0.1832695305347442,0.1684724241495132,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684970766305,-85.30249786376953,292.63580322265625,0.3977732956409454,0.050000000745058,0.0514657013118267,293.21435546875,297.1499938964844,293.1499938964844,0.3630709946155548,-4967.84228515625,304.16094970703125,0.8842237591743469,0.4509352743625641,0.3176010847091675,293.2257385253906,297.1499938964844,293.1499938964844,0.4655081331729889,-8172.55859375,304.16192626953125,0.949834406375885,0.5495232343673706,0.5224441289901733,293.1938781738281,297.1499938964844,293.1499938964844,0.0149234477430582,-3755.98291015625,303.95123291015625,0.3977732956409454,0.050000000745058,0.2441311180591583,291.21551513671875,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73828125,291.215576171875,1.0,0.3755432069301605,0.711132824420929,0.711132824420929,1.0,1.0,-1.56519615650177,0.6612222194671631,0.9039738774299622,0.2966040670871734,0.0,0.0,0.8093562722206116,118.8577880859375,87.0,3.213170051574707,-18942.052734375,534.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51617431640625,309.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.357421875,18000.0,0.0,0.0,0.4371971786022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980077981948853,1.098018765449524,-1.0959217433992308e-05,0.0,0.0004436995659489,0.0,0.0,157.1649932861328,0.0,0.0,0.0,0.6123572587966919,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.118871308863163,-2631.7294921875,304.1503295898437,0.6711490154266357,0.1836089342832565,0.1683846414089203,294.0023498535156,297.1499938964844,293.1499938964844,0.000812359736301,-64.85462951660156,292.3163452148437,0.405860960483551,0.050000000745058,0.0510561875998973,293.21563720703125,297.1499938964844,293.1499938964844,0.3607675731182098,-4942.98681640625,304.1611328125,0.8990141749382019,0.4490484297275543,0.3160009384155273,293.2240295410156,297.1499938964844,293.1499938964844,0.4633352756500244,-8142.9033203125,304.1615600585937,0.9666327834129332,0.5479522347450256,0.520551860332489,293.19482421875,297.1499938964844,293.1499938964844,0.0146604757755994,-3720.999755859375,303.9335632324219,0.405860960483551,0.050000000745058,0.2421885728836059,291.21533203125,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.751220703125,291.2152099609375,1.0,0.3651106357574463,0.716035783290863,0.716035783290863,1.0,1.0,-1.558074116706848,0.6592694520950317,0.8988047242164612,0.296127587556839,0.0,0.0,0.8006345629692078,108.35130310058594,75.0,0.1715680956840515,-18848.158203125,501.98138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907287597656,309.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18193.84375,18000.0,0.0,0.0,0.4348346590995788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0803043842315674,1.080315113067627,-1.074082319973968e-05,0.0,0.0004413019050844,0.0,0.0,150.9789276123047,0.0,0.0,0.0,0.6042755842208862,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.118871308863163,-2631.7294921875,304.1503295898437,0.6711490154266357,0.1836089342832565,0.1683846414089203,294.0023498535156,297.1499938964844,293.1499938964844,0.000812359736301,-64.85462951660156,292.3163452148437,0.405860960483551,0.050000000745058,0.0510561875998973,293.21563720703125,297.1499938964844,293.1499938964844,0.3607675731182098,-4942.98681640625,304.1611328125,0.8990141749382019,0.4490484297275543,0.3160009384155273,293.2240295410156,297.1499938964844,293.1499938964844,0.4633352756500244,-8142.9033203125,304.1615600585937,0.9666327834129332,0.5479522347450256,0.520551860332489,293.19482421875,297.1499938964844,293.1499938964844,0.0146604757755994,-3720.999755859375,303.9335632324219,0.405860960483551,0.050000000745058,0.2421885728836059,291.21533203125,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.751220703125,291.2152099609375,1.0,0.3651106357574463,0.716035783290863,0.716035783290863,1.0,1.0,-1.558074116706848,0.6592694520950317,0.8988047242164612,0.296127587556839,0.0,0.0,0.8006345629692078,108.35130310058594,75.0,0.1715680956840515,-18848.158203125,501.98138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907287597656,309.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18193.84375,18000.0,0.0,0.0,0.4348346590995788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0803043842315674,1.080315113067627,-1.074082319973968e-05,0.0,0.0004413019050844,0.0,0.0,150.9789276123047,0.0,0.0,0.0,0.6042755842208862,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188190579414367,-2630.83837890625,304.1502990722656,0.6857824325561523,0.1839592307806015,0.1682984232902526,294.0126342773437,297.1499938964844,293.1499938964844,0.0005591611843556,-44.64189910888672,291.9918518066406,0.4154249727725982,0.050000000745058,0.050636637955904,293.2170715332031,297.1499938964844,293.1499938964844,0.3584582507610321,-4918.06787109375,304.1612548828125,0.9174858927726746,0.4470969140529632,0.3143494427204132,293.2223205566406,297.1499938964844,293.1499938964844,0.461282342672348,-8114.92529296875,304.1611328125,0.9840939044952391,0.5464227199554443,0.5186896920204163,293.1956481933594,297.1499938964844,293.1499938964844,0.0144001552835106,-3685.927978515625,303.9158630371094,0.4154249727725982,0.050000000745058,0.240198403596878,291.213134765625,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7635192871094,291.2128601074219,1.0,0.3540793061256408,0.7210997343063354,0.7210997343063354,1.0,1.0,-1.550859451293945,0.6572542786598206,0.89360511302948,0.2956088185310364,0.0,0.0,0.7923471331596375,97.58966064453124,63.0,-2.6191368103027344,-18750.77734375,469.2719421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610107421875,309.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.61328125,18000.0,0.0,0.0,0.4322240650653839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062841534614563,1.0628520250320437,-1.0527373888180591e-05,0.0,0.0004386524960864,0.0,0.0,145.03697204589844,0.0,0.0,0.0,0.5963292121887207,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188190579414367,-2630.83837890625,304.1502990722656,0.6857824325561523,0.1839592307806015,0.1682984232902526,294.0126342773437,297.1499938964844,293.1499938964844,0.0005591611843556,-44.64189910888672,291.9918518066406,0.4154249727725982,0.050000000745058,0.050636637955904,293.2170715332031,297.1499938964844,293.1499938964844,0.3584582507610321,-4918.06787109375,304.1612548828125,0.9174858927726746,0.4470969140529632,0.3143494427204132,293.2223205566406,297.1499938964844,293.1499938964844,0.461282342672348,-8114.92529296875,304.1611328125,0.9840939044952391,0.5464227199554443,0.5186896920204163,293.1956481933594,297.1499938964844,293.1499938964844,0.0144001552835106,-3685.927978515625,303.9158630371094,0.4154249727725982,0.050000000745058,0.240198403596878,291.213134765625,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7635192871094,291.2128601074219,1.0,0.3540793061256408,0.7210997343063354,0.7210997343063354,1.0,1.0,-1.550859451293945,0.6572542786598206,0.89360511302948,0.2956088185310364,0.0,0.0,0.7923471331596375,97.58966064453124,63.0,-2.6191368103027344,-18750.77734375,469.2719421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610107421875,309.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.61328125,18000.0,0.0,0.0,0.4322240650653839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062841534614563,1.0628520250320437,-1.0527373888180591e-05,0.0,0.0004386524960864,0.0,0.0,145.03697204589844,0.0,0.0,0.0,0.5963292121887207,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187998056411743,-2630.52587890625,304.1502990722656,0.694114089012146,0.1841370016336441,0.1682558953762054,294.0177307128906,297.1499938964844,293.1499938964844,0.0004857246822211,-34.031124114990234,291.8276672363281,0.4211874306201935,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572972118854522,-4905.53466796875,304.16131591796875,0.928754985332489,0.4460953176021576,0.3135043382644653,293.2214660644531,297.1499938964844,293.1499938964844,0.4602963328361511,-8101.49365234375,304.160888671875,0.9927764534950256,0.5456722974777222,0.5177701115608215,293.1960144042969,297.1499938964844,293.1499938964844,0.0142714185640215,-3668.414306640625,303.9069519042969,0.4211874306201935,0.050000000745058,0.2391923815011978,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7695007324219,291.2110900878906,1.0,0.3483585715293884,0.7236922979354858,0.7236922979354858,1.0,1.0,-1.547227382659912,0.6562271118164062,0.8910002708435059,0.2953353226184845,0.0,0.0,0.7884284257888794,92.15023803710938,63.0,-3.814202547073364,-18701.23046875,452.8586120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6936340332031,309.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18185.30078125,18000.0,0.0,0.0,0.4308401048183441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543748140335083,1.0543851852416992,-1.0424619176774286e-05,0.0,0.0004372479452285,0.0,0.0,142.212890625,0.0,0.0,0.0,0.5924856066703796,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187892332673072,-2630.369140625,304.1502685546875,0.7027175426483154,0.1843220293521881,0.1682247221469879,294.02276611328125,297.1499938964844,293.1499938964844,0.0004246925527695,-21.78742408752441,291.6627197265625,0.4275166094303131,0.050000000745058,0.0502222292125225,293.2185974121094,297.1499938964844,293.1499938964844,0.356128066778183,-4892.90185546875,304.1614074707031,0.9403935074806212,0.4450825154781341,0.3126552104949951,293.2202453613281,297.1499938964844,293.1499938964844,0.4573070406913757,-8057.8935546875,304.1645812988281,0.9990000128746032,0.5450058579444885,0.5147457718849182,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490399837493,-3651.64794921875,303.8980712890625,0.4275166094303131,0.050000000745058,0.2382326424121856,291.20965576171875,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.776123046875,291.20953369140625,1.0,0.3424447476863861,0.726520299911499,0.726520299911499,1.0,1.0,-1.5411643981933594,0.6540849804878235,0.8870794177055359,0.2945828437805176,0.0,0.0,0.7846387624740601,86.91553497314453,51.0,-3.0980710983276367,-18633.115234375,435.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72467041015625,309.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.048828125,18000.0,0.0,0.0,0.4294091761112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0461511611938477,1.046161413192749,-1.032535328704398e-05,0.0,0.0004357957222964,0.0,0.0,139.50588989257812,0.0,0.0,0.0,0.5887569785118103,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183731406927108,-2622.104736328125,304.1509094238281,0.7171995043754578,0.1847616583108902,0.1683051586151123,294.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.4394015073776245,0.050000000745058,0.0499090887606143,293.2202453613281,297.1499938964844,293.1499938964844,0.3523184359073639,-4850.30859375,304.1640625,0.959298610687256,0.4430119097232818,0.3110087215900421,293.1923217773437,297.1499938964844,293.1499938964844,0.4260005056858063,-7597.31640625,304.2118530273437,0.9990000128746032,0.5488004088401794,0.4853290915489197,293.1962890625,297.1499938964844,293.1499938964844,0.013890117406845,-3611.2529296875,303.8831787109375,0.4394015073776245,0.050000000745058,0.2367472201585769,291.2540283203125,291.1499938964844,259.46844482421875,257.9331359863281,279.2644348144531,293.8282165527344,291.26080322265625,1.0,0.3291268050670624,0.7291253805160522,0.7291253805160522,1.0,1.0,-1.5018081665039062,0.6367197632789612,0.8650883436203003,0.2854355573654175,0.0,0.0,0.7688297033309937,78.25432586669922,54.0,64.87432098388672,-18263.501953125,392.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8293762207031,309.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18296.791015625,18000.0,0.0,0.0,0.4258824288845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233705043792725,1.0233806371688845,-1.0084076166094746e-05,0.0,0.0004322165332268,0.0,0.0,132.47718811035156,0.0,0.0,0.0,0.5783258676528931,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183731406927108,-2622.104736328125,304.1509094238281,0.7171995043754578,0.1847616583108902,0.1683051586151123,294.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.4394015073776245,0.050000000745058,0.0499090887606143,293.2202453613281,297.1499938964844,293.1499938964844,0.3523184359073639,-4850.30859375,304.1640625,0.959298610687256,0.4430119097232818,0.3110087215900421,293.1923217773437,297.1499938964844,293.1499938964844,0.4260005056858063,-7597.31640625,304.2118530273437,0.9990000128746032,0.5488004088401794,0.4853290915489197,293.1962890625,297.1499938964844,293.1499938964844,0.013890117406845,-3611.2529296875,303.8831787109375,0.4394015073776245,0.050000000745058,0.2367472201585769,291.2540283203125,291.1499938964844,259.46844482421875,257.9331359863281,279.2644348144531,293.8282165527344,291.26080322265625,1.0,0.3291268050670624,0.7291253805160522,0.7291253805160522,1.0,1.0,-1.5018081665039062,0.6367197632789612,0.8650883436203003,0.2854355573654175,0.0,0.0,0.7688297033309937,78.25432586669922,54.0,64.87432098388672,-18263.501953125,392.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8293762207031,309.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18296.791015625,18000.0,0.0,0.0,0.4258824288845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233705043792725,1.0233806371688845,-1.0084076166094746e-05,0.0,0.0004322165332268,0.0,0.0,132.47718811035156,0.0,0.0,0.0,0.5783258676528931,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.117796666920185,-2610.614990234375,304.1515197753906,0.7273864150047302,0.1851748973131179,0.1684957593679428,294.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.449081689119339,0.050000000745058,0.0497004464268684,293.22271728515625,297.1499938964844,293.1499938964844,0.347665399312973,-4798.15625,304.1670227050781,0.971762239933014,0.4407345652580261,0.3093107938766479,293.14013671875,297.1499938964844,293.1499938964844,0.4014264047145843,-7241.4091796875,304.2313537597656,0.9990000128746032,0.5582955479621887,0.4644839465618133,293.1946716308594,297.1499938964844,293.1499938964844,0.0136660309508442,-3573.098876953125,303.8731994628906,0.449081689119339,0.050000000745058,0.235757514834404,291.3270263671875,291.1499938964844,259.5086364746094,257.9671936035156,279.3575439453125,293.9160461425781,291.33087158203125,1.0,0.3202531039714813,0.7283657789230347,0.7283657789230347,1.0,1.0,-1.4735252857208252,0.6236701607704163,0.8498550653457642,0.2781080901622772,0.0,0.0,0.7398832440376282,72.45364379882812,72.0,79.60174560546875,-17858.705078125,363.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0230407714844,309.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18583.427734375,18000.0,0.0,0.0,0.4208669662475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9720770716667176,0.9720866084098816,-9.56775875238236e-06,0.0,0.0004271264770068,0.0,0.0,117.6732177734375,0.0,0.0,0.0,0.5556501746177673,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.117796666920185,-2610.614990234375,304.1515197753906,0.7273864150047302,0.1851748973131179,0.1684957593679428,294.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.449081689119339,0.050000000745058,0.0497004464268684,293.22271728515625,297.1499938964844,293.1499938964844,0.347665399312973,-4798.15625,304.1670227050781,0.971762239933014,0.4407345652580261,0.3093107938766479,293.14013671875,297.1499938964844,293.1499938964844,0.4014264047145843,-7241.4091796875,304.2313537597656,0.9990000128746032,0.5582955479621887,0.4644839465618133,293.1946716308594,297.1499938964844,293.1499938964844,0.0136660309508442,-3573.098876953125,303.8731994628906,0.449081689119339,0.050000000745058,0.235757514834404,291.3270263671875,291.1499938964844,259.5086364746094,257.9671936035156,279.3575439453125,293.9160461425781,291.33087158203125,1.0,0.3202531039714813,0.7283657789230347,0.7283657789230347,1.0,1.0,-1.4735252857208252,0.6236701607704163,0.8498550653457642,0.2781080901622772,0.0,0.0,0.7398832440376282,72.45364379882812,72.0,79.60174560546875,-17858.705078125,363.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0230407714844,309.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18583.427734375,18000.0,0.0,0.0,0.4208669662475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9720770716667176,0.9720866084098816,-9.56775875238236e-06,0.0,0.0004271264770068,0.0,0.0,117.6732177734375,0.0,0.0,0.0,0.5556501746177673,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179585680365562,-2613.609375,304.15069580078125,0.7280579209327698,0.1853609830141067,0.1687170416116714,294.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4494661688804626,0.050000000745058,0.0496928803622722,293.2256164550781,297.1499938964844,293.1499938964844,0.3451372981071472,-4771.19140625,304.1654052734375,0.9705961346626282,0.4383024871349334,0.3076431453227997,293.0989074707031,297.1499938964844,293.1499938964844,0.3987050354480743,-7214.91552734375,304.2077331542969,0.9990000128746032,0.5669601559638977,0.463704913854599,293.192138671875,297.1499938964844,293.1499938964844,0.0136375483125448,-3569.631103515625,303.86456298828125,0.4494661688804626,0.050000000745058,0.2357216328382492,291.3318786621094,291.1499938964844,259.5481262207031,258.000732421875,279.4070129394531,293.9659118652344,291.3280944824219,1.0,0.3203734457492828,0.7279551029205322,0.7279551029205322,1.0,1.0,-1.47078537940979,0.6223663091659546,0.8484191298484802,0.2771957814693451,0.0,0.0,0.7142061591148376,72.2078857421875,90.0,2.438542366027832,-17602.630859375,361.2914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608337402344,309.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18623.416015625,18000.0,0.0,0.0,0.4145199656486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099374413490297,0.9099463820457458,-8.912799785321113e-06,0.0,0.0004206850717309,0.0,0.0,100.88299560546876,0.0,0.0,0.0,0.5286853313446045,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179585680365562,-2613.609375,304.15069580078125,0.7280579209327698,0.1853609830141067,0.1687170416116714,294.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4494661688804626,0.050000000745058,0.0496928803622722,293.2256164550781,297.1499938964844,293.1499938964844,0.3451372981071472,-4771.19140625,304.1654052734375,0.9705961346626282,0.4383024871349334,0.3076431453227997,293.0989074707031,297.1499938964844,293.1499938964844,0.3987050354480743,-7214.91552734375,304.2077331542969,0.9990000128746032,0.5669601559638977,0.463704913854599,293.192138671875,297.1499938964844,293.1499938964844,0.0136375483125448,-3569.631103515625,303.86456298828125,0.4494661688804626,0.050000000745058,0.2357216328382492,291.3318786621094,291.1499938964844,259.5481262207031,258.000732421875,279.4070129394531,293.9659118652344,291.3280944824219,1.0,0.3203734457492828,0.7279551029205322,0.7279551029205322,1.0,1.0,-1.47078537940979,0.6223663091659546,0.8484191298484802,0.2771957814693451,0.0,0.0,0.7142061591148376,72.2078857421875,90.0,2.438542366027832,-17602.630859375,361.2914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608337402344,309.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18623.416015625,18000.0,0.0,0.0,0.4145199656486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099374413490297,0.9099463820457458,-8.912799785321113e-06,0.0,0.0004206850717309,0.0,0.0,100.88299560546876,0.0,0.0,0.0,0.5286853313446045,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189149469137191,-2632.128662109375,304.1488647460937,0.7210241556167603,0.1854164004325866,0.1689232438802719,294.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.442212849855423,0.050000000745058,0.0498450323939323,293.2286071777344,297.1499938964844,293.1499938964844,0.3450452983379364,-4772.59326171875,304.160400390625,0.9582617282867432,0.4357805550098419,0.3060193359851837,293.09234619140625,297.1499938964844,293.1499938964844,0.4150214791297912,-7470.4404296875,304.16094970703125,0.9990000128746032,0.5696641802787781,0.479013592004776,293.19122314453125,297.1499938964844,293.1499938964844,0.013776627369225,-3598.160400390625,303.8504943847656,0.442212849855423,0.050000000745058,0.2364433705806732,291.2569580078125,291.1499938964844,259.5867614746094,258.0336303710937,279.4075927734375,293.9584655761719,291.2489929199219,1.0,0.3271771669387817,0.7275444269180298,0.7275444269180298,1.0,1.0,-1.4885015487670898,0.6303668022155762,0.8581346869468689,0.2814560830593109,0.0,0.0,0.7043612003326416,76.3779525756836,108.0,-86.2686996459961,-17585.447265625,380.6418762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.444580078125,309.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18344.8984375,18000.0,0.0,0.0,0.4078364670276642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709012269973755,0.8709096908569336,-8.455109309579711e-06,0.0,0.0004139021621085,0.0,0.0,90.74261474609376,0.0,0.0,0.0,0.5117086172103882,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189149469137191,-2632.128662109375,304.1488647460937,0.7210241556167603,0.1854164004325866,0.1689232438802719,294.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.442212849855423,0.050000000745058,0.0498450323939323,293.2286071777344,297.1499938964844,293.1499938964844,0.3450452983379364,-4772.59326171875,304.160400390625,0.9582617282867432,0.4357805550098419,0.3060193359851837,293.09234619140625,297.1499938964844,293.1499938964844,0.4150214791297912,-7470.4404296875,304.16094970703125,0.9990000128746032,0.5696641802787781,0.479013592004776,293.19122314453125,297.1499938964844,293.1499938964844,0.013776627369225,-3598.160400390625,303.8504943847656,0.442212849855423,0.050000000745058,0.2364433705806732,291.2569580078125,291.1499938964844,259.5867614746094,258.0336303710937,279.4075927734375,293.9584655761719,291.2489929199219,1.0,0.3271771669387817,0.7275444269180298,0.7275444269180298,1.0,1.0,-1.4885015487670898,0.6303668022155762,0.8581346869468689,0.2814560830593109,0.0,0.0,0.7043612003326416,76.3779525756836,108.0,-86.2686996459961,-17585.447265625,380.6418762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.444580078125,309.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18344.8984375,18000.0,0.0,0.0,0.4078364670276642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709012269973755,0.8709096908569336,-8.455109309579711e-06,0.0,0.0004139021621085,0.0,0.0,90.74261474609376,0.0,0.0,0.0,0.5117086172103882,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195711195468902,-2644.75927734375,304.1478881835937,0.7154524326324463,0.1854495108127594,0.1690690666437149,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182312011719,0.4368698298931122,0.050000000745058,0.0499699376523494,293.2301330566406,297.1499938964844,293.1499938964844,0.3454400300979614,-4778.25341796875,304.1578063964844,0.948667287826538,0.4344865381717682,0.3052213788032532,293.1033020019531,297.1499938964844,293.1499938964844,0.4285854399204254,-7675.75341796875,304.13427734375,0.9990000128746032,0.5682498216629028,0.4912260770797729,293.19195556640625,297.1499938964844,293.1499938964844,0.0138793187215924,-3618.7490234375,303.84002685546875,0.4368698298931122,0.050000000745058,0.237035870552063,291.20562744140625,291.1499938964844,259.6057434082031,258.0498046875,279.3946533203125,293.9396667480469,291.19696044921875,1.0,0.3325550258159637,0.7273390889167786,0.7273390889167786,1.0,1.0,-1.5032373666763306,0.6370531320571899,0.8661842942237854,0.2850662469863891,0.0,0.0,0.7057679295539856,79.8093490600586,108.0,-115.14714813232422,-17672.01171875,396.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4848327636719,309.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.53515625,18000.0,0.0,0.0,0.404797613620758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649004101753235,0.864908754825592,-8.35472656035563e-06,0.0,0.0004108181165065,0.0,0.0,89.00308990478516,0.0,0.0,0.0,0.5089483261108398,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202868148684501,-2658.471923828125,304.14697265625,0.7086722254753113,0.1854722499847412,0.1692413389682769,294.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4309601783752441,0.050000000745058,0.0501237511634826,293.231689453125,297.1499938964844,293.1499938964844,0.3459509909152984,-4785.12109375,304.15545654296875,0.9372551441192628,0.433166891336441,0.3044275939464569,293.12335205078125,297.1499938964844,293.1499938964844,0.4450698494911194,-7921.35009765625,304.107177734375,0.9990000128746032,0.5649183392524719,0.5058600306510925,293.193603515625,297.1499938964844,293.1499938964844,0.0139936730265617,-3641.556640625,303.8267822265625,0.4309601783752441,0.050000000745058,0.2377654910087585,291.1509094238281,291.1499938964844,259.6244506835937,258.0657653808594,279.3754272460937,293.9125061035156,291.1421203613281,1.0,0.3389987647533417,0.7269089221954346,0.7269089221954346,1.0,1.0,-1.5211167335510254,0.6451356410980225,0.8759810924530029,0.2894241213798523,0.0,0.0,0.7111747860908508,84.03446960449219,111.0,-133.384033203125,-17813.927734375,417.2873229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4776306152344,309.5729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.806640625,18000.0,0.0,0.0,0.4021993279457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868036150932312,0.8680444955825806,-8.343577974301297e-06,0.0,0.0004081811930518,0.0,0.0,89.40940856933594,0.0,0.0,0.0,0.5100857615470886,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214460656046867,-2680.580078125,304.1460876464844,0.6976325511932373,0.1854251027107238,0.1694784015417099,294.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.4224160611629486,0.050000000745058,0.0503829792141914,293.23468017578125,297.1499938964844,293.1499938964844,0.3463688790798187,-4791.34326171875,304.1530456542969,0.9187560081481934,0.4304915368556976,0.3027694523334503,293.1792297363281,297.1499938964844,293.1499938964844,0.4716452360153198,-8305.4560546875,304.07818603515625,0.9990000128746032,0.5542857646942139,0.5278064012527466,293.19940185546875,297.1499938964844,293.1499938964844,0.0141560267657041,-3676.43896484375,303.7929382324219,0.4224160611629486,0.050000000745058,0.238995149731636,291.0586242675781,291.1499938964844,259.6610412597656,258.0971069335937,279.3411865234375,293.8526916503906,291.0534362792969,1.0,0.3486706912517547,0.7260485291481018,0.7260485291481018,1.0,1.0,-1.5476460456848145,0.6570383906364441,0.8906077146530151,0.296032041311264,0.0,0.0,0.7300642728805542,91.10382843017578,114.0,-117.867919921875,-18102.544921875,450.3155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3158569335937,309.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17666.314453125,18000.0,0.0,0.0,0.398769348859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975638151168823,0.89757239818573,-8.569366400479339e-06,0.0,0.0004047002003062,0.0,0.0,95.98773956298828,0.0,0.0,0.0,0.5224311351776123,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214460656046867,-2680.580078125,304.1460876464844,0.6976325511932373,0.1854251027107238,0.1694784015417099,294.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.4224160611629486,0.050000000745058,0.0503829792141914,293.23468017578125,297.1499938964844,293.1499938964844,0.3463688790798187,-4791.34326171875,304.1530456542969,0.9187560081481934,0.4304915368556976,0.3027694523334503,293.1792297363281,297.1499938964844,293.1499938964844,0.4716452360153198,-8305.4560546875,304.07818603515625,0.9990000128746032,0.5542857646942139,0.5278064012527466,293.19940185546875,297.1499938964844,293.1499938964844,0.0141560267657041,-3676.43896484375,303.7929382324219,0.4224160611629486,0.050000000745058,0.238995149731636,291.0586242675781,291.1499938964844,259.6610412597656,258.0971069335937,279.3411865234375,293.8526916503906,291.0534362792969,1.0,0.3486706912517547,0.7260485291481018,0.7260485291481018,1.0,1.0,-1.5476460456848145,0.6570383906364441,0.8906077146530151,0.296032041311264,0.0,0.0,0.7300642728805542,91.10382843017578,114.0,-117.867919921875,-18102.544921875,450.3155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3158569335937,309.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17666.314453125,18000.0,0.0,0.0,0.398769348859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975638151168823,0.89757239818573,-8.569366400479339e-06,0.0,0.0004047002003062,0.0,0.0,95.98773956298828,0.0,0.0,0.0,0.5224311351776123,4.0,0.0,1.0
