time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.121637538075447,-2683.8408203125,304.1471252441406,0.6846005916595459,0.1851855665445327,0.169631689786911,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.4133711159229278,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.3442589044570923,-4767.5390625,304.1557006835937,0.8991532921791077,0.427741527557373,0.3011344075202942,293.2154541015625,297.1499938964844,293.1499938964844,0.4653913974761963,-8200.1767578125,304.1122741699219,0.980999767780304,0.5461275577545166,0.5196611881256104,293.20660400390625,297.1499938964844,293.1499938964844,0.0142246847972273,-3690.944580078125,303.7554016113281,0.4133711159229278,0.050000000745058,0.2405920028686523,291.0522155761719,291.1499938964844,259.6964111328125,258.12750244140625,279.36187744140625,293.8415832519531,291.0542907714844,1.0,0.3556668162345886,0.725188136100769,0.725188136100769,1.0,1.0,-1.538333773612976,0.6525397300720215,0.8857940435409546,0.2935832142829895,0.0,0.0,0.7447570562362671,99.4552230834961,117.0,-19.92635154724121,-18110.208984375,466.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0462341308594,309.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17645.232421875,18000.0,0.0,0.0,0.3973322212696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9350631237030028,0.9350720643997192,-8.954787517723162e-06,0.0,0.0004032416909467,0.0,0.0,105.59920501708984,0.0,0.0,0.0,0.5385816097259521,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.121637538075447,-2683.8408203125,304.1471252441406,0.6846005916595459,0.1851855665445327,0.169631689786911,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.4133711159229278,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.3442589044570923,-4767.5390625,304.1557006835937,0.8991532921791077,0.427741527557373,0.3011344075202942,293.2154541015625,297.1499938964844,293.1499938964844,0.4653913974761963,-8200.1767578125,304.1122741699219,0.980999767780304,0.5461275577545166,0.5196611881256104,293.20660400390625,297.1499938964844,293.1499938964844,0.0142246847972273,-3690.944580078125,303.7554016113281,0.4133711159229278,0.050000000745058,0.2405920028686523,291.0522155761719,291.1499938964844,259.6964111328125,258.12750244140625,279.36187744140625,293.8415832519531,291.0542907714844,1.0,0.3556668162345886,0.725188136100769,0.725188136100769,1.0,1.0,-1.538333773612976,0.6525397300720215,0.8857940435409546,0.2935832142829895,0.0,0.0,0.7447570562362671,99.4552230834961,117.0,-19.92635154724121,-18110.208984375,466.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0462341308594,309.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17645.232421875,18000.0,0.0,0.0,0.3973322212696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9350631237030028,0.9350720643997192,-8.954787517723162e-06,0.0,0.0004032416909467,0.0,0.0,105.59920501708984,0.0,0.0,0.0,0.5385816097259521,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.12138482183218,-2678.82666015625,304.14849853515625,0.6754899024963379,0.1848317384719848,0.1695645600557327,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4075724482536316,0.050000000745058,0.050975177437067,293.2411804199219,297.1499938964844,293.1499938964844,0.3411494195461273,-4732.4091796875,304.158935546875,0.8858621716499329,0.4248101413249969,0.2993130683898926,293.2279663085937,297.1499938964844,293.1499938964844,0.461125910282135,-8130.37451171875,304.1316223144531,0.9670059084892272,0.5419028401374817,0.5152960419654846,293.21337890625,297.1499938964844,293.1499938964844,0.0142172202467918,-3692.44189453125,303.7174987792969,0.4075724482536316,0.050000000745058,0.2418042868375778,291.0731506347656,291.1499938964844,259.7303771972656,258.1568603515625,279.3968200683594,293.8604736328125,291.07452392578125,1.0,0.3610592186450958,0.7242186069488525,0.7242186069488525,1.0,1.0,-1.5325865745544434,0.6496760845184326,0.882910430431366,0.2919158935546875,0.0,0.0,0.7534943222999573,105.8180694580078,120.0,13.69712257385254,-18043.201171875,480.2993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767333984375,309.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.798828125,18000.0,0.0,0.0,0.3969897627830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585555791854858,0.958564817905426,-9.232824595528656e-06,0.0,0.0004028941330034,0.0,0.0,112.21717834472656,0.0,0.0,0.0,0.5491325259208679,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.12138482183218,-2678.82666015625,304.14849853515625,0.6754899024963379,0.1848317384719848,0.1695645600557327,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4075724482536316,0.050000000745058,0.050975177437067,293.2411804199219,297.1499938964844,293.1499938964844,0.3411494195461273,-4732.4091796875,304.158935546875,0.8858621716499329,0.4248101413249969,0.2993130683898926,293.2279663085937,297.1499938964844,293.1499938964844,0.461125910282135,-8130.37451171875,304.1316223144531,0.9670059084892272,0.5419028401374817,0.5152960419654846,293.21337890625,297.1499938964844,293.1499938964844,0.0142172202467918,-3692.44189453125,303.7174987792969,0.4075724482536316,0.050000000745058,0.2418042868375778,291.0731506347656,291.1499938964844,259.7303771972656,258.1568603515625,279.3968200683594,293.8604736328125,291.07452392578125,1.0,0.3610592186450958,0.7242186069488525,0.7242186069488525,1.0,1.0,-1.5325865745544434,0.6496760845184326,0.882910430431366,0.2919158935546875,0.0,0.0,0.7534943222999573,105.8180694580078,120.0,13.69712257385254,-18043.201171875,480.2993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767333984375,309.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.798828125,18000.0,0.0,0.0,0.3969897627830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585555791854858,0.958564817905426,-9.232824595528656e-06,0.0,0.0004028941330034,0.0,0.0,112.21717834472656,0.0,0.0,0.0,0.5491325259208679,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211409494280815,-2674.10498046875,304.1493835449219,0.6686480641365051,0.1845166385173797,0.1694674640893936,294.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.403296560049057,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379810452461242,-4696.91748046875,304.1612243652344,0.8754273653030396,0.4218033850193023,0.2973906695842743,293.2323303222656,297.1499938964844,293.1499938964844,0.4582141935825348,-8084.02783203125,304.1424560546875,0.9558256268501282,0.5390329957008362,0.5125824213027954,293.2190856933594,297.1499938964844,293.1499938964844,0.0141932619735598,-3691.72998046875,303.68017578125,0.403296560049057,0.050000000745058,0.2427878230810165,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.43408203125,293.8863830566406,291.0909423828125,1.0,0.3654185235500335,0.723249077796936,0.723249077796936,1.0,1.0,-1.52833354473114,0.6474928259849548,0.8808407783508301,0.2906320691108703,0.0,0.0,0.7604116797447205,110.98871612548828,123.0,20.73332405090332,-17965.37109375,491.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53912353515625,309.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17816.8359375,18000.0,0.0,0.0,0.3973473608493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976344108581543,0.9763535857200624,-9.441600013815332e-06,0.0,0.0004032570577692,0.0,0.0,117.36813354492188,0.0,0.0,0.0,0.557110607624054,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211409494280815,-2674.10498046875,304.1493835449219,0.6686480641365051,0.1845166385173797,0.1694674640893936,294.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.403296560049057,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379810452461242,-4696.91748046875,304.1612243652344,0.8754273653030396,0.4218033850193023,0.2973906695842743,293.2323303222656,297.1499938964844,293.1499938964844,0.4582141935825348,-8084.02783203125,304.1424560546875,0.9558256268501282,0.5390329957008362,0.5125824213027954,293.2190856933594,297.1499938964844,293.1499938964844,0.0141932619735598,-3691.72998046875,303.68017578125,0.403296560049057,0.050000000745058,0.2427878230810165,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.43408203125,293.8863830566406,291.0909423828125,1.0,0.3654185235500335,0.723249077796936,0.723249077796936,1.0,1.0,-1.52833354473114,0.6474928259849548,0.8808407783508301,0.2906320691108703,0.0,0.0,0.7604116797447205,110.98871612548828,123.0,20.73332405090332,-17965.37109375,491.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53912353515625,309.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17816.8359375,18000.0,0.0,0.0,0.3973473608493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976344108581543,0.9763535857200624,-9.441600013815332e-06,0.0,0.0004032570577692,0.0,0.0,117.36813354492188,0.0,0.0,0.0,0.557110607624054,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210279837250709,-2671.933349609375,304.14971923828125,0.6657825708389282,0.1843772232532501,0.1694244444370269,294.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.4014816880226135,0.050000000745058,0.0512743107974529,293.24627685546875,297.1499938964844,293.1499938964844,0.3363716602325439,-4678.95703125,304.162109375,0.870897650718689,0.4202800989151001,0.2964059114456177,293.2332458496094,297.1499938964844,293.1499938964844,0.4569264352321625,-8064.1298828125,304.1461486816406,0.9509089589118958,0.5378100275993347,0.5114744901657104,293.2215576171875,297.1499938964844,293.1499938964844,0.0141767980530858,-3690.722412109375,303.6617736816406,0.4014816880226135,0.050000000745058,0.2432232648134231,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.4526062011719,293.8998107910156,291.0985412597656,1.0,0.3673245310783386,0.7227643132209778,0.7227643132209778,1.0,1.0,-1.5264025926589966,0.6464899182319641,0.8799126148223877,0.2900407016277313,0.0,0.0,0.7631549835205078,113.27718353271484,123.0,21.225187301635746,-17925.78125,496.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4363098144531,309.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17841.43359375,18000.0,0.0,0.0,0.3977026343345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834945797920228,0.983504056930542,-9.526728717901278e-06,0.0,0.0004036176251247,0.0,0.0,119.4873046875,0.0,0.0,0.0,0.5603237152099609,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209201961755752,-2669.867919921875,304.14996337890625,0.6631852388381958,0.1842471957206726,0.1693853139877319,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.399808406829834,0.050000000745058,0.0513603463768959,293.2478942871094,297.1499938964844,293.1499938964844,0.3347471952438354,-4660.85693359375,304.1628723144531,0.8667007088661194,0.4187442064285278,0.2954079508781433,293.2337341308594,297.1499938964844,293.1499938964844,0.455683171749115,-8045.2607421875,304.14910888671875,0.9463172554969788,0.5366609692573547,0.5104493498802185,293.2238464355469,297.1499938964844,293.1499938964844,0.014158071950078,-3689.381591796875,303.6434631347656,0.399808406829834,0.050000000745058,0.2436313778162002,291.1047058105469,291.1499938964844,259.7937316894531,258.2120361328125,279.4703063964844,293.91314697265625,291.1058349609375,1.0,0.3690922856330871,0.7224030494689941,0.7224030494689941,1.0,1.0,-1.524519920349121,0.6455368995666504,0.8789830803871155,0.2894900143146515,0.0,0.0,0.7654373049736023,115.4207534790039,126.0,21.01914978027344,-17887.109375,500.5520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451843261719,309.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17864.482421875,18000.0,0.0,0.0,0.3981342911720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895831942558287,0.9895927906036376,-9.600150406186003e-06,0.0,0.0004040556959807,0.0,0.0,121.31749725341795,0.0,0.0,0.0,0.5630640983581543,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.120712861418724,-2665.909423828125,304.1502990722656,0.658598005771637,0.1840070188045501,0.1693153530359268,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.3967522978782654,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314479291439056,-4624.14306640625,304.1640625,0.8590657114982605,0.4156332015991211,0.2933755815029144,293.23394775390625,297.1499938964844,293.1499938964844,0.4532425105571747,-8009.02099609375,304.1534118652344,0.9378893971443176,0.5344963669776917,0.5085404515266418,293.2279663085937,297.1499938964844,293.1499938964844,0.0141148036345839,-3685.816650390625,303.60699462890625,0.3967522978782654,0.050000000745058,0.2443858087062835,291.1190185546875,291.1499938964844,259.82281494140625,258.2376403808594,279.5045471191406,293.93914794921875,291.1202087402344,1.0,0.3723068535327911,0.7216804027557373,0.7216804027557373,1.0,1.0,-1.520801067352295,0.6436554193496704,0.8771456480026245,0.2884056866168976,0.0,0.0,0.7686105966567993,119.37908935546876,129.0,20.59175109863281,-17813.078125,508.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,308.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.5078125,18000.0,0.0,0.0,0.3991219699382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99870103597641,0.9987107515335084,-9.713038707559464e-06,0.0,0.0004050580610055,0.0,0.0,124.1149673461914,0.0,0.0,0.0,0.5671783089637756,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.120712861418724,-2665.909423828125,304.1502990722656,0.658598005771637,0.1840070188045501,0.1693153530359268,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.3967522978782654,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314479291439056,-4624.14306640625,304.1640625,0.8590657114982605,0.4156332015991211,0.2933755815029144,293.23394775390625,297.1499938964844,293.1499938964844,0.4532425105571747,-8009.02099609375,304.1534118652344,0.9378893971443176,0.5344963669776917,0.5085404515266418,293.2279663085937,297.1499938964844,293.1499938964844,0.0141148036345839,-3685.816650390625,303.60699462890625,0.3967522978782654,0.050000000745058,0.2443858087062835,291.1190185546875,291.1499938964844,259.82281494140625,258.2376403808594,279.5045471191406,293.93914794921875,291.1202087402344,1.0,0.3723068535327911,0.7216804027557373,0.7216804027557373,1.0,1.0,-1.520801067352295,0.6436554193496704,0.8771456480026245,0.2884056866168976,0.0,0.0,0.7686105966567993,119.37908935546876,129.0,20.59175109863281,-17813.078125,508.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,308.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.5078125,18000.0,0.0,0.0,0.3991219699382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99870103597641,0.9987107515335084,-9.713038707559464e-06,0.0,0.0004050580610055,0.0,0.0,124.1149673461914,0.0,0.0,0.0,0.5671783089637756,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205018609762191,-2661.892333984375,304.1505432128906,0.6545939445495605,0.1837831735610962,0.1692509949207306,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.3939323127269745,0.050000000745058,0.0516661778092384,293.2539978027344,297.1499938964844,293.1499938964844,0.328060507774353,-4586.44921875,304.1650085449219,0.8521656394004822,0.4124668836593628,0.2912962734699249,293.2336120605469,297.1499938964844,293.1499938964844,0.450781762599945,-7973.23779296875,304.1563415527344,0.930232584476471,0.5324369072914124,0.5067354440689087,293.23162841796875,297.1499938964844,293.1499938964844,0.014064222574234,-3681.0693359375,303.5704345703125,0.3939323127269745,0.050000000745058,0.2450821101665496,291.13397216796875,291.1499938964844,259.8500061035156,258.2618103027344,279.5375366210937,293.9642639160156,291.1351928710937,1.0,0.3752102851867676,0.7209578156471252,0.7209578156471252,1.0,1.0,-1.5170727968215942,0.641769289970398,0.8753035664558411,0.2873206436634063,0.0,0.0,0.7697610855102539,123.02723693847656,132.0,21.03201103210449,-17743.060546875,515.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.4375,18000.0,0.0,0.0,0.4001206457614898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036050081253052,1.0036147832870483,-9.77917716227239e-06,0.0,0.0004060716019012,0.0,0.0,125.68409729003906,0.0,0.0,0.0,0.5694055557250977,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205018609762191,-2661.892333984375,304.1505432128906,0.6545939445495605,0.1837831735610962,0.1692509949207306,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.3939323127269745,0.050000000745058,0.0516661778092384,293.2539978027344,297.1499938964844,293.1499938964844,0.328060507774353,-4586.44921875,304.1650085449219,0.8521656394004822,0.4124668836593628,0.2912962734699249,293.2336120605469,297.1499938964844,293.1499938964844,0.450781762599945,-7973.23779296875,304.1563415527344,0.930232584476471,0.5324369072914124,0.5067354440689087,293.23162841796875,297.1499938964844,293.1499938964844,0.014064222574234,-3681.0693359375,303.5704345703125,0.3939323127269745,0.050000000745058,0.2450821101665496,291.13397216796875,291.1499938964844,259.8500061035156,258.2618103027344,279.5375366210937,293.9642639160156,291.1351928710937,1.0,0.3752102851867676,0.7209578156471252,0.7209578156471252,1.0,1.0,-1.5170727968215942,0.641769289970398,0.8753035664558411,0.2873206436634063,0.0,0.0,0.7697610855102539,123.02723693847656,132.0,21.03201103210449,-17743.060546875,515.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.4375,18000.0,0.0,0.0,0.4001206457614898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036050081253052,1.0036147832870483,-9.77917716227239e-06,0.0,0.0004060716019012,0.0,0.0,125.68409729003906,0.0,0.0,0.0,0.5694055557250977,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189894825220108,-2634.264892578125,304.1529235839844,0.6487637162208557,0.181598424911499,0.1677724868059158,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3908886015415191,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.322968453168869,-4528.94873046875,304.1685485839844,0.8442504405975342,0.4073093831539154,0.2880961894989013,293.2425537109375,297.1499938964844,293.1499938964844,0.4465237557888031,-7911.24267578125,304.161376953125,0.9214407205581664,0.5284850001335144,0.503528356552124,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056276530027,-3663.1533203125,303.5009765625,0.3908886015415191,0.050000000745058,0.245821937918663,291.1573791503906,291.1499938964844,259.8764953613281,258.2854919433594,279.5874328613281,294.0126037597656,291.1600646972656,1.0,0.3777348101139068,0.7202357649803162,0.7202357649803162,1.0,1.0,-1.508683681488037,0.637749433517456,0.870934247970581,0.2850973010063171,0.0,0.0,0.7674628496170044,126.8224868774414,120.0,34.415679931640625,-17632.5859375,520.5109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053955078125,308.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.44140625,18000.0,0.0,0.0,0.4008997976779938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031514167785645,1.0031611919403076,-9.789161595108451e-06,0.0,0.0004068623238708,0.0,0.0,125.68489837646484,0.0,0.0,0.0,0.5692018866539001,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189894825220108,-2634.264892578125,304.1529235839844,0.6487637162208557,0.181598424911499,0.1677724868059158,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3908886015415191,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.322968453168869,-4528.94873046875,304.1685485839844,0.8442504405975342,0.4073093831539154,0.2880961894989013,293.2425537109375,297.1499938964844,293.1499938964844,0.4465237557888031,-7911.24267578125,304.161376953125,0.9214407205581664,0.5284850001335144,0.503528356552124,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056276530027,-3663.1533203125,303.5009765625,0.3908886015415191,0.050000000745058,0.245821937918663,291.1573791503906,291.1499938964844,259.8764953613281,258.2854919433594,279.5874328613281,294.0126037597656,291.1600646972656,1.0,0.3777348101139068,0.7202357649803162,0.7202357649803162,1.0,1.0,-1.508683681488037,0.637749433517456,0.870934247970581,0.2850973010063171,0.0,0.0,0.7674628496170044,126.8224868774414,120.0,34.415679931640625,-17632.5859375,520.5109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053955078125,308.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.44140625,18000.0,0.0,0.0,0.4008997976779938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031514167785645,1.0031611919403076,-9.789161595108451e-06,0.0,0.0004068623238708,0.0,0.0,125.68489837646484,0.0,0.0,0.0,0.5692018866539001,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176705583930015,-2610.099365234375,304.15411376953125,0.6487151384353638,0.1806207299232483,0.1666350811719894,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3920195400714874,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178668916225433,-4471.47607421875,304.1708068847656,0.8432136178016663,0.4032658636569977,0.2851023375988006,293.24468994140625,297.1499938964844,293.1499938964844,0.4421517848968506,-7848.40673828125,304.164794921875,0.921740472316742,0.5256997346878052,0.500647783279419,293.2571716308594,297.1499938964844,293.1499938964844,0.0136788375675678,-3631.98193359375,303.4407958984375,0.3920195400714874,0.050000000745058,0.245549663901329,291.1899719238281,291.1499938964844,259.9034729003906,258.30963134765625,279.6429138183594,294.0699462890625,291.19244384765625,1.0,0.3749725520610809,0.7195137739181519,0.7195137739181519,1.0,1.0,-1.4998703002929688,0.6335447430610657,0.8663255572319031,0.282752126455307,0.0,0.0,0.7599237561225891,125.20750427246094,108.0,41.4604721069336,-17497.955078125,511.0877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.220703125,18000.0,0.0,0.0,0.4011411964893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923430681228638,0.9923527240753174,-9.691755622043274e-06,0.0,0.0004071073199156,0.0,0.0,122.6770248413086,0.0,0.0,0.0,0.5644330382347107,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176705583930015,-2610.099365234375,304.15411376953125,0.6487151384353638,0.1806207299232483,0.1666350811719894,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3920195400714874,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178668916225433,-4471.47607421875,304.1708068847656,0.8432136178016663,0.4032658636569977,0.2851023375988006,293.24468994140625,297.1499938964844,293.1499938964844,0.4421517848968506,-7848.40673828125,304.164794921875,0.921740472316742,0.5256997346878052,0.500647783279419,293.2571716308594,297.1499938964844,293.1499938964844,0.0136788375675678,-3631.98193359375,303.4407958984375,0.3920195400714874,0.050000000745058,0.245549663901329,291.1899719238281,291.1499938964844,259.9034729003906,258.30963134765625,279.6429138183594,294.0699462890625,291.19244384765625,1.0,0.3749725520610809,0.7195137739181519,0.7195137739181519,1.0,1.0,-1.4998703002929688,0.6335447430610657,0.8663255572319031,0.282752126455307,0.0,0.0,0.7599237561225891,125.20750427246094,108.0,41.4604721069336,-17497.955078125,511.0877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.220703125,18000.0,0.0,0.0,0.4011411964893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923430681228638,0.9923527240753174,-9.691755622043274e-06,0.0,0.0004071073199156,0.0,0.0,122.6770248413086,0.0,0.0,0.0,0.5644330382347107,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171800270676612,-2601.1083984375,304.1542358398437,0.6504462957382202,0.1803310960531234,0.1662423759698867,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.3937585651874542,0.050000000745058,0.0516753606498241,293.27325439453125,297.1499938964844,293.1499938964844,0.3155156075954437,-4445.08935546875,304.1712951660156,0.8447020649909973,0.4014161229133606,0.2837213575839996,293.2445983886719,297.1499938964844,293.1499938964844,0.440198004245758,-7820.6484375,304.1656494140625,0.9245753288269044,0.5245150923728943,0.4993937611579895,293.2608337402344,297.1499938964844,293.1499938964844,0.0135494731366634,-3613.502685546875,303.41339111328125,0.3937585651874542,0.050000000745058,0.2451256662607193,291.20440673828125,291.1499938964844,259.9171447753906,258.32183837890625,279.66925048828125,294.09625244140625,291.20660400390625,1.0,0.3723466098308563,0.7191527485847473,0.7191527485847473,1.0,1.0,-1.4956191778182983,0.6315145492553711,0.864104688167572,0.2816196382045746,0.0,0.0,0.7548412680625916,122.86662292480467,108.0,40.161598205566406,-17426.15625,502.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,308.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18180.5078125,18000.0,0.0,0.0,0.400998055934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834126830101012,0.9834222793579102,-9.602495993021876e-06,0.0,0.000406962033594,0.0,0.0,120.14700317382812,0.0,0.0,0.0,0.5604904294013977,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167548149824142,-2593.326171875,304.1542358398437,0.6530334949493408,0.1801134049892425,0.1659043282270431,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.3960063755512237,0.050000000745058,0.051558569073677,293.27447509765625,297.1499938964844,293.1499938964844,0.3132540583610534,-4419.7490234375,304.1715393066406,0.8471735715866089,0.3996187448501587,0.2823695540428161,293.244140625,297.1499938964844,293.1499938964844,0.4383685886859894,-7794.81396484375,304.1661376953125,0.9287444949150084,0.5234096646308899,0.498203843832016,293.2637634277344,297.1499938964844,293.1499938964844,0.01341531611979,-3594.056396484375,303.3873291015625,0.3960063755512237,0.050000000745058,0.2445716559886932,291.2170104980469,291.1499938964844,259.93084716796875,258.3341064453125,279.6940612792969,294.1201477050781,291.2188720703125,1.0,0.3690868020057678,0.7188318371772766,0.7188318371772766,1.0,1.0,-1.4913568496704102,0.6294889450073242,0.8618678450584412,0.2804953157901764,0.0,0.0,0.7491021156311035,119.8318328857422,96.0,36.98070907592773,-17351.875,492.3844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365966796875,308.8735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18221.8046875,18000.0,0.0,0.0,0.4006575644016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725873470306396,0.9725968837738036,-9.491612217971124e-06,0.0,0.000406616483815,0.0,0.0,117.0987548828125,0.0,0.0,0.0,0.555713415145874,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160444691777229,-2580.3759765625,304.1540222167969,0.6604408025741577,0.1798178553581237,0.1653212457895279,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.4016628265380859,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089397251605987,-4371.4736328125,304.1715393066406,0.8546597957611084,0.3961006700992584,0.2796947956085205,293.24249267578125,297.1499938964844,293.1499938964844,0.4350355267524719,-7748.09228515625,304.1662902832031,0.9403908252716064,0.521355390548706,0.4959381818771362,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408935412764,-3553.661376953125,303.3379211425781,0.4016628265380859,0.050000000745058,0.2431813031435012,291.236328125,291.1499938964844,259.95849609375,258.3587951660156,279.7398986816406,294.16119384765625,291.237548828125,1.0,0.3610917627811432,0.7181900143623352,0.7181900143623352,1.0,1.0,-1.482704997062683,0.6253833174705505,0.8573216795921326,0.2782206535339355,0.0,0.0,0.7362220883369446,112.25370025634766,84.0,27.794946670532227,-17196.55859375,468.2374572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,308.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18283.474609375,18000.0,0.0,0.0,0.3993430733680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464998841285706,0.9465091228485109,-9.2213058451307e-06,0.0,0.0004052824515383,0.0,0.0,109.91731262207033,0.0,0.0,0.0,0.5442390441894531,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160444691777229,-2580.3759765625,304.1540222167969,0.6604408025741577,0.1798178553581237,0.1653212457895279,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.4016628265380859,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089397251605987,-4371.4736328125,304.1715393066406,0.8546597957611084,0.3961006700992584,0.2796947956085205,293.24249267578125,297.1499938964844,293.1499938964844,0.4350355267524719,-7748.09228515625,304.1662902832031,0.9403908252716064,0.521355390548706,0.4959381818771362,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408935412764,-3553.661376953125,303.3379211425781,0.4016628265380859,0.050000000745058,0.2431813031435012,291.236328125,291.1499938964844,259.95849609375,258.3587951660156,279.7398986816406,294.16119384765625,291.237548828125,1.0,0.3610917627811432,0.7181900143623352,0.7181900143623352,1.0,1.0,-1.482704997062683,0.6253833174705505,0.8573216795921326,0.2782206535339355,0.0,0.0,0.7362220883369446,112.25370025634766,84.0,27.794946670532227,-17196.55859375,468.2374572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,308.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18283.474609375,18000.0,0.0,0.0,0.3993430733680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464998841285706,0.9465091228485109,-9.2213058451307e-06,0.0,0.0004052824515383,0.0,0.0,109.91731262207033,0.0,0.0,0.0,0.5442390441894531,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154763624072074,-2570.09619140625,304.15362548828125,0.670643150806427,0.1796440929174423,0.1648127436637878,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.4087923169136047,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048481345176697,-4325.7216796875,304.1711730957031,0.8653123378753662,0.3926207721233368,0.2770189046859741,293.2403869628906,297.1499938964844,293.1499938964844,0.4320871531963348,-7707.09326171875,304.165771484375,0.9554691910743712,0.5194420218467712,0.4937685132026672,293.2706298828125,297.1499938964844,293.1499938964844,0.0128663051873445,-3512.62646484375,303.29071044921875,0.4087923169136047,0.050000000745058,0.2415394484996795,291.2480163574219,291.1499938964844,259.9862365722656,258.3835754394531,279.7818908691406,294.19512939453125,291.2486572265625,1.0,0.3516208827495575,0.7175481915473938,0.7175481915473938,1.0,1.0,-1.473891019821167,0.6212068796157837,0.8526841402053833,0.2759110927581787,0.0,0.0,0.7222988605499268,103.33131408691406,72.0,17.61089324951172,-17034.015625,440.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,308.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18318.65625,18000.0,0.0,0.0,0.3971541225910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164798259735109,0.916488766670227,-8.911722034099512e-06,0.0,0.0004030609561596,0.0,0.0,101.9972152709961,0.0,0.0,0.0,0.5311245322227478,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154763624072074,-2570.09619140625,304.15362548828125,0.670643150806427,0.1796440929174423,0.1648127436637878,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.4087923169136047,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048481345176697,-4325.7216796875,304.1711730957031,0.8653123378753662,0.3926207721233368,0.2770189046859741,293.2403869628906,297.1499938964844,293.1499938964844,0.4320871531963348,-7707.09326171875,304.165771484375,0.9554691910743712,0.5194420218467712,0.4937685132026672,293.2706298828125,297.1499938964844,293.1499938964844,0.0128663051873445,-3512.62646484375,303.29071044921875,0.4087923169136047,0.050000000745058,0.2415394484996795,291.2480163574219,291.1499938964844,259.9862365722656,258.3835754394531,279.7818908691406,294.19512939453125,291.2486572265625,1.0,0.3516208827495575,0.7175481915473938,0.7175481915473938,1.0,1.0,-1.473891019821167,0.6212068796157837,0.8526841402053833,0.2759110927581787,0.0,0.0,0.7222988605499268,103.33131408691406,72.0,17.61089324951172,-17034.015625,440.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,308.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18318.65625,18000.0,0.0,0.0,0.3971541225910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164798259735109,0.916488766670227,-8.911722034099512e-06,0.0,0.0004030609561596,0.0,0.0,101.9972152709961,0.0,0.0,0.0,0.5311245322227478,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150204017758369,-2561.927490234375,304.1531677246094,0.6837012767791748,0.179550290107727,0.1643533557653427,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.4179418087005615,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.300935298204422,-4281.95556640625,304.1706237792969,0.8792626857757568,0.3891429603099823,0.2743255198001861,293.238037109375,297.1499938964844,293.1499938964844,0.4294776618480682,-7671.03125,304.16485595703125,0.9727858304977416,0.517629086971283,0.491668552160263,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966677442193,-3471.83642578125,303.2445373535156,0.4179418087005615,0.050000000745058,0.2397456616163253,291.2528991699219,291.1499938964844,260.0140075683594,258.40838623046875,279.821044921875,294.2242126464844,291.2530212402344,1.0,0.341057687997818,0.7169352173805237,0.7169352173805237,1.0,1.0,-1.4649778604507446,0.6169953942298889,0.8479824066162109,0.2735893726348877,0.0,0.0,0.7081862688064575,93.59722137451172,60.0,8.153322219848633,-16866.724609375,411.7756652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711669921875,309.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18329.966796875,18000.0,0.0,0.0,0.3941066861152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847456574440002,0.8847542405128479,-8.589736353314947e-06,0.0,0.0003999681794084,0.0,0.0,94.04600524902344,0.0,0.0,0.0,0.5173822641372681,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150204017758369,-2561.927490234375,304.1531677246094,0.6837012767791748,0.179550290107727,0.1643533557653427,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.4179418087005615,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.300935298204422,-4281.95556640625,304.1706237792969,0.8792626857757568,0.3891429603099823,0.2743255198001861,293.238037109375,297.1499938964844,293.1499938964844,0.4294776618480682,-7671.03125,304.16485595703125,0.9727858304977416,0.517629086971283,0.491668552160263,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966677442193,-3471.83642578125,303.2445373535156,0.4179418087005615,0.050000000745058,0.2397456616163253,291.2528991699219,291.1499938964844,260.0140075683594,258.40838623046875,279.821044921875,294.2242126464844,291.2530212402344,1.0,0.341057687997818,0.7169352173805237,0.7169352173805237,1.0,1.0,-1.4649778604507446,0.6169953942298889,0.8479824066162109,0.2735893726348877,0.0,0.0,0.7081862688064575,93.59722137451172,60.0,8.153322219848633,-16866.724609375,411.7756652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711669921875,309.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18329.966796875,18000.0,0.0,0.0,0.3941066861152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847456574440002,0.8847542405128479,-8.589736353314947e-06,0.0,0.0003999681794084,0.0,0.0,94.04600524902344,0.0,0.0,0.0,0.5173822641372681,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146528124809265,-2555.41845703125,304.1527404785156,0.6998463869094849,0.1795132160186767,0.1639313697814941,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.4302476346492767,0.050000000745058,0.0501440986990928,293.27996826171875,297.1499938964844,293.1499938964844,0.2971564531326294,-4239.63525390625,304.1700439453125,0.8969560265541077,0.385649710893631,0.2716097831726074,293.2355651855469,297.1499938964844,293.1499938964844,0.427152544260025,-7639.03515625,304.1637878417969,0.9910479187965392,0.5158960223197937,0.4896285831928253,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340208083391,-3431.615234375,303.19873046875,0.4302476346492767,0.050000000745058,0.2378620207309723,291.2523193359375,291.1499938964844,260.0416259765625,258.4330749511719,279.85845947265625,294.2502136230469,291.2520446777344,1.0,0.3296304643154144,0.7163222432136536,0.7163222432136536,1.0,1.0,-1.456024169921875,0.6127690076828003,0.8432551622390747,0.2712637782096863,0.0,0.0,0.6945346593856812,83.38407135009766,48.0,0.3920849561691284,-16697.099609375,381.7882995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75,309.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18322.1015625,18000.0,0.0,0.0,0.3902704417705536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532020449638367,0.8532102704048157,-8.276694643427618e-06,0.0,0.0003960748726967,0.0,0.0,86.57280731201172,0.0,0.0,0.0,0.5038576126098633,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146528124809265,-2555.41845703125,304.1527404785156,0.6998463869094849,0.1795132160186767,0.1639313697814941,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.4302476346492767,0.050000000745058,0.0501440986990928,293.27996826171875,297.1499938964844,293.1499938964844,0.2971564531326294,-4239.63525390625,304.1700439453125,0.8969560265541077,0.385649710893631,0.2716097831726074,293.2355651855469,297.1499938964844,293.1499938964844,0.427152544260025,-7639.03515625,304.1637878417969,0.9910479187965392,0.5158960223197937,0.4896285831928253,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340208083391,-3431.615234375,303.19873046875,0.4302476346492767,0.050000000745058,0.2378620207309723,291.2523193359375,291.1499938964844,260.0416259765625,258.4330749511719,279.85845947265625,294.2502136230469,291.2520446777344,1.0,0.3296304643154144,0.7163222432136536,0.7163222432136536,1.0,1.0,-1.456024169921875,0.6127690076828003,0.8432551622390747,0.2712637782096863,0.0,0.0,0.6945346593856812,83.38407135009766,48.0,0.3920849561691284,-16697.099609375,381.7882995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75,309.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18322.1015625,18000.0,0.0,0.0,0.3902704417705536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532020449638367,0.8532102704048157,-8.276694643427618e-06,0.0,0.0003960748726967,0.0,0.0,86.57280731201172,0.0,0.0,0.0,0.5038576126098633,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144973337650299,-2552.6904296875,304.15252685546875,0.7089810371398926,0.1795133799314499,0.1637363284826278,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509765625,0.4379050731658935,0.050000000745058,0.0499451383948326,293.280517578125,297.1499938964844,293.1499938964844,0.295303076505661,-4218.845703125,304.1697692871094,0.9072925448417664,0.383896142244339,0.2702461779117584,293.23419189453125,297.1499938964844,293.1499938964844,0.4252917468547821,-7612.35546875,304.16473388671875,0.9990000128746032,0.5150842070579529,0.487807422876358,293.2743225097656,297.1499938964844,293.1499938964844,0.0122070461511611,-3411.983154296875,303.1759033203125,0.4379050731658935,0.050000000745058,0.2369182407855987,291.25054931640625,291.1499938964844,260.05535888671875,258.4453125,279.8778076171875,294.2630615234375,291.250244140625,1.0,0.3236120343208313,0.7160157561302185,0.7160157561302185,1.0,1.0,-1.4505923986434937,0.6102104783058167,0.8403818607330322,0.2699142694473266,0.0,0.0,0.6880073547363281,78.2520751953125,48.0,-2.0502634048461914,-16605.21484375,366.3946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388061523437,309.10455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18312.912109375,18000.0,0.0,0.0,0.3880901336669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379507064819336,0.8379588723182678,-8.128174158628099e-06,0.0,0.0003938621375709,0.0,0.0,83.11204528808594,0.0,0.0,0.0,0.4973701536655426,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.114294484257698,-2548.91455078125,304.1524353027344,0.7160857319831848,0.1795501410961151,0.1636121273040771,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444852471351623,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932321429252624,-4195.2978515625,304.16998291015625,0.9160221815109252,0.3821583986282348,0.2689256072044372,293.2264099121094,297.1499938964844,293.1499938964844,0.4114708006381988,-7405.9306640625,304.1872863769531,0.9990000128746032,0.5155316591262817,0.4740766286849975,293.2745361328125,297.1499938964844,293.1499938964844,0.0120929852128028,-3393.30712890625,303.154541015625,0.4444852471351623,0.050000000745058,0.2362095415592193,291.2579345703125,291.1499938964844,260.0690002441406,258.45751953125,279.9208068847656,294.2975158691406,291.2618713378906,1.0,0.3170088827610016,0.7157278656959534,0.7157278656959534,1.0,1.0,-1.4313420057296753,0.6013832092285156,0.8299588561058044,0.2652299106121063,0.0,0.0,0.6802060604095459,74.13641357421875,36.0,23.366594314575195,-16413.62890625,346.9978332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9346923828125,309.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18318.001953125,18000.0,0.0,0.0,0.385660320520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225427269935608,0.8225507140159607,-7.984059266163968e-06,0.0,0.0003913961991202,0.0,0.0,79.74478912353516,0.0,0.0,0.0,0.4908104240894317,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125323697924614,-2515.97607421875,304.1546936035156,0.729734480381012,0.1774377673864364,0.1622143983840942,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.460563987493515,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880153059959411,-4135.0107421875,304.1719665527344,0.9371685981750488,0.3785919547080993,0.2662445902824402,293.1812744140625,297.1499938964844,293.1499938964844,0.3777777850627899,-6904.44580078125,304.230712890625,0.9990000128746032,0.5226737260818481,0.4425183534622192,293.27325439453125,297.1499938964844,293.1499938964844,0.0118343057110905,-3346.195556640625,303.1199645996094,0.460563987493515,0.050000000745058,0.23476342856884,291.3170471191406,291.1499938964844,260.09600830078125,258.4815979003906,279.9822692871094,294.3186340332031,291.3212585449219,1.0,0.3025325238704681,0.7151520252227783,0.7151520252227783,1.0,1.0,-1.3864840269088743,0.5809679627418518,0.8055160641670227,0.2541906535625458,0.0,0.0,0.6539068818092346,65.65406799316406,39.0,62.35433197021485,-15918.9287109375,306.1515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1873474121094,309.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18515.26953125,18000.0,0.0,0.0,0.3795199990272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742169499397278,0.774224579334259,-7.590548193547875e-06,0.0,0.0003851645451504,0.0,0.0,70.12773895263672,0.0,0.0,0.0,0.4709196984767914,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125323697924614,-2515.97607421875,304.1546936035156,0.729734480381012,0.1774377673864364,0.1622143983840942,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.460563987493515,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880153059959411,-4135.0107421875,304.1719665527344,0.9371685981750488,0.3785919547080993,0.2662445902824402,293.1812744140625,297.1499938964844,293.1499938964844,0.3777777850627899,-6904.44580078125,304.230712890625,0.9990000128746032,0.5226737260818481,0.4425183534622192,293.27325439453125,297.1499938964844,293.1499938964844,0.0118343057110905,-3346.195556640625,303.1199645996094,0.460563987493515,0.050000000745058,0.23476342856884,291.3170471191406,291.1499938964844,260.09600830078125,258.4815979003906,279.9822692871094,294.3186340332031,291.3212585449219,1.0,0.3025325238704681,0.7151520252227783,0.7151520252227783,1.0,1.0,-1.3864840269088743,0.5809679627418518,0.8055160641670227,0.2541906535625458,0.0,0.0,0.6539068818092346,65.65406799316406,39.0,62.35433197021485,-15918.9287109375,306.1515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1873474121094,309.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18515.26953125,18000.0,0.0,0.0,0.3795199990272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742169499397278,0.774224579334259,-7.590548193547875e-06,0.0,0.0003851645451504,0.0,0.0,70.12773895263672,0.0,0.0,0.0,0.4709196984767914,4.0,0.0,1.0
