time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092250570654869,-2455.30810546875,304.1585693359375,0.7362409234046936,0.1735610663890838,0.1586023271083831,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.345458984375,0.4721874594688415,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835864126682281,-4084.379150390625,304.1719665527344,0.951799750328064,0.3749115169048309,0.2635608911514282,293.11865234375,297.1499938964844,293.1499938964844,0.3537260293960571,-6551.00830078125,304.2431030273437,0.9990000128746032,0.534578800201416,0.4203962087631225,293.2704467773437,297.1499938964844,293.1499938964844,0.0116592589765787,-3315.535400390625,303.0877990722656,0.4721874594688415,0.050000000745058,0.2338093966245651,291.3468933105469,291.1499938964844,260.1224975585937,258.5052490234375,280.0306701660156,294.3288879394531,291.3470764160156,1.0,0.2924199998378753,0.714576244354248,0.714576244354248,1.0,1.0,-1.3509743213653564,0.5648722052574158,0.7861021757125854,0.2454143017530441,0.0,0.0,0.6251105666160583,59.97442626953125,57.0,34.23916244506836,-15414.9033203125,277.79901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262756347656,309.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18591.796875,18000.0,0.0,0.0,0.371324360370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119367122650146,0.7119438052177429,-7.082331194396829e-06,0.0,0.0003768470196519,0.0,0.0,58.81293487548828,0.0,0.0,0.0,0.4461044669151306,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092250570654869,-2455.30810546875,304.1585693359375,0.7362409234046936,0.1735610663890838,0.1586023271083831,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.345458984375,0.4721874594688415,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835864126682281,-4084.379150390625,304.1719665527344,0.951799750328064,0.3749115169048309,0.2635608911514282,293.11865234375,297.1499938964844,293.1499938964844,0.3537260293960571,-6551.00830078125,304.2431030273437,0.9990000128746032,0.534578800201416,0.4203962087631225,293.2704467773437,297.1499938964844,293.1499938964844,0.0116592589765787,-3315.535400390625,303.0877990722656,0.4721874594688415,0.050000000745058,0.2338093966245651,291.3468933105469,291.1499938964844,260.1224975585937,258.5052490234375,280.0306701660156,294.3288879394531,291.3470764160156,1.0,0.2924199998378753,0.714576244354248,0.714576244354248,1.0,1.0,-1.3509743213653564,0.5648722052574158,0.7861021757125854,0.2454143017530441,0.0,0.0,0.6251105666160583,59.97442626953125,57.0,34.23916244506836,-15414.9033203125,277.79901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262756347656,309.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18591.796875,18000.0,0.0,0.0,0.371324360370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119367122650146,0.7119438052177429,-7.082331194396829e-06,0.0,0.0003768470196519,0.0,0.0,58.81293487548828,0.0,0.0,0.0,0.4461044669151306,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073154285550117,-2421.165283203125,304.1587829589844,0.733566403388977,0.1711354255676269,0.1560115665197372,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.4731213450431824,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807137668132782,-4052.728271484375,304.1693420410156,0.949936032295227,0.3711085617542267,0.2609291076660156,293.07275390625,297.1499938964844,293.1499938964844,0.3508696854114532,-6522.16455078125,304.2159118652344,0.9990000128746032,0.5447437167167664,0.4184265434741974,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124339401721,-3312.666259765625,303.05133056640625,0.4731213450431824,0.050000000745058,0.2337272018194198,291.318115234375,291.1499938964844,260.1483459472656,258.5283203125,280.0552062988281,294.3382873535156,291.3121337890625,1.0,0.2914572954177856,0.7144557237625122,0.7144557237625122,1.0,1.0,-1.3422056436538696,0.5609297156333923,0.7812759280204773,0.2431915402412414,0.0,0.0,0.603780210018158,59.39070892333984,75.0,-38.95706558227539,-15114.0166015625,272.8662414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18465.115234375,18000.0,0.0,0.0,0.3615404963493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581407785415649,0.6581474542617798,-6.635203590121819e-06,0.0,0.0003669176658149,0.0,0.0,49.93925094604492,0.0,0.0,0.0,0.4251156747341156,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073154285550117,-2421.165283203125,304.1587829589844,0.733566403388977,0.1711354255676269,0.1560115665197372,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.4731213450431824,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807137668132782,-4052.728271484375,304.1693420410156,0.949936032295227,0.3711085617542267,0.2609291076660156,293.07275390625,297.1499938964844,293.1499938964844,0.3508696854114532,-6522.16455078125,304.2159118652344,0.9990000128746032,0.5447437167167664,0.4184265434741974,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124339401721,-3312.666259765625,303.05133056640625,0.4731213450431824,0.050000000745058,0.2337272018194198,291.318115234375,291.1499938964844,260.1483459472656,258.5283203125,280.0552062988281,294.3382873535156,291.3121337890625,1.0,0.2914572954177856,0.7144557237625122,0.7144557237625122,1.0,1.0,-1.3422056436538696,0.5609297156333923,0.7812759280204773,0.2431915402412414,0.0,0.0,0.603780210018158,59.39070892333984,75.0,-38.95706558227539,-15114.0166015625,272.8662414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18465.115234375,18000.0,0.0,0.0,0.3615404963493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581407785415649,0.6581474542617798,-6.635203590121819e-06,0.0,0.0003669176658149,0.0,0.0,49.93925094604492,0.0,0.0,0.0,0.4251156747341156,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072471067309379,-2421.56591796875,304.1559143066406,0.7246577739715576,0.1703826189041137,0.1551066040992736,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.4659411609172821,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790902554988861,-4036.125732421875,304.1656188964844,0.9342797994613647,0.3672002255916595,0.2583268880844116,293.06317138671875,297.1499938964844,293.1499938964844,0.3658751249313354,-6763.27392578125,304.16864013671875,0.9990000128746032,0.5487207770347595,0.4328022599220276,293.2665100097656,297.1499938964844,293.1499938964844,0.0116596342995762,-3331.12158203125,303.007080078125,0.4659411609172821,0.050000000745058,0.2343392670154571,291.23907470703125,291.1499938964844,260.1734313964844,258.5507202148437,280.06121826171875,294.3471374511719,291.231201171875,1.0,0.2975151538848877,0.7143352031707764,0.7143352031707764,1.0,1.0,-1.356132745742798,0.5671570897102356,0.7889755964279175,0.2464991956949234,0.0,0.0,0.5969346761703491,62.88247680664063,93.0,-95.8031997680664,-15092.3505859375,286.6510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.133544921875,309.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18205.658203125,18000.0,0.0,0.0,0.351537823677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319826245307922,0.6319890022277832,-6.384917924151523e-06,0.0,0.000356766191544,0.0,0.0,45.74582290649414,0.0,0.0,0.0,0.4146879911422729,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072471067309379,-2421.56591796875,304.1559143066406,0.7246577739715576,0.1703826189041137,0.1551066040992736,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.4659411609172821,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790902554988861,-4036.125732421875,304.1656188964844,0.9342797994613647,0.3672002255916595,0.2583268880844116,293.06317138671875,297.1499938964844,293.1499938964844,0.3658751249313354,-6763.27392578125,304.16864013671875,0.9990000128746032,0.5487207770347595,0.4328022599220276,293.2665100097656,297.1499938964844,293.1499938964844,0.0116596342995762,-3331.12158203125,303.007080078125,0.4659411609172821,0.050000000745058,0.2343392670154571,291.23907470703125,291.1499938964844,260.1734313964844,258.5507202148437,280.06121826171875,294.3471374511719,291.231201171875,1.0,0.2975151538848877,0.7143352031707764,0.7143352031707764,1.0,1.0,-1.356132745742798,0.5671570897102356,0.7889755964279175,0.2464991956949234,0.0,0.0,0.5969346761703491,62.88247680664063,93.0,-95.8031997680664,-15092.3505859375,286.6510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.133544921875,309.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18205.658203125,18000.0,0.0,0.0,0.351537823677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319826245307922,0.6319890022277832,-6.384917924151523e-06,0.0,0.000356766191544,0.0,0.0,45.74582290649414,0.0,0.0,0.0,0.4146879911422729,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076910346746444,-2430.589111328125,304.1540222167969,0.718580424785614,0.170486718416214,0.1551675945520401,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.459332138299942,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784141600131988,-4029.3505859375,304.1640014648437,0.9226173758506776,0.3652042746543884,0.2570315301418304,293.0723571777344,297.1499938964844,293.1499938964844,0.3785709142684936,-6960.05322265625,304.1421813964844,0.9990000128746032,0.548025369644165,0.4447596669197082,293.266845703125,297.1499938964844,293.1499938964844,0.0116999959573149,-3344.020751953125,302.9819641113281,0.459332138299942,0.050000000745058,0.2348640114068985,291.1942749023437,291.1499938964844,260.1856384277344,258.5616455078125,280.0588684082031,294.3515625,291.1861877441406,1.0,0.3026752769947052,0.7142749428749084,0.7142749428749084,1.0,1.0,-1.369763731956482,0.5732709169387817,0.7964927554130554,0.249770849943161,0.0,0.0,0.5984625816345215,65.90657043457031,93.0,-110.5444793701172,-15173.521484375,299.4720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1877136230469,309.4286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.0,18000.0,0.0,0.0,0.3469659984111786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295132637023926,0.6295195817947388,-6.338813363981899e-06,0.0,0.0003521264006849,0.0,0.0,45.23276138305664,0.0,0.0,0.0,0.4134735763072967,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083848401904106,-2444.1669921875,304.15203857421875,0.7115830779075623,0.1708630919456482,0.1555114090442657,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4516744613647461,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.277756929397583,-4022.724365234375,304.16265869140625,0.9096326231956482,0.3631786704063415,0.2557362914085388,293.0902099609375,297.1499938964844,293.1499938964844,0.3941706120967865,-7197.9560546875,304.115234375,0.9990000128746032,0.5455093383789062,0.459299087524414,293.2679138183594,297.1499938964844,293.1499938964844,0.0117469150573015,-3358.356689453125,302.9545593261719,0.4516744613647461,0.050000000745058,0.2355212867259979,291.1486511230469,291.1499938964844,260.1976318359375,258.57232666015625,280.0549621582031,294.3561706542969,291.1407470703125,1.0,0.3090075850486755,0.7139573693275452,0.7139573693275452,1.0,1.0,-1.387027144432068,0.5809713006019592,0.8060558438301086,0.2538727819919586,0.0,0.0,0.6031179428100586,69.70142364501953,111.0,-118.2532730102539,-15304.833984375,315.95281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18292236328125,309.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.662109375,18000.0,0.0,0.0,0.3429339528083801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336148977279663,0.6336212158203125,-6.341015250654891e-06,0.0,0.0003480343730188,0.0,0.0,45.65937423706055,0.0,0.0,0.0,0.4147419929504394,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104887574911117,-2484.2275390625,304.1478271484375,0.6957602500915527,0.172562688589096,0.1570475846529007,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.4355090260505676,0.050000000745058,0.0500044636428356,293.2936096191406,297.1499938964844,293.1499938964844,0.2763595581054687,-4008.249755859375,304.1607971191406,0.8835211396217346,0.359035462141037,0.2531388103961944,293.14959716796875,297.1499938964844,293.1499938964844,0.4325745403766632,-7770.9052734375,304.0629272460937,0.9990000128746032,0.5350501537322998,0.4944898784160614,293.27252197265625,297.1499938964844,293.1499938964844,0.0118503980338573,-3389.2099609375,302.89227294921875,0.4355090260505676,0.050000000745058,0.2371996343135833,291.06036376953125,291.1499938964844,260.2208251953125,258.593017578125,280.04058837890625,294.3661193847656,291.0531616210937,1.0,0.3245266377925873,0.7133221626281738,0.7133221626281738,1.0,1.0,-1.4304311275482178,0.600417971611023,0.8300132155418396,0.264262706041336,0.0,0.0,0.6210129261016846,79.3985366821289,114.0,-120.28369140625,-15687.9091796875,359.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9813842773437,309.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17731.021484375,18000.0,0.0,0.0,0.3371406495571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602347493171692,0.6602412462234497,-6.484862751676701e-06,0.0,0.0003421549045015,0.0,0.0,49.26461410522461,0.0,0.0,0.0,0.4243986904621124,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104887574911117,-2484.2275390625,304.1478271484375,0.6957602500915527,0.172562688589096,0.1570475846529007,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.4355090260505676,0.050000000745058,0.0500044636428356,293.2936096191406,297.1499938964844,293.1499938964844,0.2763595581054687,-4008.249755859375,304.1607971191406,0.8835211396217346,0.359035462141037,0.2531388103961944,293.14959716796875,297.1499938964844,293.1499938964844,0.4325745403766632,-7770.9052734375,304.0629272460937,0.9990000128746032,0.5350501537322998,0.4944898784160614,293.27252197265625,297.1499938964844,293.1499938964844,0.0118503980338573,-3389.2099609375,302.89227294921875,0.4355090260505676,0.050000000745058,0.2371996343135833,291.06036376953125,291.1499938964844,260.2208251953125,258.593017578125,280.04058837890625,294.3661193847656,291.0531616210937,1.0,0.3245266377925873,0.7133221626281738,0.7133221626281738,1.0,1.0,-1.4304311275482178,0.600417971611023,0.8300132155418396,0.264262706041336,0.0,0.0,0.6210129261016846,79.3985366821289,114.0,-120.28369140625,-15687.9091796875,359.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9813842773437,309.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17731.021484375,18000.0,0.0,0.0,0.3371406495571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602347493171692,0.6602412462234497,-6.484862751676701e-06,0.0,0.0003421549045015,0.0,0.0,49.26461410522461,0.0,0.0,0.0,0.4243986904621124,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134041398763656,-2537.93017578125,304.143798828125,0.6818087697029114,0.1754448562860489,0.1600434184074401,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.4211598932743072,0.050000000745058,0.0504264682531356,293.2962341308594,297.1499938964844,293.1499938964844,0.2737676501274109,-3978.69287109375,304.1617126464844,0.8583692908287048,0.3548623621463775,0.2505538761615753,293.2137756347656,297.1499938964844,293.1499938964844,0.4401218593120575,-7861.67578125,304.0824584960937,0.9820528030395508,0.521957278251648,0.4977682828903198,293.2797546386719,297.1499938964844,293.1499938964844,0.0119150299578905,-3409.34228515625,302.8251342773437,0.4211598932743072,0.050000000745058,0.2392014563083648,291.0189819335937,291.1499938964844,260.24285888671875,258.6126708984375,280.04510498046875,294.3622436523437,291.0223999023437,1.0,0.3361987769603729,0.7126869559288025,0.7126869559288025,1.0,1.0,-1.4384101629257202,0.6037595272064209,0.8346506357192993,0.2664289474487304,0.0,0.0,0.6428409218788147,90.23552703857422,117.0,-37.62026596069336,-15898.0634765625,389.6117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5616760253906,309.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17584.59375,18000.0,0.0,0.0,0.3348083198070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058260440826416,0.705832839012146,-6.805362772865919e-06,0.0,0.0003397878608666,0.0,0.0,56.31396484375,0.0,0.0,0.0,0.4417753219604492,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134041398763656,-2537.93017578125,304.143798828125,0.6818087697029114,0.1754448562860489,0.1600434184074401,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.4211598932743072,0.050000000745058,0.0504264682531356,293.2962341308594,297.1499938964844,293.1499938964844,0.2737676501274109,-3978.69287109375,304.1617126464844,0.8583692908287048,0.3548623621463775,0.2505538761615753,293.2137756347656,297.1499938964844,293.1499938964844,0.4401218593120575,-7861.67578125,304.0824584960937,0.9820528030395508,0.521957278251648,0.4977682828903198,293.2797546386719,297.1499938964844,293.1499938964844,0.0119150299578905,-3409.34228515625,302.8251342773437,0.4211598932743072,0.050000000745058,0.2392014563083648,291.0189819335937,291.1499938964844,260.24285888671875,258.6126708984375,280.04510498046875,294.3622436523437,291.0223999023437,1.0,0.3361987769603729,0.7126869559288025,0.7126869559288025,1.0,1.0,-1.4384101629257202,0.6037595272064209,0.8346506357192993,0.2664289474487304,0.0,0.0,0.6428409218788147,90.23552703857422,117.0,-37.62026596069336,-15898.0634765625,389.6117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5616760253906,309.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17584.59375,18000.0,0.0,0.0,0.3348083198070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058260440826416,0.705832839012146,-6.805362772865919e-06,0.0,0.0003397878608666,0.0,0.0,56.31396484375,0.0,0.0,0.0,0.4417753219604492,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.114215612411499,-2551.88623046875,304.14459228515625,0.6696116924285889,0.1758862286806106,0.1612945348024368,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694185972213745,-3927.47998046875,304.1649780273437,0.8393656015396118,0.3505384624004364,0.2478546500205993,293.2373046875,297.1499938964844,293.1499938964844,0.4329972565174103,-7747.9443359375,304.1159973144531,0.95924311876297,0.5155203342437744,0.4907777905464172,293.287109375,297.1499938964844,293.1499938964844,0.0118862995877861,-3407.262451171875,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0509338378906,291.1499938964844,260.2636413574219,258.6311950683594,280.0731811523437,294.3733825683594,291.05242919921875,1.0,0.3445770740509033,0.711711585521698,0.711711585521698,1.0,1.0,-1.430253028869629,0.5998385548591614,0.8304144144058228,0.2641402781009674,0.0,0.0,0.6535919904708862,99.58995056152344,105.0,14.262378692626951,-15836.0107421875,408.4357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0990295410156,308.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17728.88671875,18000.0,0.0,0.0,0.3347222506999969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735104501247406,0.7351115942001343,-7.077530426613521e-06,0.0,0.0003397005202714,0.0,0.0,61.5900993347168,0.0,0.0,0.0,0.4537888765335083,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.114215612411499,-2551.88623046875,304.14459228515625,0.6696116924285889,0.1758862286806106,0.1612945348024368,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694185972213745,-3927.47998046875,304.1649780273437,0.8393656015396118,0.3505384624004364,0.2478546500205993,293.2373046875,297.1499938964844,293.1499938964844,0.4329972565174103,-7747.9443359375,304.1159973144531,0.95924311876297,0.5155203342437744,0.4907777905464172,293.287109375,297.1499938964844,293.1499938964844,0.0118862995877861,-3407.262451171875,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0509338378906,291.1499938964844,260.2636413574219,258.6311950683594,280.0731811523437,294.3733825683594,291.05242919921875,1.0,0.3445770740509033,0.711711585521698,0.711711585521698,1.0,1.0,-1.430253028869629,0.5998385548591614,0.8304144144058228,0.2641402781009674,0.0,0.0,0.6535919904708862,99.58995056152344,105.0,14.262378692626951,-15836.0107421875,408.4357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0990295410156,308.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17728.88671875,18000.0,0.0,0.0,0.3347222506999969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735104501247406,0.7351115942001343,-7.077530426613521e-06,0.0,0.0003397005202714,0.0,0.0,61.5900993347168,0.0,0.0,0.0,0.4537888765335083,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.114003300666809,-2547.4453125,304.1467590332031,0.6659622192382812,0.1755759865045547,0.1612208187580108,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990722179413,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649984061717987,-3875.644775390625,304.1673583984375,0.8322517275810242,0.3461692333221435,0.2448941022157669,293.2447509765625,297.1499938964844,293.1499938964844,0.4292412400245666,-7685.95947265625,304.13336181640625,0.9513297080993652,0.511782705783844,0.4869181513786316,293.2929382324219,297.1499938964844,293.1499938964844,0.0117745976895093,-3390.776123046875,302.7005615234375,0.4090990722179413,0.050000000745058,0.2414753288030624,291.0698547363281,291.1499938964844,260.28302001953125,258.64849853515625,280.11016845703125,294.4021301269531,291.07159423828125,1.0,0.34572234749794,0.7107362151145935,0.7107362151145935,1.0,1.0,-1.422696828842163,0.5961579084396362,0.8265389800071716,0.2621052861213684,0.0,0.0,0.6630750298500061,102.10112762451172,93.0,24.829126358032227,-15737.3525390625,410.6158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6829528808594,308.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17780.04296875,18000.0,0.0,0.0,0.3359399735927582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581810355186462,0.7581883072853088,-7.284754246938974e-06,0.0,0.0003409363853279,0.0,0.0,65.89682006835938,0.0,0.0,0.0,0.4632950127124786,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.114003300666809,-2547.4453125,304.1467590332031,0.6659622192382812,0.1755759865045547,0.1612208187580108,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990722179413,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649984061717987,-3875.644775390625,304.1673583984375,0.8322517275810242,0.3461692333221435,0.2448941022157669,293.2447509765625,297.1499938964844,293.1499938964844,0.4292412400245666,-7685.95947265625,304.13336181640625,0.9513297080993652,0.511782705783844,0.4869181513786316,293.2929382324219,297.1499938964844,293.1499938964844,0.0117745976895093,-3390.776123046875,302.7005615234375,0.4090990722179413,0.050000000745058,0.2414753288030624,291.0698547363281,291.1499938964844,260.28302001953125,258.64849853515625,280.11016845703125,294.4021301269531,291.07159423828125,1.0,0.34572234749794,0.7107362151145935,0.7107362151145935,1.0,1.0,-1.422696828842163,0.5961579084396362,0.8265389800071716,0.2621052861213684,0.0,0.0,0.6630750298500061,102.10112762451172,93.0,24.829126358032227,-15737.3525390625,410.6158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6829528808594,308.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17780.04296875,18000.0,0.0,0.0,0.3359399735927582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581810355186462,0.7581883072853088,-7.284754246938974e-06,0.0,0.0003409363853279,0.0,0.0,65.89682006835938,0.0,0.0,0.0,0.4632950127124786,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136710196733474,-2541.154541015625,304.14794921875,0.6663636565208435,0.1751540452241897,0.1609180867671966,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.4096545875072479,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627319395542145,-3849.072265625,304.1683044433594,0.8315640091896057,0.3440002799034118,0.2433638423681259,293.2460021972656,297.1499938964844,293.1499938964844,0.4276588857173919,-7660.59326171875,304.13922119140625,0.9515195488929749,0.5103344321250916,0.4854273796081543,293.2951965332031,297.1499938964844,293.1499938964844,0.011694218032062,-3377.855224609375,302.6706848144531,0.4096545875072479,0.050000000745058,0.2413566261529922,291.0789794921875,291.1499938964844,260.2921447753906,258.6566162109375,280.1239624023437,294.4081115722656,291.08038330078125,1.0,0.3444692194461822,0.7102485299110413,0.7102485299110413,1.0,1.0,-1.418534755706787,0.5941445231437683,0.824390172958374,0.2609966993331909,0.0,0.0,0.6668848395347595,101.39671325683594,93.0,24.80890846252441,-15682.73828125,406.76116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5014038085937,308.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.28125,18000.0,0.0,0.0,0.3368753492832184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767634928226471,0.7676422595977783,-7.372589152510045e-06,0.0,0.0003418856358621,0.0,0.0,67.73193359375,0.0,0.0,0.0,0.4672285318374634,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131847873330116,-2532.095703125,304.1492004394531,0.6677651405334473,0.1746330261230468,0.160431906580925,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.4110580384731293,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604535222053528,-3822.355712890625,304.16912841796875,0.8322541117668152,0.3418434858322143,0.2418145388364792,293.24639892578125,297.1499938964844,293.1499938964844,0.4261660873889923,-7637.12548828125,304.1438903808594,0.9536941647529602,0.5090376734733582,0.4840794205665588,293.297119140625,297.1499938964844,293.1499938964844,0.0116028580814599,-3362.78173828125,302.6413269042969,0.4110580384731293,0.050000000745058,0.2410626262426376,291.0873413085937,291.1499938964844,260.30084228515625,258.6643981933594,280.13671875,294.4140930175781,291.0888061523437,1.0,0.3422742784023285,0.7099759578704834,0.7099759578704834,1.0,1.0,-1.414046049118042,0.5920359492301941,0.8220100402832031,0.2598613500595093,0.0,0.0,0.6702256202697754,99.75123596191406,81.0,24.73229217529297,-15627.9013671875,400.4930114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,308.5244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17827.921875,18000.0,0.0,0.0,0.3379490077495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760435938835144,0.7760510444641113,-7.451182682416402e-06,0.0,0.0003429752832744,0.0,0.0,69.39266967773438,0.0,0.0,0.0,0.4707358479499817,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.112027421593666,-2510.652587890625,304.1513671875,0.673517644405365,0.1735617369413375,0.1592750698328018,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.255805104970932,-3767.743408203125,304.1705017089844,0.8371044397354126,0.3375594019889831,0.2386760264635086,293.24578857421875,297.1499938964844,293.1499938964844,0.4231817722320556,-7591.408203125,304.1508178710937,0.9626778960227966,0.506720781326294,0.4816169738769531,293.30010986328125,297.1499938964844,293.1499938964844,0.011394565925002,-3327.063232421875,302.5841369628906,0.4161262512207031,0.050000000745058,0.2400745898485183,291.10595703125,291.1499938964844,260.3170471191406,258.6788635253906,280.1614990234375,294.42547607421875,291.107666015625,1.0,0.3356823325157165,0.7094309329986572,0.7094309329986572,1.0,1.0,-1.4044978618621826,0.5875710844993591,0.8169267773628235,0.2574643790721893,0.0,0.0,0.674885630607605,94.31600952148438,69.0,26.673364639282227,-15518.0927734375,382.6507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08270263671875,308.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.423828125,18000.0,0.0,0.0,0.3403068482875824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789046585559845,0.7890541553497314,-7.578150871268008e-06,0.0,0.0003453682002145,0.0,0.0,72.04683685302734,0.0,0.0,0.0,0.4761942923069,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.112027421593666,-2510.652587890625,304.1513671875,0.673517644405365,0.1735617369413375,0.1592750698328018,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.255805104970932,-3767.743408203125,304.1705017089844,0.8371044397354126,0.3375594019889831,0.2386760264635086,293.24578857421875,297.1499938964844,293.1499938964844,0.4231817722320556,-7591.408203125,304.1508178710937,0.9626778960227966,0.506720781326294,0.4816169738769531,293.30010986328125,297.1499938964844,293.1499938964844,0.011394565925002,-3327.063232421875,302.5841369628906,0.4161262512207031,0.050000000745058,0.2400745898485183,291.10595703125,291.1499938964844,260.3170471191406,258.6788635253906,280.1614990234375,294.42547607421875,291.107666015625,1.0,0.3356823325157165,0.7094309329986572,0.7094309329986572,1.0,1.0,-1.4044978618621826,0.5875710844993591,0.8169267773628235,0.2574643790721893,0.0,0.0,0.674885630607605,94.31600952148438,69.0,26.673364639282227,-15518.0927734375,382.6507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08270263671875,308.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.423828125,18000.0,0.0,0.0,0.3403068482875824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789046585559845,0.7890541553497314,-7.578150871268008e-06,0.0,0.0003453682002145,0.0,0.0,72.04683685302734,0.0,0.0,0.0,0.4761942923069,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108131632208824,-2488.201416015625,304.1529235839844,0.683061420917511,0.1725636720657348,0.1580871790647506,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4242666661739349,0.050000000745058,0.0503237843513488,293.3077697753906,297.1499938964844,293.1499938964844,0.2510687410831451,-3711.930908203125,304.1715393066406,0.8460909724235535,0.333302229642868,0.2355005890130996,293.2441101074219,297.1499938964844,293.1499938964844,0.4201310575008392,-7545.8291015625,304.15557861328125,0.9760875105857848,0.5046311020851135,0.479324072599411,293.3022766113281,297.1499938964844,293.1499938964844,0.0111651038751006,-3286.191162109375,302.5286560058594,0.4242666661739349,0.050000000745058,0.2387143671512603,291.1268920898437,291.1499938964844,260.3314819335937,258.69171142578125,280.185546875,294.4362487792969,291.1287841796875,1.0,0.3268945813179016,0.708885908126831,0.708885908126831,1.0,1.0,-1.3945305347442627,0.5829209089279175,0.8116095662117004,0.254974901676178,0.0,0.0,0.6765809059143066,86.88837432861328,57.0,29.163448333740234,-15407.6845703125,360.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.177734375,18000.0,0.0,0.0,0.3426389396190643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959067821502686,0.7959144115447998,-7.653851753275376e-06,0.0,0.0003477349819149,0.0,0.0,73.53375244140625,0.0,0.0,0.0,0.4791347682476043,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108131632208824,-2488.201416015625,304.1529235839844,0.683061420917511,0.1725636720657348,0.1580871790647506,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4242666661739349,0.050000000745058,0.0503237843513488,293.3077697753906,297.1499938964844,293.1499938964844,0.2510687410831451,-3711.930908203125,304.1715393066406,0.8460909724235535,0.333302229642868,0.2355005890130996,293.2441101074219,297.1499938964844,293.1499938964844,0.4201310575008392,-7545.8291015625,304.15557861328125,0.9760875105857848,0.5046311020851135,0.479324072599411,293.3022766113281,297.1499938964844,293.1499938964844,0.0111651038751006,-3286.191162109375,302.5286560058594,0.4242666661739349,0.050000000745058,0.2387143671512603,291.1268920898437,291.1499938964844,260.3314819335937,258.69171142578125,280.185546875,294.4362487792969,291.1287841796875,1.0,0.3268945813179016,0.708885908126831,0.708885908126831,1.0,1.0,-1.3945305347442627,0.5829209089279175,0.8116095662117004,0.254974901676178,0.0,0.0,0.6765809059143066,86.88837432861328,57.0,29.163448333740234,-15407.6845703125,360.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.177734375,18000.0,0.0,0.0,0.3426389396190643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959067821502686,0.7959144115447998,-7.653851753275376e-06,0.0,0.0003477349819149,0.0,0.0,73.53375244140625,0.0,0.0,0.0,0.4791347682476043,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096119210124015,-2465.999267578125,304.1539306640625,0.6963955163955688,0.1716535687446594,0.1569322794675827,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4361880123615265,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462929189205169,-3655.474609375,304.1723022460937,0.8593383431434631,0.3290599584579468,0.2323007732629776,293.2419128417969,297.1499938964844,293.1499938964844,0.4170427322387695,-7500.4345703125,304.1588439941406,0.9920492172241212,0.5026909112930298,0.4771358668804168,293.3038635253906,297.1499938964844,293.1499938964844,0.0109261013567447,-3242.345947265625,302.4743347167969,0.4361880123615265,0.050000000745058,0.2371203452348709,291.14910888671875,291.1499938964844,260.343994140625,258.702880859375,280.20849609375,294.44647216796875,291.15106201171875,1.0,0.3165105283260345,0.7083873152732849,0.7083873152732849,1.0,1.0,-1.384359359741211,0.5781943798065186,0.8061649203300476,0.2524577975273132,0.0,0.0,0.675221860408783,78.21087646484375,45.0,30.679553985595703,-15296.205078125,334.8072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.3446315824985504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961034774780273,0.7961111664772034,-7.670744707866106e-06,0.0,0.0003497572324704,0.0,0.0,73.6828842163086,0.0,0.0,0.0,0.4793095886707306,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096119210124015,-2465.999267578125,304.1539306640625,0.6963955163955688,0.1716535687446594,0.1569322794675827,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4361880123615265,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462929189205169,-3655.474609375,304.1723022460937,0.8593383431434631,0.3290599584579468,0.2323007732629776,293.2419128417969,297.1499938964844,293.1499938964844,0.4170427322387695,-7500.4345703125,304.1588439941406,0.9920492172241212,0.5026909112930298,0.4771358668804168,293.3038635253906,297.1499938964844,293.1499938964844,0.0109261013567447,-3242.345947265625,302.4743347167969,0.4361880123615265,0.050000000745058,0.2371203452348709,291.14910888671875,291.1499938964844,260.343994140625,258.702880859375,280.20849609375,294.44647216796875,291.15106201171875,1.0,0.3165105283260345,0.7083873152732849,0.7083873152732849,1.0,1.0,-1.384359359741211,0.5781943798065186,0.8061649203300476,0.2524577975273132,0.0,0.0,0.675221860408783,78.21087646484375,45.0,30.679553985595703,-15296.205078125,334.8072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.3446315824985504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961034774780273,0.7961111664772034,-7.670744707866106e-06,0.0,0.0003497572324704,0.0,0.0,73.6828842163086,0.0,0.0,0.0,0.4793095886707306,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083154454827308,-2441.882568359375,304.1548156738281,0.7106127738952637,0.1705025732517242,0.1557714790105819,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4503562152385711,0.050000000745058,0.0496762432157993,293.3099060058594,297.1499938964844,293.1499938964844,0.2413773834705352,-3596.990234375,304.173095703125,0.8741178512573242,0.324849009513855,0.2291354686021804,293.2327880859375,297.1499938964844,293.1499938964844,0.4009525775909424,-7258.623046875,304.1844787597656,0.9990000128746032,0.5021600127220154,0.4619221091270447,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978761032223,-3198.612548828125,302.422607421875,0.4503562152385711,0.050000000745058,0.2356427013874054,291.1795959472656,291.1499938964844,260.3544921875,258.71221923828125,280.24267578125,294.4560546875,291.1852111816406,1.0,0.3044572472572326,0.707888662815094,0.707888662815094,1.0,1.0,-1.3588489294052124,0.5665335059165955,0.7923153638839722,0.2464350014925003,0.0,0.0,0.669609010219574,69.9094009399414,33.0,54.29432678222656,-15081.763671875,304.0205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,308.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.70703125,18000.0,0.0,0.0,0.3459423780441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889917492866516,0.7889993786811829,-7.624989393661963e-06,0.0,0.0003510875394567,0.0,0.0,72.37432098388672,0.0,0.0,0.0,0.4764156341552734,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083154454827308,-2441.882568359375,304.1548156738281,0.7106127738952637,0.1705025732517242,0.1557714790105819,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4503562152385711,0.050000000745058,0.0496762432157993,293.3099060058594,297.1499938964844,293.1499938964844,0.2413773834705352,-3596.990234375,304.173095703125,0.8741178512573242,0.324849009513855,0.2291354686021804,293.2327880859375,297.1499938964844,293.1499938964844,0.4009525775909424,-7258.623046875,304.1844787597656,0.9990000128746032,0.5021600127220154,0.4619221091270447,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978761032223,-3198.612548828125,302.422607421875,0.4503562152385711,0.050000000745058,0.2356427013874054,291.1795959472656,291.1499938964844,260.3544921875,258.71221923828125,280.24267578125,294.4560546875,291.1852111816406,1.0,0.3044572472572326,0.707888662815094,0.707888662815094,1.0,1.0,-1.3588489294052124,0.5665335059165955,0.7923153638839722,0.2464350014925003,0.0,0.0,0.669609010219574,69.9094009399414,33.0,54.29432678222656,-15081.763671875,304.0205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,308.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.70703125,18000.0,0.0,0.0,0.3459423780441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889917492866516,0.7889993786811829,-7.624989393661963e-06,0.0,0.0003510875394567,0.0,0.0,72.37432098388672,0.0,0.0,0.0,0.4764156341552734,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070265397429466,-2417.646240234375,304.1562805175781,0.7165114879608154,0.169062003493309,0.1546761989593505,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.4579204618930816,0.050000000745058,0.0495366975665092,293.3103332519531,297.1499938964844,293.1499938964844,0.2384703606367111,-3561.881103515625,304.1741943359375,0.8816183805465698,0.322735458612442,0.2275695651769638,293.2152099609375,297.1499938964844,293.1499938964844,0.3850009143352508,-7020.224609375,304.2071533203125,0.9990000128746032,0.504557192325592,0.4473605453968048,293.3045654296875,297.1499938964844,293.1499938964844,0.0105762220919132,-3172.746337890625,302.40155029296875,0.4579204618930816,0.050000000745058,0.2349807620048523,291.21795654296875,291.1499938964844,260.3589172363281,258.7161865234375,280.2667236328125,294.46063232421875,291.2255859375,1.0,0.2976026833057403,0.7076393961906433,0.7076393961906433,1.0,1.0,-1.3371353149414062,0.556710958480835,0.7804244160652161,0.2412700057029724,0.0,0.0,0.6612945795059204,66.02700805664062,33.0,83.2787857055664,-14895.3154296875,285.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793029785156,308.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18201.73046875,18000.0,0.0,0.0,0.346037358045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779836058616638,0.7779911756515503,-7.552836905233562e-06,0.0,0.0003511839022394,0.0,0.0,70.36820983886719,0.0,0.0,0.0,0.4719209671020508,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052136421203613,-2383.675537109375,304.158447265625,0.7220308780670166,0.1670222878456115,0.1529720574617386,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.466445654630661,0.050000000745058,0.0493930205702781,293.3108215332031,297.1499938964844,293.1499938964844,0.2355039864778518,-3525.969970703125,304.1751708984375,0.8901945948600769,0.3206070959568023,0.2259887754917144,293.18963623046875,297.1499938964844,293.1499938964844,0.3679990768432617,-6765.69580078125,304.2276306152344,0.9990000128746032,0.5087466835975647,0.4318542778491974,293.3038635253906,297.1499938964844,293.1499938964844,0.0104551659896969,-3146.456298828125,302.38262939453125,0.466445654630661,0.050000000745058,0.2342992275953292,291.2598571777344,291.1499938964844,260.3628234863281,258.7196655273437,280.29156494140625,294.465087890625,291.267333984375,1.0,0.2902789711952209,0.707489013671875,0.707489013671875,1.0,1.0,-1.3135894536972046,0.5461098551750183,0.7674795389175415,0.2357415109872818,0.0,0.0,0.6497660279273987,62.0180549621582,36.0,98.55858612060548,-14666.8125,267.25054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,308.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18342.365234375,18000.0,0.0,0.0,0.3455875813961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588088512420654,0.7588163018226624,-7.4173308348690625e-06,0.0,0.0003507274668663,0.0,0.0,66.88953399658203,0.0,0.0,0.0,0.4642789363861084,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013281047344207,-2311.130615234375,304.1620178222656,0.7274982333183289,0.1628509163856506,0.1489669978618621,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.4767840802669525,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301292717456817,-3461.152587890625,304.1756591796875,0.901547908782959,0.3162851631641388,0.222858265042305,293.1300964355469,297.1499938964844,293.1499938964844,0.3438061475753784,-6407.10205078125,304.2413024902344,0.9990000128746032,0.5198097229003906,0.4104455411434173,293.30133056640625,297.1499938964844,293.1499938964844,0.0102703291922807,-3106.8291015625,302.34527587890625,0.4767840802669525,0.050000000745058,0.2333980202674865,291.3215637207031,291.1499938964844,260.3688659667969,258.7250366210937,280.3310241699219,294.4734191894531,291.3246154785156,1.0,0.2803132236003876,0.7071883082389832,0.7071883082389832,1.0,1.0,-1.2780065536499023,0.5301386713981628,0.7478679418563843,0.2273918092250824,0.0,0.0,0.6221867799758911,56.65916061401367,39.0,75.05511474609375,-14228.1474609375,241.6685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,308.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18526.08984375,18000.0,0.0,0.0,0.3428188860416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043132185935974,0.7043202519416809,-7.006169653323013e-06,0.0,0.0003479175793472,0.0,0.0,57.420677185058594,0.0,0.0,0.0,0.4429041147232055,4.0,0.0,1.0
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013281047344207,-2311.130615234375,304.1620178222656,0.7274982333183289,0.1628509163856506,0.1489669978618621,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.4767840802669525,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301292717456817,-3461.152587890625,304.1756591796875,0.901547908782959,0.3162851631641388,0.222858265042305,293.1300964355469,297.1499938964844,293.1499938964844,0.3438061475753784,-6407.10205078125,304.2413024902344,0.9990000128746032,0.5198097229003906,0.4104455411434173,293.30133056640625,297.1499938964844,293.1499938964844,0.0102703291922807,-3106.8291015625,302.34527587890625,0.4767840802669525,0.050000000745058,0.2333980202674865,291.3215637207031,291.1499938964844,260.3688659667969,258.7250366210937,280.3310241699219,294.4734191894531,291.3246154785156,1.0,0.2803132236003876,0.7071883082389832,0.7071883082389832,1.0,1.0,-1.2780065536499023,0.5301386713981628,0.7478679418563843,0.2273918092250824,0.0,0.0,0.6221867799758911,56.65916061401367,39.0,75.05511474609375,-14228.1474609375,241.6685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,308.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18526.08984375,18000.0,0.0,0.0,0.3428188860416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043132185935974,0.7043202519416809,-7.006169653323013e-06,0.0,0.0003479175793472,0.0,0.0,57.420677185058594,0.0,0.0,0.0,0.4429041147232055,4.0,0.0,1.0
