time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989709421992302,-2267.55517578125,304.1618347167969,0.7313990592956543,0.1606526523828506,0.1463037431240081,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.4830082356929779,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257595360279083,-3409.030517578125,304.17437744140625,0.9083420038223268,0.3119136989116668,0.2197360098361969,293.0805358886719,297.1499938964844,293.1499938964844,0.3280198574066162,-6176.17138671875,304.23687744140625,0.9990000128746032,0.5304025411605835,0.3961735665798187,293.298095703125,297.1499938964844,293.1499938964844,0.0101507902145385,-3084.005126953125,302.30419921875,0.4830082356929779,0.050000000745058,0.2328227311372757,291.3355407714844,291.1499938964844,260.3724975585937,258.728271484375,280.3606872558594,294.4806823730469,291.3350524902344,1.0,0.2734430730342865,0.7068876028060913,0.7068876028060913,1.0,1.0,-1.2530896663665771,0.5189380049705505,0.7341516017913818,0.2216777354478836,0.0,0.0,0.5961085557937622,53.21700668334961,42.0,24.805768966674805,-13854.9765625,225.132064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572265625,308.5499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18512.1328125,18000.0,0.0,0.0,0.3376644551753998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474201083183289,0.6474266648292542,-6.566367119376082e-06,0.0,0.0003426865150686,0.0,0.0,48.39262008666992,0.0,0.0,0.0,0.4210189580917358,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989709421992302,-2267.55517578125,304.1618347167969,0.7313990592956543,0.1606526523828506,0.1463037431240081,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.4830082356929779,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257595360279083,-3409.030517578125,304.17437744140625,0.9083420038223268,0.3119136989116668,0.2197360098361969,293.0805358886719,297.1499938964844,293.1499938964844,0.3280198574066162,-6176.17138671875,304.23687744140625,0.9990000128746032,0.5304025411605835,0.3961735665798187,293.298095703125,297.1499938964844,293.1499938964844,0.0101507902145385,-3084.005126953125,302.30419921875,0.4830082356929779,0.050000000745058,0.2328227311372757,291.3355407714844,291.1499938964844,260.3724975585937,258.728271484375,280.3606872558594,294.4806823730469,291.3350524902344,1.0,0.2734430730342865,0.7068876028060913,0.7068876028060913,1.0,1.0,-1.2530896663665771,0.5189380049705505,0.7341516017913818,0.2216777354478836,0.0,0.0,0.5961085557937622,53.21700668334961,42.0,24.805768966674805,-13854.9765625,225.132064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572265625,308.5499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18512.1328125,18000.0,0.0,0.0,0.3376644551753998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474201083183289,0.6474266648292542,-6.566367119376082e-06,0.0,0.0003426865150686,0.0,0.0,48.39262008666992,0.0,0.0,0.0,0.4210189580917358,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983510836958885,-2256.7578125,304.1589050292969,0.7353051900863647,0.1599459946155548,0.145433634519577,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.4868891537189483,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220371961593628,-3364.98046875,304.1724548339844,0.91134774684906,0.3075068891048431,0.2166213989257812,293.04638671875,297.1499938964844,293.1499938964844,0.3182828426361084,-6036.830078125,304.2239990234375,0.9990000128746032,0.5391061902046204,0.3870782852172851,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723458454012,-3071.9697265625,302.2603454589844,0.4868891537189483,0.050000000745058,0.2324667423963546,291.3183898925781,291.1499938964844,260.3735656738281,258.729248046875,280.3808288574219,294.4870300292969,291.3155517578125,1.0,0.2690639197826385,0.7068325877189636,0.7068325877189636,1.0,1.0,-1.2368686199188232,0.511654794216156,0.7252138257026672,0.2181399166584015,0.0,0.0,0.5745413303375244,51.08250427246094,45.0,-17.60493278503418,-13573.021484375,214.89031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.077392578125,308.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18412.451171875,18000.0,0.0,0.0,0.3305876553058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993565917015076,0.5993627905845642,-6.203586963238195e-06,0.0,0.0003355044464115,0.0,0.0,41.52434539794922,0.0,0.0,0.0,0.4029842615127563,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983510836958885,-2256.7578125,304.1589050292969,0.7353051900863647,0.1599459946155548,0.145433634519577,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.4868891537189483,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220371961593628,-3364.98046875,304.1724548339844,0.91134774684906,0.3075068891048431,0.2166213989257812,293.04638671875,297.1499938964844,293.1499938964844,0.3182828426361084,-6036.830078125,304.2239990234375,0.9990000128746032,0.5391061902046204,0.3870782852172851,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723458454012,-3071.9697265625,302.2603454589844,0.4868891537189483,0.050000000745058,0.2324667423963546,291.3183898925781,291.1499938964844,260.3735656738281,258.729248046875,280.3808288574219,294.4870300292969,291.3155517578125,1.0,0.2690639197826385,0.7068325877189636,0.7068325877189636,1.0,1.0,-1.2368686199188232,0.511654794216156,0.7252138257026672,0.2181399166584015,0.0,0.0,0.5745413303375244,51.08250427246094,45.0,-17.60493278503418,-13573.021484375,214.89031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.077392578125,308.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18412.451171875,18000.0,0.0,0.0,0.3305876553058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993565917015076,0.5993627905845642,-6.203586963238195e-06,0.0,0.0003355044464115,0.0,0.0,41.52434539794922,0.0,0.0,0.0,0.4029842615127563,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981331840157508,-2253.55517578125,304.15631103515625,0.7371359467506409,0.1593803316354751,0.1448816508054733,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.4888377487659454,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186336517333984,-3324.759521484375,304.170654296875,0.9104562997817992,0.3030655086040497,0.2135108262300491,293.0234375,297.1499938964844,293.1499938964844,0.3135592639446258,-5973.35107421875,304.2071533203125,0.9990000128746032,0.546403706073761,0.3825252056121826,293.29168701171875,297.1499938964844,293.1499938964844,0.0100164674222469,-3065.814697265625,302.2138977050781,0.4888377487659454,0.050000000745058,0.2322917133569717,291.2856140136719,291.1499938964844,260.3720092773437,258.72784423828125,280.39453125,294.4927978515625,291.2819519042969,1.0,0.2666603624820709,0.7067775726318359,0.7067775726318359,1.0,1.0,-1.2267504930496216,0.5070855617523193,0.7196648716926575,0.2160292863845825,0.0,0.0,0.558567464351654,50.00591659545898,48.0,-41.03203582763672,-13378.8310546875,209.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4600524902344,308.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.712890625,18000.0,0.0,0.0,0.3222637176513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637980699539185,0.5638039708137512,-5.942143161519198e-06,0.0,0.0003270567103754,0.0,0.0,36.87757110595703,0.0,0.0,0.0,0.3899215459823608,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981331840157508,-2253.55517578125,304.15631103515625,0.7371359467506409,0.1593803316354751,0.1448816508054733,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.4888377487659454,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186336517333984,-3324.759521484375,304.170654296875,0.9104562997817992,0.3030655086040497,0.2135108262300491,293.0234375,297.1499938964844,293.1499938964844,0.3135592639446258,-5973.35107421875,304.2071533203125,0.9990000128746032,0.546403706073761,0.3825252056121826,293.29168701171875,297.1499938964844,293.1499938964844,0.0100164674222469,-3065.814697265625,302.2138977050781,0.4888377487659454,0.050000000745058,0.2322917133569717,291.2856140136719,291.1499938964844,260.3720092773437,258.72784423828125,280.39453125,294.4927978515625,291.2819519042969,1.0,0.2666603624820709,0.7067775726318359,0.7067775726318359,1.0,1.0,-1.2267504930496216,0.5070855617523193,0.7196648716926575,0.2160292863845825,0.0,0.0,0.558567464351654,50.00591659545898,48.0,-41.03203582763672,-13378.8310546875,209.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4600524902344,308.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.712890625,18000.0,0.0,0.0,0.3222637176513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637980699539185,0.5638039708137512,-5.942143161519198e-06,0.0,0.0003270567103754,0.0,0.0,36.87757110595703,0.0,0.0,0.0,0.3899215459823608,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980559736490249,-2252.5302734375,304.1553039550781,0.7372171878814697,0.1590899974107742,0.1446190029382705,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.4891940653324127,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.21697299182415,-3305.077880859375,304.169921875,0.9087314009666444,0.3008308410644531,0.2119545936584472,293.0155944824219,297.1499938964844,293.1499938964844,0.3127379417419433,-5964.83544921875,304.1982727050781,0.9990000128746032,0.5495522022247314,0.3816961944103241,293.2905578613281,297.1499938964844,293.1499938964844,0.0099926218390464,-3063.763671875,302.18975830078125,0.4891940653324127,0.050000000745058,0.2322601079940796,291.2671813964844,291.1499938964844,260.37017822265625,258.7262268066406,280.3992614746094,294.4956359863281,291.2633972167969,1.0,0.2660717070102691,0.7067500948905945,0.7067500948905945,1.0,1.0,-1.2235251665115356,0.5056197643280029,0.7179054617881775,0.2153807282447815,0.0,0.0,0.5526018738746643,49.79273986816406,48.0,-46.86041259765625,-13309.685546875,207.60745239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.621337890625,308.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.28125,18000.0,0.0,0.0,0.3178642690181732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504754781723022,0.5504813194274902,-5.845862688147463e-06,0.0,0.0003225918335374,0.0,0.0,35.22887420654297,0.0,0.0,0.0,0.3850921988487243,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979803428053855,-2251.5146484375,304.15447998046875,0.7367962598800659,0.1587861031293869,0.1443527638912201,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527770996094,0.4891942739486694,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153175473213195,-3285.400146484375,304.1693115234375,0.9063065052032472,0.2985869646072387,0.2103966325521469,293.0098876953125,297.1499938964844,293.1499938964844,0.3127879500389099,-5969.39697265625,304.1893920898437,0.9990000128746032,0.5523717403411865,0.3816957771778106,293.2896728515625,297.1499938964844,293.1499938964844,0.0099701369181275,-3062.037353515625,302.1650390625,0.4891942739486694,0.050000000745058,0.2322601675987243,291.2484436035156,291.1499938964844,260.3676147460937,258.72393798828125,280.4032592773437,294.4985046386719,291.2446594238281,1.0,0.2658317685127258,0.7066213488578796,0.7066213488578796,1.0,1.0,-1.2213343381881714,0.5045953392982483,0.7167389988899231,0.2149305492639541,0.0,0.0,0.5479175448417664,49.76322555541992,51.0,-49.88375854492188,-13256.0927734375,206.80319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7566223144531,308.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.44140625,18000.0,0.0,0.0,0.3134293258190155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398513078689575,0.5398570895195007,-5.76921001993469e-06,0.0,0.0003180909261573,0.0,0.0,33.94668197631836,0.0,0.0,0.0,0.3812606632709503,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978034064173698,-2248.9296875,304.1532897949219,0.7346329092979431,0.158125415444374,0.1437931358814239,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21600341796875,0.488271415233612,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119845598936081,-3245.582275390625,304.1684265136719,0.8998488783836365,0.294073224067688,0.2072747349739074,293.0045166015625,297.1499938964844,293.1499938964844,0.3151387572288513,-6012.08642578125,304.1723937988281,0.9990000128746032,0.5570288300514221,0.3838461339473724,293.2886962890625,297.1499938964844,293.1499938964844,0.0099267195910215,-3058.8916015625,302.11383056640625,0.488271415233612,0.050000000745058,0.2323426157236099,291.2118530273437,291.1499938964844,260.3603515625,258.7174377441406,280.407958984375,294.5043334960937,291.208251953125,1.0,0.2662551701068878,0.7063639163970947,0.7063639163970947,1.0,1.0,-1.219614863395691,0.5037412643432617,0.715873658657074,0.2145774811506271,0.0,0.0,0.5421330332756042,50.18083190917969,54.0,-50.66868209838867,-13188.701171875,207.08839416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.937744140625,308.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.537109375,18000.0,0.0,0.0,0.3047903776168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258720517158508,0.5258777141571045,-5.666029210260604e-06,0.0,0.0003093235136475,0.0,0.0,32.291202545166016,0.0,0.0,0.0,0.3762133717536926,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978034064173698,-2248.9296875,304.1532897949219,0.7346329092979431,0.158125415444374,0.1437931358814239,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21600341796875,0.488271415233612,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119845598936081,-3245.582275390625,304.1684265136719,0.8998488783836365,0.294073224067688,0.2072747349739074,293.0045166015625,297.1499938964844,293.1499938964844,0.3151387572288513,-6012.08642578125,304.1723937988281,0.9990000128746032,0.5570288300514221,0.3838461339473724,293.2886962890625,297.1499938964844,293.1499938964844,0.0099267195910215,-3058.8916015625,302.11383056640625,0.488271415233612,0.050000000745058,0.2323426157236099,291.2118530273437,291.1499938964844,260.3603515625,258.7174377441406,280.407958984375,294.5043334960937,291.208251953125,1.0,0.2662551701068878,0.7063639163970947,0.7063639163970947,1.0,1.0,-1.219614863395691,0.5037412643432617,0.715873658657074,0.2145774811506271,0.0,0.0,0.5421330332756042,50.18083190917969,54.0,-50.66868209838867,-13188.701171875,207.08839416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.937744140625,308.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.537109375,18000.0,0.0,0.0,0.3047903776168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258720517158508,0.5258777141571045,-5.666029210260604e-06,0.0,0.0003093235136475,0.0,0.0,32.291202545166016,0.0,0.0,0.0,0.3762133717536926,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975692048668861,-2245.183837890625,304.152587890625,0.7310242652893066,0.1573845893144607,0.143182173371315,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4863400459289551,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086012661457061,-3204.898681640625,304.1679382324219,0.8915646076202393,0.2895287275314331,0.2041445672512054,293.006103515625,297.1499938964844,293.1499938964844,0.3199912905693054,-6091.7060546875,304.1568908691406,0.9990000128746032,0.5604023933410645,0.3883662521839142,293.2887878417969,297.1499938964844,293.1499938964844,0.009883209131658,-3055.6318359375,302.0601806640625,0.4863400459289551,0.050000000745058,0.232517272233963,291.177490234375,291.1499938964844,260.3500061035156,258.7082214355469,280.4084167480469,294.510498046875,291.1741943359375,1.0,0.2676742374897003,0.7061064839363098,0.7061064839363098,1.0,1.0,-1.2208027839660645,0.5042001605033875,0.7166025638580322,0.2148071676492691,0.0,0.0,0.5407929420471191,51.13068389892578,57.0,-48.01879119873047,-13164.6357421875,209.46424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9913635253906,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.396484375,18000.0,0.0,0.0,0.2969565391540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204594731330872,0.520465075969696,-5.618220711767208e-06,0.0,0.0003013731329701,0.0,0.0,31.626218795776367,0.0,0.0,0.0,0.374166339635849,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975692048668861,-2245.183837890625,304.152587890625,0.7310242652893066,0.1573845893144607,0.143182173371315,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4863400459289551,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086012661457061,-3204.898681640625,304.1679382324219,0.8915646076202393,0.2895287275314331,0.2041445672512054,293.006103515625,297.1499938964844,293.1499938964844,0.3199912905693054,-6091.7060546875,304.1568908691406,0.9990000128746032,0.5604023933410645,0.3883662521839142,293.2887878417969,297.1499938964844,293.1499938964844,0.009883209131658,-3055.6318359375,302.0601806640625,0.4863400459289551,0.050000000745058,0.232517272233963,291.177490234375,291.1499938964844,260.3500061035156,258.7082214355469,280.4084167480469,294.510498046875,291.1741943359375,1.0,0.2676742374897003,0.7061064839363098,0.7061064839363098,1.0,1.0,-1.2208027839660645,0.5042001605033875,0.7166025638580322,0.2148071676492691,0.0,0.0,0.5407929420471191,51.13068389892578,57.0,-48.01879119873047,-13164.6357421875,209.46424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9913635253906,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.396484375,18000.0,0.0,0.0,0.2969565391540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204594731330872,0.520465075969696,-5.618220711767208e-06,0.0,0.0003013731329701,0.0,0.0,31.626218795776367,0.0,0.0,0.0,0.374166339635849,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972603783011436,-2239.95654296875,304.1522521972656,0.7263100743293762,0.1565612256526947,0.1425121873617172,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4836198389530182,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.205148845911026,-3163.1181640625,304.167724609375,0.8819220662117004,0.2849588692188263,0.2010071873664856,293.0136108398437,297.1499938964844,293.1499938964844,0.3268260955810547,-6200.04638671875,304.14324951171875,0.9990000128746032,0.5625376105308533,0.3947446048259735,293.2898254394531,297.1499938964844,293.1499938964844,0.0098376553505659,-3051.75390625,302.0041198730469,0.4836198389530182,0.050000000745058,0.2327671647071838,291.1463623046875,291.1499938964844,260.3378295898437,258.69732666015625,280.4062805175781,294.5169982910156,291.1434631347656,1.0,0.2698774039745331,0.70573490858078,0.70573490858078,1.0,1.0,-1.2242510318756104,0.5056618452072144,0.718589186668396,0.2154379040002823,0.0,0.0,0.5433891415596008,52.51266479492188,60.0,-43.54939651489258,-13174.193359375,213.5208435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9197998046875,308.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08984375,18000.0,0.0,0.0,0.290414422750473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225021839141846,0.5225078463554382,-5.61659544473514e-06,0.0,0.0002947337343357,0.0,0.0,31.783092498779297,0.0,0.0,0.0,0.3746879398822784,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972603783011436,-2239.95654296875,304.1522521972656,0.7263100743293762,0.1565612256526947,0.1425121873617172,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4836198389530182,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.205148845911026,-3163.1181640625,304.167724609375,0.8819220662117004,0.2849588692188263,0.2010071873664856,293.0136108398437,297.1499938964844,293.1499938964844,0.3268260955810547,-6200.04638671875,304.14324951171875,0.9990000128746032,0.5625376105308533,0.3947446048259735,293.2898254394531,297.1499938964844,293.1499938964844,0.0098376553505659,-3051.75390625,302.0041198730469,0.4836198389530182,0.050000000745058,0.2327671647071838,291.1463623046875,291.1499938964844,260.3378295898437,258.69732666015625,280.4062805175781,294.5169982910156,291.1434631347656,1.0,0.2698774039745331,0.70573490858078,0.70573490858078,1.0,1.0,-1.2242510318756104,0.5056618452072144,0.718589186668396,0.2154379040002823,0.0,0.0,0.5433891415596008,52.51266479492188,60.0,-43.54939651489258,-13174.193359375,213.5208435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9197998046875,308.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08984375,18000.0,0.0,0.0,0.290414422750473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225021839141846,0.5225078463554382,-5.61659544473514e-06,0.0,0.0002947337343357,0.0,0.0,31.783092498779297,0.0,0.0,0.0,0.3746879398822784,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968709290027618,-2233.142578125,304.15216064453125,0.7207323908805847,0.1556580364704132,0.141782060265541,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.4802554547786712,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016212493181228,-3120.166748046875,304.1676940917969,0.8714094758033752,0.2803668677806854,0.1978632807731628,293.0260314941406,297.1499938964844,293.1499938964844,0.3352287709712982,-6330.53125,304.1315612792969,0.9990000128746032,0.5634806752204895,0.4025678634643554,293.291748046875,297.1499938964844,293.1499938964844,0.0097890058532357,-3046.9814453125,301.9457092285156,0.4802554547786712,0.050000000745058,0.2330791801214218,291.1189270019531,291.1499938964844,260.3251342773437,258.6858215332031,280.4019775390625,294.5238342285156,291.11639404296875,1.0,0.2726955115795135,0.7053632736206055,0.7053632736206055,1.0,1.0,-1.2294442653656006,0.5079219937324524,0.721522331237793,0.2163837552070617,0.0,0.0,0.5494039058685303,54.24982452392578,63.0,-38.49891662597656,-13209.921875,218.95008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7359313964844,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.8984375,18000.0,0.0,0.0,0.2855119705200195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310595631599426,0.5310652256011963,-5.655462700815406e-06,0.0,0.0002897583472076,0.0,0.0,32.66465377807617,0.0,0.0,0.0,0.3774697184562683,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968709290027618,-2233.142578125,304.15216064453125,0.7207323908805847,0.1556580364704132,0.141782060265541,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.4802554547786712,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016212493181228,-3120.166748046875,304.1676940917969,0.8714094758033752,0.2803668677806854,0.1978632807731628,293.0260314941406,297.1499938964844,293.1499938964844,0.3352287709712982,-6330.53125,304.1315612792969,0.9990000128746032,0.5634806752204895,0.4025678634643554,293.291748046875,297.1499938964844,293.1499938964844,0.0097890058532357,-3046.9814453125,301.9457092285156,0.4802554547786712,0.050000000745058,0.2330791801214218,291.1189270019531,291.1499938964844,260.3251342773437,258.6858215332031,280.4019775390625,294.5238342285156,291.11639404296875,1.0,0.2726955115795135,0.7053632736206055,0.7053632736206055,1.0,1.0,-1.2294442653656006,0.5079219937324524,0.721522331237793,0.2163837552070617,0.0,0.0,0.5494039058685303,54.24982452392578,63.0,-38.49891662597656,-13209.921875,218.95008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7359313964844,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.8984375,18000.0,0.0,0.0,0.2855119705200195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310595631599426,0.5310652256011963,-5.655462700815406e-06,0.0,0.0002897583472076,0.0,0.0,32.66465377807617,0.0,0.0,0.0,0.3774697184562683,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966459736227989,-2229.143310546875,304.15216064453125,0.7176627516746521,0.1551780253648758,0.141395017504692,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4783567786216736,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.199829414486885,-3098.253662109375,304.167724609375,0.8659636378288269,0.2780629098415375,0.1962887644767761,293.0338134765625,297.1499938964844,293.1499938964844,0.3399064540863037,-6402.3134765625,304.1264038085937,0.9990000128746032,0.5635232329368591,0.4069096148014068,293.29296875,297.1499938964844,293.1499938964844,0.0097633320838212,-3044.211181640625,301.9156494140625,0.4783567786216736,0.050000000745058,0.2332549840211868,291.10662841796875,291.1499938964844,260.3185729980469,258.67987060546875,280.3992004394531,294.5273742675781,291.1042785644531,1.0,0.274289608001709,0.7051774859428406,0.7051774859428406,1.0,1.0,-1.2325565814971924,0.509287416934967,0.7232691049575806,0.216953694820404,0.0,0.0,0.5535378456115723,55.23116302490234,63.0,-35.86117935180664,-13235.953125,222.09866333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6083068847656,308.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17900.080078125,18000.0,0.0,0.0,0.2837426364421844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375469923019409,0.5375526547431946,-5.689044883183669e-06,0.0,0.0002879626990761,0.0,0.0,33.36268997192383,0.0,0.0,0.0,0.3796421885490417,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964006260037422,-2224.74462890625,304.1522216796875,0.7144103050231934,0.1546801775693893,0.1409938484430313,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4763175547122955,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980177015066146,-3076.03271484375,304.1678161621094,0.8604541420936584,0.2757537364959717,0.1947122067213058,293.0425109863281,297.1499938964844,293.1499938964844,0.3448469042778015,-6477.5947265625,304.1217346191406,0.9990000128746032,0.563290536403656,0.4114861786365509,293.2943725585937,297.1499938964844,293.1499938964844,0.009736655279994,-3041.1513671875,301.88507080078125,0.4763175547122955,0.050000000745058,0.233442336320877,291.09527587890625,291.1499938964844,260.3119201660156,258.6737670898437,280.39630126953125,294.5309753417969,291.0931701660156,1.0,0.2759858071804046,0.7049532532691956,0.7049532532691956,1.0,1.0,-1.235948085784912,0.5107709169387817,0.7251771092414856,0.217570498585701,0.0,0.0,0.5583261251449585,56.27811813354492,66.0,-33.093379974365234,-13266.560546875,225.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4610595703125,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.369140625,18000.0,0.0,0.0,0.2824448943138122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545380175113678,0.5453858971595764,-5.731701094191521e-06,0.0,0.0002866456634365,0.0,0.0,34.2277946472168,0.0,0.0,0.0,0.3823038935661316,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958490893244743,-2214.755126953125,304.15240478515625,0.7073111534118652,0.153634175658226,0.1401513218879699,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4717990458011627,0.050000000745058,0.0492977946996688,293.3249206542969,297.1499938964844,293.1499938964844,0.1943331509828567,-3030.641845703125,304.1679992675781,0.8493914604187012,0.2711195051670074,0.1915526539087295,293.06219482421875,297.1499938964844,293.1499938964844,0.3553763329982757,-6636.47607421875,304.1136474609375,0.9990000128746032,0.5620278716087341,0.4212140142917633,293.297607421875,297.1499938964844,293.1499938964844,0.0096800262108445,-3034.076904296875,301.82232666015625,0.4717990458011627,0.050000000745058,0.2338474988937378,291.0758056640625,291.1499938964844,260.2982177734375,258.66119384765625,280.3899230957031,294.5383605957031,291.0740966796875,1.0,0.2796313166618347,0.7045048475265503,0.7045048475265503,1.0,1.0,-1.2434093952178955,0.5140416622161865,0.7293676733970642,0.2189485728740692,0.0,0.0,0.5695677399635315,58.54484939575195,69.0,-27.35831069946289,-13339.6455078125,232.9620819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1209411621094,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.484375,18000.0,0.0,0.0,0.2812696695327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564681887626648,0.5646877288818359,-5.843271082994761e-06,0.0,0.0002854529593605,0.0,0.0,36.44976043701172,0.0,0.0,0.0,0.3889983296394348,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958490893244743,-2214.755126953125,304.15240478515625,0.7073111534118652,0.153634175658226,0.1401513218879699,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4717990458011627,0.050000000745058,0.0492977946996688,293.3249206542969,297.1499938964844,293.1499938964844,0.1943331509828567,-3030.641845703125,304.1679992675781,0.8493914604187012,0.2711195051670074,0.1915526539087295,293.06219482421875,297.1499938964844,293.1499938964844,0.3553763329982757,-6636.47607421875,304.1136474609375,0.9990000128746032,0.5620278716087341,0.4212140142917633,293.297607421875,297.1499938964844,293.1499938964844,0.0096800262108445,-3034.076904296875,301.82232666015625,0.4717990458011627,0.050000000745058,0.2338474988937378,291.0758056640625,291.1499938964844,260.2982177734375,258.66119384765625,280.3899230957031,294.5383605957031,291.0740966796875,1.0,0.2796313166618347,0.7045048475265503,0.7045048475265503,1.0,1.0,-1.2434093952178955,0.5140416622161865,0.7293676733970642,0.2189485728740692,0.0,0.0,0.5695677399635315,58.54484939575195,69.0,-27.35831069946289,-13339.6455078125,232.9620819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1209411621094,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.484375,18000.0,0.0,0.0,0.2812696695327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564681887626648,0.5646877288818359,-5.843271082994761e-06,0.0,0.0002854529593605,0.0,0.0,36.44976043701172,0.0,0.0,0.0,0.3889983296394348,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952218323945999,-2203.28076171875,304.15264892578125,0.6997273564338684,0.1525371372699737,0.1392614841461181,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905693560838699,-2984.006103515625,304.16827392578125,0.8384369015693665,0.2664642333984375,0.1883834600448608,293.0844421386719,297.1499938964844,293.1499938964844,0.3665716350078583,-6803.3955078125,304.1071472167969,0.9990000128746032,0.559745728969574,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189323812723,-3025.68017578125,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0605163574219,291.1499938964844,260.2840881347656,258.6481628417969,280.3829650878906,294.54595947265625,291.05926513671875,1.0,0.2835377156734466,0.7040563821792603,0.7040563821792603,1.0,1.0,-1.2515485286712646,0.5176122188568115,0.7339363694190979,0.2204910516738891,0.0,0.0,0.5825674533843994,61.00650405883789,72.0,-21.478422164916992,-13426.107421875,241.1723022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.742919921875,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17793.296875,18000.0,0.0,0.0,0.2819187045097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881759524345398,0.5881819128990173,-5.988179054838838e-06,0.0,0.0002861116372514,0.0,0.0,39.31758880615234,0.0,0.0,0.0,0.3973594903945923,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952218323945999,-2203.28076171875,304.15264892578125,0.6997273564338684,0.1525371372699737,0.1392614841461181,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905693560838699,-2984.006103515625,304.16827392578125,0.8384369015693665,0.2664642333984375,0.1883834600448608,293.0844421386719,297.1499938964844,293.1499938964844,0.3665716350078583,-6803.3955078125,304.1071472167969,0.9990000128746032,0.559745728969574,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189323812723,-3025.68017578125,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0605163574219,291.1499938964844,260.2840881347656,258.6481628417969,280.3829650878906,294.54595947265625,291.05926513671875,1.0,0.2835377156734466,0.7040563821792603,0.7040563821792603,1.0,1.0,-1.2515485286712646,0.5176122188568115,0.7339363694190979,0.2204910516738891,0.0,0.0,0.5825674533843994,61.00650405883789,72.0,-21.478422164916992,-13426.107421875,241.1723022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.742919921875,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17793.296875,18000.0,0.0,0.0,0.2819187045097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881759524345398,0.5881819128990173,-5.988179054838838e-06,0.0,0.0002861116372514,0.0,0.0,39.31758880615234,0.0,0.0,0.0,0.3973594903945923,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947495996952056,-2194.672119140625,304.15252685546875,0.6925396919250488,0.1518501341342926,0.1386042386293411,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.4607755243778229,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867273598909378,-2936.12451171875,304.1685791015625,0.8276978731155396,0.2617879807949066,0.1852031052112579,293.11041259765625,297.1499938964844,293.1499938964844,0.3781478404998779,-6974.0341796875,304.1021728515625,0.9990000128746032,0.5561485290527344,0.4421448111534118,293.305419921875,297.1499938964844,293.1499938964844,0.0095532415434718,-3015.880859375,301.6913757324219,0.4607755243778229,0.050000000745058,0.2347513735294342,291.0495300292969,291.1499938964844,260.26953125,258.6346740722656,280.3759155273437,294.5536804199219,291.0486755371094,1.0,0.2876346409320831,0.7035526037216187,0.7035526037216187,1.0,1.0,-1.2603678703308103,0.5214662551879883,0.7389016151428223,0.2222012430429458,0.0,0.0,0.5967421531677246,63.61076736450195,75.0,-15.641189575195312,-13524.783203125,250.042221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,308.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17760.03515625,18000.0,0.0,0.0,0.2842272520065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149861216545105,0.6149922609329224,-6.163804755487945e-06,0.0,0.000288454524707,0.0,0.0,42.80944061279297,0.0,0.0,0.0,0.4071507155895233,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947495996952056,-2194.672119140625,304.15252685546875,0.6925396919250488,0.1518501341342926,0.1386042386293411,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.4607755243778229,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867273598909378,-2936.12451171875,304.1685791015625,0.8276978731155396,0.2617879807949066,0.1852031052112579,293.11041259765625,297.1499938964844,293.1499938964844,0.3781478404998779,-6974.0341796875,304.1021728515625,0.9990000128746032,0.5561485290527344,0.4421448111534118,293.305419921875,297.1499938964844,293.1499938964844,0.0095532415434718,-3015.880859375,301.6913757324219,0.4607755243778229,0.050000000745058,0.2347513735294342,291.0495300292969,291.1499938964844,260.26953125,258.6346740722656,280.3759155273437,294.5536804199219,291.0486755371094,1.0,0.2876346409320831,0.7035526037216187,0.7035526037216187,1.0,1.0,-1.2603678703308103,0.5214662551879883,0.7389016151428223,0.2222012430429458,0.0,0.0,0.5967421531677246,63.61076736450195,75.0,-15.641189575195312,-13524.783203125,250.042221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,308.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17760.03515625,18000.0,0.0,0.0,0.2842272520065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149861216545105,0.6149922609329224,-6.163804755487945e-06,0.0,0.000288454524707,0.0,0.0,42.80944061279297,0.0,0.0,0.0,0.4071507155895233,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945892259478569,-2191.8642578125,304.1519470214844,0.6861953139305115,0.1515435427427292,0.1383586823940277,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.4549716711044311,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828193515539169,-2887.14453125,304.1689147949219,0.8170498609542847,0.2570926249027252,0.1820113658905029,293.1398010253906,297.1499938964844,293.1499938964844,0.3899183571338653,-7145.697265625,304.0985412597656,0.9990000128746032,0.5511996746063232,0.4529092311859131,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833206385374,-3004.76171875,301.6236267089844,0.4549716711044311,0.050000000745058,0.235233262181282,291.0423583984375,291.1499938964844,260.2545166015625,258.6207580566406,280.36846923828125,294.5615234375,291.0418701171875,1.0,0.2918722927570343,0.703048825263977,0.703048825263977,1.0,1.0,-1.2698631286621094,0.5256127715110779,0.7442504167556763,0.224099725484848,0.0,0.0,0.6116158962249756,66.3212661743164,78.0,-10.19975757598877,-13635.8232421875,259.5150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,307.9114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17732.802734375,18000.0,0.0,0.0,0.2879647612571716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442537307739258,0.6442601084709167,-6.366900834109401e-06,0.0,0.0002922476269304,0.0,0.0,46.8953742980957,0.0,0.0,0.0,0.4181179106235504,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945892259478569,-2191.8642578125,304.1519470214844,0.6861953139305115,0.1515435427427292,0.1383586823940277,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.4549716711044311,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828193515539169,-2887.14453125,304.1689147949219,0.8170498609542847,0.2570926249027252,0.1820113658905029,293.1398010253906,297.1499938964844,293.1499938964844,0.3899183571338653,-7145.697265625,304.0985412597656,0.9990000128746032,0.5511996746063232,0.4529092311859131,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833206385374,-3004.76171875,301.6236267089844,0.4549716711044311,0.050000000745058,0.235233262181282,291.0423583984375,291.1499938964844,260.2545166015625,258.6207580566406,280.36846923828125,294.5615234375,291.0418701171875,1.0,0.2918722927570343,0.703048825263977,0.703048825263977,1.0,1.0,-1.2698631286621094,0.5256127715110779,0.7442504167556763,0.224099725484848,0.0,0.0,0.6116158962249756,66.3212661743164,78.0,-10.19975757598877,-13635.8232421875,259.5150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,307.9114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17732.802734375,18000.0,0.0,0.0,0.2879647612571716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442537307739258,0.6442601084709167,-6.366900834109401e-06,0.0,0.0002922476269304,0.0,0.0,46.8953742980957,0.0,0.0,0.0,0.4181179106235504,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945740938186645,-2191.652587890625,304.151611328125,0.6832380890846252,0.1514874547719955,0.1383280456066131,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.4521689713001251,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808405220508575,-2862.234619140625,304.1690673828125,0.811637282371521,0.2547385096549988,0.1804117709398269,293.1553649902344,297.1499938964844,293.1499938964844,0.3958515226840973,-7231.580078125,304.0971069335937,0.9990000128746032,0.5482707023620605,0.4583333134651184,293.31201171875,297.1499938964844,293.1499938964844,0.0094466069713234,-2998.65234375,301.5892333984375,0.4521689713001251,0.050000000745058,0.2354804724454879,291.0403137207031,291.1499938964844,260.24688720703125,258.6136474609375,280.3646240234375,294.5654602050781,291.0400695800781,1.0,0.2940293848514557,0.7027968764305115,0.7027968764305115,1.0,1.0,-1.2747762203216553,0.5277578830718994,0.7470183968544006,0.2250968217849731,0.0,0.0,0.6191402673721313,67.71308898925781,78.0,-7.337489128112793,-13695.505859375,264.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959899902344,307.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.259765625,18000.0,0.0,0.0,0.2902892827987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595199704170227,0.6595264673233032,-6.477525403170148e-06,0.0,0.0002946067252196,0.0,0.0,49.14481735229492,0.0,0.0,0.0,0.4239470362663269,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946018546819686,-2192.22607421875,304.1512756347656,0.6804318428039551,0.1515031903982162,0.1383584439754486,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4494410157203674,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788455545902252,-2837.046875,304.1692199707031,0.8060712814331055,0.2523805201053619,0.1788097321987152,293.17138671875,297.1499938964844,293.1499938964844,0.4017952680587768,-7317.20166015625,304.0959167480469,0.9990000128746032,0.5450558066368103,0.4637699723243713,293.3143310546875,297.1499938964844,293.1499938964844,0.0094086611643433,-2992.155517578125,301.5544128417969,0.4494410157203674,0.050000000745058,0.2357312142848968,291.0393371582031,291.1499938964844,260.2391662597656,258.6064453125,280.3608703613281,294.56939697265625,291.039306640625,1.0,0.2962050139904022,0.7025203108787537,0.7025203108787537,1.0,1.0,-1.279780030250549,0.5299370884895325,0.7498428821563721,0.2261130213737487,0.0,0.0,0.6266198754310608,69.12547302246094,81.0,-4.42795467376709,-13757.4833984375,269.4856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,307.7508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17714.35546875,18000.0,0.0,0.0,0.2928651571273803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749973297119141,0.6750038862228394,-6.59301076666452e-06,0.0,0.0002972209185827,0.0,0.0,51.51119613647461,0.0,0.0,0.0,0.4299296438694,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948825031518936,-2197.548095703125,304.150390625,0.6754993200302124,0.1519410461187362,0.1387175321578979,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.4442398250102997,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748124808073043,-2785.899169921875,304.1695251464844,0.7947624325752258,0.2476535886526107,0.1755988150835037,293.2051086425781,297.1499938964844,293.1499938964844,0.4136398136615753,-7486.615234375,304.09423828125,0.9990000128746032,0.5376787185668945,0.4746143519878387,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289474025368,-2977.96875,301.483642578125,0.4442398250102997,0.050000000745058,0.2362401783466339,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.3531494140625,294.5773620605469,291.0408020019531,1.0,0.3005991876125335,0.701967179775238,0.701967179775238,1.0,1.0,-1.2901134490966797,0.5344386100769043,0.7556748390197754,0.2282331138849258,0.0,0.0,0.6411850452423096,71.9964370727539,69.0,1.1452797651290894,-13888.470703125,279.9096069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17707.1875,18000.0,0.0,0.0,0.2986320555210113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059801816940308,0.7059870362281799,-6.834322903159773e-06,0.0,0.0003030735533684,0.0,0.0,56.51716995239258,0.0,0.0,0.0,0.442116767168045,4.0,0.0,1.0
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948825031518936,-2197.548095703125,304.150390625,0.6754993200302124,0.1519410461187362,0.1387175321578979,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.4442398250102997,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748124808073043,-2785.899169921875,304.1695251464844,0.7947624325752258,0.2476535886526107,0.1755988150835037,293.2051086425781,297.1499938964844,293.1499938964844,0.4136398136615753,-7486.615234375,304.09423828125,0.9990000128746032,0.5376787185668945,0.4746143519878387,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289474025368,-2977.96875,301.483642578125,0.4442398250102997,0.050000000745058,0.2362401783466339,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.3531494140625,294.5773620605469,291.0408020019531,1.0,0.3005991876125335,0.701967179775238,0.701967179775238,1.0,1.0,-1.2901134490966797,0.5344386100769043,0.7556748390197754,0.2282331138849258,0.0,0.0,0.6411850452423096,71.9964370727539,69.0,1.1452797651290894,-13888.470703125,279.9096069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17707.1875,18000.0,0.0,0.0,0.2986320555210113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059801816940308,0.7059870362281799,-6.834322903159773e-06,0.0,0.0003030735533684,0.0,0.0,56.51716995239258,0.0,0.0,0.0,0.442116767168045,4.0,0.0,1.0
