time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951941534876823,-2203.111572265625,304.1497802734375,0.6770780086517334,0.1525114625692367,0.1392934322357177,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.44478240609169,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704258769750595,-2729.636962890625,304.1703796386719,0.7902897000312805,0.2429613471031189,0.172311931848526,293.232177734375,297.1499938964844,293.1499938964844,0.4131023585796356,-7468.24072265625,304.11431884765625,0.9990000128746032,0.5307595133781433,0.4734516739845276,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076081782579,-2952.232421875,301.41522216796875,0.44478240609169,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3575744628906,294.5852355957031,291.0634155273437,1.0,0.2991715967655182,0.7014139890670776,0.7014139890670776,1.0,1.0,-1.2853937149047852,0.5322125554084778,0.7531810998916626,0.2269399613142013,0.0,0.0,0.652471661567688,71.629150390625,57.0,32.03629684448242,-13924.869140625,277.1930847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0851135253906,307.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.169921875,18000.0,0.0,0.0,0.3048200309276581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342519164085388,0.7342590093612671,-7.073873803165043e-06,0.0,0.0003093536070082,0.0,0.0,61.460914611816406,0.0,0.0,0.0,0.453450083732605,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951941534876823,-2203.111572265625,304.1497802734375,0.6770780086517334,0.1525114625692367,0.1392934322357177,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.44478240609169,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704258769750595,-2729.636962890625,304.1703796386719,0.7902897000312805,0.2429613471031189,0.172311931848526,293.232177734375,297.1499938964844,293.1499938964844,0.4131023585796356,-7468.24072265625,304.11431884765625,0.9990000128746032,0.5307595133781433,0.4734516739845276,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076081782579,-2952.232421875,301.41522216796875,0.44478240609169,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3575744628906,294.5852355957031,291.0634155273437,1.0,0.2991715967655182,0.7014139890670776,0.7014139890670776,1.0,1.0,-1.2853937149047852,0.5322125554084778,0.7531810998916626,0.2269399613142013,0.0,0.0,0.652471661567688,71.629150390625,57.0,32.03629684448242,-13924.869140625,277.1930847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0851135253906,307.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.169921875,18000.0,0.0,0.0,0.3048200309276581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342519164085388,0.7342590093612671,-7.073873803165043e-06,0.0,0.0003093536070082,0.0,0.0,61.460914611816406,0.0,0.0,0.0,0.453450083732605,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944237187504768,-2187.778564453125,304.15118408203125,0.6820998787879944,0.1517642140388488,0.1388873755931854,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4501470923423767,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655450463294983,-2666.199951171875,304.1717224121094,0.7914541363716125,0.2383419722318649,0.1689943075180053,293.2375793457031,297.1499938964844,293.1499938964844,0.4010749757289886,-7280.568359375,304.1463928222656,0.9990000128746032,0.5275332927703857,0.4623480141162872,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465852990746,-2913.7236328125,301.3560791015625,0.4501470923423767,0.050000000745058,0.2356655597686767,291.1130676269531,291.1499938964844,260.1909484863281,258.5616149902344,280.3727722167969,294.5928955078125,291.11920166015625,1.0,0.2934369742870331,0.7008965611457825,0.7008965611457825,1.0,1.0,-1.2668458223342896,0.5238745212554932,0.7429713010787964,0.2223860770463943,0.0,0.0,0.6540514230728149,68.57232666015625,45.0,69.44596099853516,-13825.2431640625,263.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9665832519531,307.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.01953125,18000.0,0.0,0.0,0.3105483651161194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467082738876343,0.7467154860496521,-7.215441655716859e-06,0.0,0.0003151671262457,0.0,0.0,63.962188720703125,0.0,0.0,0.0,0.4587112069129944,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944237187504768,-2187.778564453125,304.15118408203125,0.6820998787879944,0.1517642140388488,0.1388873755931854,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4501470923423767,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655450463294983,-2666.199951171875,304.1717224121094,0.7914541363716125,0.2383419722318649,0.1689943075180053,293.2375793457031,297.1499938964844,293.1499938964844,0.4010749757289886,-7280.568359375,304.1463928222656,0.9990000128746032,0.5275332927703857,0.4623480141162872,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465852990746,-2913.7236328125,301.3560791015625,0.4501470923423767,0.050000000745058,0.2356655597686767,291.1130676269531,291.1499938964844,260.1909484863281,258.5616149902344,280.3727722167969,294.5928955078125,291.11920166015625,1.0,0.2934369742870331,0.7008965611457825,0.7008965611457825,1.0,1.0,-1.2668458223342896,0.5238745212554932,0.7429713010787964,0.2223860770463943,0.0,0.0,0.6540514230728149,68.57232666015625,45.0,69.44596099853516,-13825.2431640625,263.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9665832519531,307.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.01953125,18000.0,0.0,0.0,0.3105483651161194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467082738876343,0.7467154860496521,-7.215441655716859e-06,0.0,0.0003151671262457,0.0,0.0,63.962188720703125,0.0,0.0,0.0,0.4587112069129944,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921706482768058,-2144.335205078125,304.15460205078125,0.6884345412254333,0.1492185443639755,0.1368472576141357,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.160540759563446,-2600.59228515625,304.1727905273437,0.7972544431686401,0.2338905185461044,0.1657343804836273,293.21923828125,297.1499938964844,293.1499938964844,0.3806392252445221,-6970.22607421875,304.1816711425781,0.9990000128746032,0.5289822816848755,0.4438852369785309,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696777820587,-2869.091064453125,301.3057556152344,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1842041015625,291.1499938964844,260.1742553710937,258.5461120605469,280.3959655761719,294.599365234375,291.1918029785156,1.0,0.2842701971530914,0.7003791332244873,0.7003791332244873,1.0,1.0,-1.2371108531951904,0.5106216669082642,0.7264891266822815,0.2152362465858459,0.0,0.0,0.6448859572410583,63.66218185424805,48.0,95.9209213256836,-13597.44140625,241.45445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0046691894531,307.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.755859375,18000.0,0.0,0.0,0.3148787915706634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373337149620056,0.7373409271240234,-7.185014055721695e-06,0.0,0.0003195619501639,0.0,0.0,62.58316421508789,0.0,0.0,0.0,0.4552417993545532,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921706482768058,-2144.335205078125,304.15460205078125,0.6884345412254333,0.1492185443639755,0.1368472576141357,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.160540759563446,-2600.59228515625,304.1727905273437,0.7972544431686401,0.2338905185461044,0.1657343804836273,293.21923828125,297.1499938964844,293.1499938964844,0.3806392252445221,-6970.22607421875,304.1816711425781,0.9990000128746032,0.5289822816848755,0.4438852369785309,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696777820587,-2869.091064453125,301.3057556152344,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1842041015625,291.1499938964844,260.1742553710937,258.5461120605469,280.3959655761719,294.599365234375,291.1918029785156,1.0,0.2842701971530914,0.7003791332244873,0.7003791332244873,1.0,1.0,-1.2371108531951904,0.5106216669082642,0.7264891266822815,0.2152362465858459,0.0,0.0,0.6448859572410583,63.66218185424805,48.0,95.9209213256836,-13597.44140625,241.45445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0046691894531,307.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.755859375,18000.0,0.0,0.0,0.3148787915706634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373337149620056,0.7373409271240234,-7.185014055721695e-06,0.0,0.0003195619501639,0.0,0.0,62.58316421508789,0.0,0.0,0.0,0.4552417993545532,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0906010642647743,-2114.30517578125,304.1566162109375,0.6895843148231506,0.1474422812461853,0.135301187634468,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.4637578129768371,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580927073955536,-2568.3515625,304.173095703125,0.7990179061889648,0.2316875457763672,0.1641502231359481,293.2033386230469,297.1499938964844,293.1499938964844,0.3722212314605713,-6844.240234375,304.1910705566406,0.9990000128746032,0.5312292575836182,0.4368201494216919,293.3290710449219,297.1499938964844,293.1499938964844,0.008789524435997,-2848.301513671875,301.2831726074219,0.4637578129768371,0.050000000745058,0.2345181405544281,291.2220764160156,291.1499938964844,260.1658020019531,258.5382995605469,280.4054870605469,294.6022033691406,291.2287292480469,1.0,0.2809629142284393,0.7001204490661621,0.7001204490661621,1.0,1.0,-1.2244151830673218,0.5049945116043091,0.7194206714630127,0.2121123820543289,0.0,0.0,0.6362708210945129,61.81348419189453,48.0,96.76177215576172,-13474.1640625,232.9540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0863037109375,307.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18235.443359375,18000.0,0.0,0.0,0.3162777721881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236036658287048,0.7236107587814331,-7.096834906406002e-06,0.0,0.0003209817514289,0.0,0.0,60.3121337890625,0.0,0.0,0.0,0.4499288499355316,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890759900212287,-2085.333740234375,304.1581726074219,0.6896137595176697,0.1458695828914642,0.1337110251188278,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.4665649831295013,0.050000000745058,0.0493917316198349,293.3294372558594,297.1499938964844,293.1499938964844,0.1558184325695037,-2538.459228515625,304.17303466796875,0.7996564507484436,0.2294842153787613,0.1625798344612121,293.1878967285156,297.1499938964844,293.1499938964844,0.3659148216247558,-6750.89306640625,304.19500732421875,0.9990000128746032,0.5335863828659058,0.4316346049308777,293.3287658691406,297.1499938964844,293.1499938964844,0.0087209204211831,-2831.034423828125,301.2594299316406,0.4665649831295013,0.050000000745058,0.2342931032180786,291.2501220703125,291.1499938964844,260.1573181152344,258.5304260253906,280.4117126464844,294.60479736328125,291.2544860839844,1.0,0.2782799005508423,0.7000524997711182,0.7000524997711182,1.0,1.0,-1.2140684127807615,0.5004472136497498,0.7136211395263672,0.2096104770898819,0.0,0.0,0.6267251968383789,60.460105895996094,51.0,81.9638442993164,-13354.3310546875,226.4512481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2028503417969,307.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18318.935546875,18000.0,0.0,0.0,0.3171277344226837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705392599105835,0.7053995728492737,-6.967960871406831e-06,0.0,0.0003218443307559,0.0,0.0,57.30335998535156,0.0,0.0,0.0,0.4429107308387756,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874805748462677,-2055.316162109375,304.1579895019531,0.690584659576416,0.1446375250816345,0.1320544183254242,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755432128906,0.470147967338562,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517093628644943,-2484.608642578125,304.17218017578125,0.7988452315330505,0.2250732332468032,0.1594602912664413,293.1665344238281,297.1499938964844,293.1499938964844,0.3573850989341736,-6627.10546875,304.1939697265625,0.9990000128746032,0.5369780659675598,0.4246072173118591,293.3274841308594,297.1499938964844,293.1499938964844,0.0086114611476659,-2805.204833984375,301.20758056640625,0.470147967338562,0.050000000745058,0.2339924573898315,291.2774353027344,291.1499938964844,260.1401062011719,258.5145263671875,280.4182434082031,294.6092224121094,291.278564453125,1.0,0.2746001780033111,0.6999165415763855,0.6999165415763855,1.0,1.0,-1.1994600296020508,0.4940524101257324,0.7054076194763184,0.2060209810733795,0.0,0.0,0.6075470447540283,58.64129638671875,54.0,41.0580940246582,-13154.48046875,217.61453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51446533203125,307.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18367.599609375,18000.0,0.0,0.0,0.3172023892402649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653862595558167,0.6653929352760315,-6.667597972409567e-06,0.0,0.0003219201171305,0.0,0.0,50.91621398925781,0.0,0.0,0.0,0.4275171160697937,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874805748462677,-2055.316162109375,304.1579895019531,0.690584659576416,0.1446375250816345,0.1320544183254242,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755432128906,0.470147967338562,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517093628644943,-2484.608642578125,304.17218017578125,0.7988452315330505,0.2250732332468032,0.1594602912664413,293.1665344238281,297.1499938964844,293.1499938964844,0.3573850989341736,-6627.10546875,304.1939697265625,0.9990000128746032,0.5369780659675598,0.4246072173118591,293.3274841308594,297.1499938964844,293.1499938964844,0.0086114611476659,-2805.204833984375,301.20758056640625,0.470147967338562,0.050000000745058,0.2339924573898315,291.2774353027344,291.1499938964844,260.1401062011719,258.5145263671875,280.4182434082031,294.6092224121094,291.278564453125,1.0,0.2746001780033111,0.6999165415763855,0.6999165415763855,1.0,1.0,-1.1994600296020508,0.4940524101257324,0.7054076194763184,0.2060209810733795,0.0,0.0,0.6075470447540283,58.64129638671875,54.0,41.0580940246582,-13154.48046875,217.61453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51446533203125,307.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18367.599609375,18000.0,0.0,0.0,0.3172023892402649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653862595558167,0.6653929352760315,-6.667597972409567e-06,0.0,0.0003219201171305,0.0,0.0,50.91621398925781,0.0,0.0,0.0,0.4275171160697937,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869282260537147,-2045.2646484375,304.15625,0.6911962628364563,0.1440254598855972,0.1314166039228439,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782897949219,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480142921209335,-2436.283203125,304.17095947265625,0.7954820990562439,0.2206554114818573,0.1563621163368225,293.15411376953125,297.1499938964844,293.1499938964844,0.3535489737987518,-6574.89892578125,304.1855773925781,0.9990000128746032,0.5390962362289429,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277762264013,-2787.599365234375,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.2774963378906,291.1499938964844,260.1226501464844,258.4984741210937,280.41925048828125,294.61285400390625,291.27642822265625,1.0,0.2727788984775543,0.6997806429862976,0.6997806429862976,1.0,1.0,-1.1910628080368042,0.4903925359249115,0.7006703019142151,0.2038737386465072,0.0,0.0,0.5903080105781555,57.818695068359375,57.0,4.717374801635742,-13011.6484375,213.0672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88092041015625,307.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18332.09765625,18000.0,0.0,0.0,0.3153513669967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277994513511658,0.6278058290481567,-6.383590971381636e-06,0.0,0.000320041552186,0.0,0.0,45.31528472900391,0.0,0.0,0.0,0.4132480323314667,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869282260537147,-2045.2646484375,304.15625,0.6911962628364563,0.1440254598855972,0.1314166039228439,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782897949219,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480142921209335,-2436.283203125,304.17095947265625,0.7954820990562439,0.2206554114818573,0.1563621163368225,293.15411376953125,297.1499938964844,293.1499938964844,0.3535489737987518,-6574.89892578125,304.1855773925781,0.9990000128746032,0.5390962362289429,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277762264013,-2787.599365234375,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.2774963378906,291.1499938964844,260.1226501464844,258.4984741210937,280.41925048828125,294.61285400390625,291.27642822265625,1.0,0.2727788984775543,0.6997806429862976,0.6997806429862976,1.0,1.0,-1.1910628080368042,0.4903925359249115,0.7006703019142151,0.2038737386465072,0.0,0.0,0.5903080105781555,57.818695068359375,57.0,4.717374801635742,-13011.6484375,213.0672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88092041015625,307.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18332.09765625,18000.0,0.0,0.0,0.3153513669967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277994513511658,0.6278058290481567,-6.383590971381636e-06,0.0,0.000320041552186,0.0,0.0,45.31528472900391,0.0,0.0,0.0,0.4132480323314667,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866123512387275,-2039.8060302734373,304.1546936035156,0.6901293396949768,0.1434662491083145,0.1309136152267456,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445618867874145,-2391.087890625,304.1697082519531,0.7899289727210999,0.216229110956192,0.1532797515392303,293.1485595703125,297.1499938964844,293.1499938964844,0.3535543978214264,-6580.51318359375,304.1736755371094,0.9990000128746032,0.540128767490387,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.008459348231554,-2774.88037109375,301.0893249511719,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41705322265625,294.6160888671875,291.25933837890625,1.0,0.2724158763885498,0.6995762586593628,0.6995762586593628,1.0,1.0,-1.1870239973068235,0.4886269271373749,0.6983970999717712,0.2027256339788437,0.0,0.0,0.5763936042785645,57.8058967590332,60.0,-18.797754287719727,-12922.271484375,211.67214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24908447265625,308.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18263.65234375,18000.0,0.0,0.0,0.3120001554489136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970193147659302,0.5970255136489868,-6.154059065011097e-06,0.0,0.0003166404785588,0.0,0.0,41.03374481201172,0.0,0.0,0.0,0.4017461538314819,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866123512387275,-2039.8060302734373,304.1546936035156,0.6901293396949768,0.1434662491083145,0.1309136152267456,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445618867874145,-2391.087890625,304.1697082519531,0.7899289727210999,0.216229110956192,0.1532797515392303,293.1485595703125,297.1499938964844,293.1499938964844,0.3535543978214264,-6580.51318359375,304.1736755371094,0.9990000128746032,0.540128767490387,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.008459348231554,-2774.88037109375,301.0893249511719,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41705322265625,294.6160888671875,291.25933837890625,1.0,0.2724158763885498,0.6995762586593628,0.6995762586593628,1.0,1.0,-1.1870239973068235,0.4886269271373749,0.6983970999717712,0.2027256339788437,0.0,0.0,0.5763936042785645,57.8058967590332,60.0,-18.797754287719727,-12922.271484375,211.67214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24908447265625,308.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18263.65234375,18000.0,0.0,0.0,0.3120001554489136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970193147659302,0.5970255136489868,-6.154059065011097e-06,0.0,0.0003166404785588,0.0,0.0,41.03374481201172,0.0,0.0,0.0,0.4017461538314819,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863666236400604,-2035.707763671875,304.153564453125,0.6875532865524292,0.1428820788860321,0.1304215192794799,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412302851676941,-2347.313232421875,304.168701171875,0.7826671600341797,0.2117952406406402,0.1502086967229843,293.1490783691406,297.1499938964844,293.1499938964844,0.3565571308135986,-6630.515625,304.1607666015625,0.9990000128746032,0.5400711297988892,0.4245654642581939,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985365927219,-2764.57177734375,301.02459716796875,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2380065917969,291.1499938964844,260.08721923828125,258.466064453125,280.412353515625,294.61932373046875,291.2353515625,1.0,0.2732018828392029,0.6993718147277832,0.6993718147277832,1.0,1.0,-1.1863380670547483,0.4883242547512054,0.6980137228965759,0.2023670971393585,0.0,0.0,0.5661891102790833,58.43635559082031,63.0,-31.01348304748535,-12879.017578125,212.71304321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,308.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18190.662109375,18000.0,0.0,0.0,0.3076552748680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741425156593323,0.5741484761238098,-5.985431471344782e-06,0.0,0.0003122309863101,0.0,0.0,38.024993896484375,0.0,0.0,0.0,0.3933070003986358,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863666236400604,-2035.707763671875,304.153564453125,0.6875532865524292,0.1428820788860321,0.1304215192794799,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412302851676941,-2347.313232421875,304.168701171875,0.7826671600341797,0.2117952406406402,0.1502086967229843,293.1490783691406,297.1499938964844,293.1499938964844,0.3565571308135986,-6630.515625,304.1607666015625,0.9990000128746032,0.5400711297988892,0.4245654642581939,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985365927219,-2764.57177734375,301.02459716796875,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2380065917969,291.1499938964844,260.08721923828125,258.466064453125,280.412353515625,294.61932373046875,291.2353515625,1.0,0.2732018828392029,0.6993718147277832,0.6993718147277832,1.0,1.0,-1.1863380670547483,0.4883242547512054,0.6980137228965759,0.2023670971393585,0.0,0.0,0.5661891102790833,58.43635559082031,63.0,-31.01348304748535,-12879.017578125,212.71304321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,308.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18190.662109375,18000.0,0.0,0.0,0.3076552748680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741425156593323,0.5741484761238098,-5.985431471344782e-06,0.0,0.0003122309863101,0.0,0.0,38.024993896484375,0.0,0.0,0.0,0.3933070003986358,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862479880452156,-2033.73583984375,304.15313720703125,0.6857939958572388,0.1425726115703582,0.1301685124635696,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279968261719,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395871490240097,-2325.64013671875,304.1683044433594,0.7785420417785645,0.209576815366745,0.1486771404743194,293.1513977050781,297.1499938964844,293.1499938964844,0.35897296667099,-6668.83837890625,304.1544494628906,0.9990000128746032,0.5396299362182617,0.4267994165420532,293.3246154785156,297.1499938964844,293.1499938964844,0.0083696041256189,-2759.853759765625,300.9911499023437,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250366210937,291.1499938964844,260.0782470703125,258.4579162597656,280.4092712402344,294.6209716796875,291.22235107421875,1.0,0.2739481627941131,0.6992696523666382,0.6992696523666382,1.0,1.0,-1.187015175819397,0.4886170625686645,0.6983981728553772,0.2024307698011398,0.0,0.0,0.5624887347221375,58.9522819519043,63.0,-34.01709747314453,-12871.951171875,213.98489379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147521972656,308.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.10546875,18000.0,0.0,0.0,0.305275022983551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656349658966064,0.5656408667564392,-5.922571290284395e-06,0.0,0.0003098153392784,0.0,0.0,36.93999862670898,0.0,0.0,0.0,0.3901855051517486,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.086124874651432,-2031.6724853515625,304.1527709960937,0.6837775111198425,0.1422498375177383,0.1299079656600952,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.4676886796951294,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.13795106112957,-2303.995849609375,304.1679382324219,0.7741683721542358,0.2073584944009781,0.1471482068300247,293.1549072265625,297.1499938964844,293.1499938964844,0.3618927597999573,-6714.3876953125,304.1483154296875,0.9990000128746032,0.5389208793640137,0.4294812679290771,293.32489013671875,297.1499938964844,293.1499938964844,0.0083410665392875,-2755.233642578125,300.95709228515625,0.4676886796951294,0.050000000745058,0.2342012375593185,291.2119445800781,291.1499938964844,260.0692443847656,258.44976806640625,280.4061889648437,294.6226501464844,291.209228515625,1.0,0.2748900651931762,0.6991071105003357,0.6991071105003357,1.0,1.0,-1.1882529258728027,0.4891394078731537,0.6991134881973267,0.2026155591011047,0.0,0.0,0.5596722960472107,59.58155822753906,66.0,-35.522151947021484,-12872.6923828125,215.67868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83270263671875,308.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.517578125,18000.0,0.0,0.0,0.3028450012207031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589406490325928,0.5589465498924255,-5.872484507563058e-06,0.0,0.000307349167997,0.0,0.0,36.09619140625,0.0,0.0,0.0,0.3877289891242981,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858529061079025,-2027.0328369140625,304.1523132324219,0.6791074275970459,0.1415614187717437,0.129359558224678,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346889734268188,-2260.63720703125,304.1674194335937,0.764875054359436,0.202925220131874,0.1440998315811157,293.1652526855469,297.1499938964844,293.1499938964844,0.3690273761749267,-6823.74072265625,304.13702392578125,0.9990000128746032,0.536706268787384,0.4359915554523468,293.3259582519531,297.1499938964844,293.1499938964844,0.0082841515541076,-2745.95166015625,300.8873291015625,0.4642178118228912,0.050000000745058,0.2344831228256225,291.186279296875,291.1499938964844,260.0511474609375,258.4334411621094,280.3993225097656,294.626220703125,291.1837158203125,1.0,0.2772764265537262,0.6987820267677307,0.6987820267677307,1.0,1.0,-1.1921589374542236,0.4908026754856109,0.7013562321662903,0.2033316493034362,0.0,0.0,0.5565652847290039,61.13886642456055,69.0,-35.68338394165039,-12894.0810546875,220.17599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0005798339844,308.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18065.013671875,18000.0,0.0,0.0,0.2980700731277466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55062335729599,0.550629198551178,-5.806922672491055e-06,0.0,0.0003025032347068,0.0,0.0,35.0472412109375,0.0,0.0,0.0,0.384644865989685,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858529061079025,-2027.0328369140625,304.1523132324219,0.6791074275970459,0.1415614187717437,0.129359558224678,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346889734268188,-2260.63720703125,304.1674194335937,0.764875054359436,0.202925220131874,0.1440998315811157,293.1652526855469,297.1499938964844,293.1499938964844,0.3690273761749267,-6823.74072265625,304.13702392578125,0.9990000128746032,0.536706268787384,0.4359915554523468,293.3259582519531,297.1499938964844,293.1499938964844,0.0082841515541076,-2745.95166015625,300.8873291015625,0.4642178118228912,0.050000000745058,0.2344831228256225,291.186279296875,291.1499938964844,260.0511474609375,258.4334411621094,280.3993225097656,294.626220703125,291.1837158203125,1.0,0.2772764265537262,0.6987820267677307,0.6987820267677307,1.0,1.0,-1.1921589374542236,0.4908026754856109,0.7013562321662903,0.2033316493034362,0.0,0.0,0.5565652847290039,61.13886642456055,69.0,-35.68338394165039,-12894.0810546875,220.17599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0005798339844,308.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18065.013671875,18000.0,0.0,0.0,0.2980700731277466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55062335729599,0.550629198551178,-5.806922672491055e-06,0.0,0.0003025032347068,0.0,0.0,35.0472412109375,0.0,0.0,0.0,0.384644865989685,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855377614498138,-2021.54443359375,304.1520690917969,0.6738080978393555,0.1408155709505081,0.1287711858749389,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314347386360168,-2217.106689453125,304.1670227050781,0.7551637887954712,0.1985020041465759,0.1410660147666931,293.1793518066406,297.1499938964844,293.1499938964844,0.3775672316551208,-6952.43115234375,304.1271667480469,0.9990000128746032,0.5334722399711609,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.008226528763771,-2736.324951171875,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.1619873046875,291.1499938964844,260.032958984375,258.4171142578125,280.3916015625,294.6300048828125,291.1596374511719,1.0,0.2802009582519531,0.6984570026397705,0.6984570026397705,1.0,1.0,-1.197583556175232,0.4931235611438751,0.7044599652290344,0.2044238299131393,0.0,0.0,0.5566091537475586,63.02969741821289,72.0,-33.87107467651367,-12936.8251953125,225.9122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740661621094,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.568359375,18000.0,0.0,0.0,0.2937570512294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484586358070374,0.5484644174575806,-5.781804702564841e-06,0.0,0.0002981260477099,0.0,0.0,34.73717498779297,0.0,0.0,0.0,0.3837465047836303,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855377614498138,-2021.54443359375,304.1520690917969,0.6738080978393555,0.1408155709505081,0.1287711858749389,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314347386360168,-2217.106689453125,304.1670227050781,0.7551637887954712,0.1985020041465759,0.1410660147666931,293.1793518066406,297.1499938964844,293.1499938964844,0.3775672316551208,-6952.43115234375,304.1271667480469,0.9990000128746032,0.5334722399711609,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.008226528763771,-2736.324951171875,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.1619873046875,291.1499938964844,260.032958984375,258.4171142578125,280.3916015625,294.6300048828125,291.1596374511719,1.0,0.2802009582519531,0.6984570026397705,0.6984570026397705,1.0,1.0,-1.197583556175232,0.4931235611438751,0.7044599652290344,0.2044238299131393,0.0,0.0,0.5566091537475586,63.02969741821289,72.0,-33.87107467651367,-12936.8251953125,225.9122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740661621094,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.568359375,18000.0,0.0,0.0,0.2937570512294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484586358070374,0.5484644174575806,-5.781804702564841e-06,0.0,0.0002981260477099,0.0,0.0,34.73717498779297,0.0,0.0,0.0,0.3837465047836303,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851719602942466,-2015.065673828125,304.1520080566406,0.6681078672409058,0.1400146335363388,0.1281421929597854,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.1281658709049224,-2173.08740234375,304.16680908203125,0.7453005909919739,0.1940389424562454,0.1380340158939361,293.1961669921875,297.1499938964844,293.1499938964844,0.3871814310550689,-7095.3525390625,304.1188049316406,0.9990000128746032,0.529323935508728,0.4523669481277466,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672482192516,-2726.038330078125,300.74169921875,0.455258697271347,0.050000000745058,0.2352108061313629,291.1399230957031,291.1499938964844,260.0146484375,258.4008483886719,280.3837890625,294.6340026855469,291.1378173828125,1.0,0.2835315763950348,0.6980589032173157,0.6980589032173157,1.0,1.0,-1.2041292190551758,0.4959113895893097,0.7082178592681885,0.2057827860116958,0.0,0.0,0.5594528317451477,65.19022369384766,60.0,-30.82643318176269,-12995.865234375,232.6482696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0566101074219,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.96875,18000.0,0.0,0.0,0.2902451455593109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517678260803223,0.5517736077308655,-5.792127467429964e-06,0.0,0.0002945619344245,0.0,0.0,35.07137680053711,0.0,0.0,0.0,0.3847822844982147,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851719602942466,-2015.065673828125,304.1520080566406,0.6681078672409058,0.1400146335363388,0.1281421929597854,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.1281658709049224,-2173.08740234375,304.16680908203125,0.7453005909919739,0.1940389424562454,0.1380340158939361,293.1961669921875,297.1499938964844,293.1499938964844,0.3871814310550689,-7095.3525390625,304.1188049316406,0.9990000128746032,0.529323935508728,0.4523669481277466,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672482192516,-2726.038330078125,300.74169921875,0.455258697271347,0.050000000745058,0.2352108061313629,291.1399230957031,291.1499938964844,260.0146484375,258.4008483886719,280.3837890625,294.6340026855469,291.1378173828125,1.0,0.2835315763950348,0.6980589032173157,0.6980589032173157,1.0,1.0,-1.2041292190551758,0.4959113895893097,0.7082178592681885,0.2057827860116958,0.0,0.0,0.5594528317451477,65.19022369384766,60.0,-30.82643318176269,-12995.865234375,232.6482696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0566101074219,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.96875,18000.0,0.0,0.0,0.2902451455593109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517678260803223,0.5517736077308655,-5.792127467429964e-06,0.0,0.0002945619344245,0.0,0.0,35.07137680053711,0.0,0.0,0.0,0.3847822844982147,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845680013298988,-2003.8426513671875,304.15234375,0.6681476831436157,0.13922119140625,0.1273961663246154,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244567185640335,-2122.449462890625,304.1674194335937,0.7411310076713562,0.1893672049045562,0.1347806751728058,293.2071838378906,297.1499938964844,293.1499938964844,0.3853731155395508,-7062.341796875,304.1328430175781,0.9990000128746032,0.5258873701095581,0.4496567249298095,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768093466758,-2705.89990234375,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1352233886719,291.1499938964844,259.9963073730469,258.3846740722656,280.38702392578125,294.63800048828125,291.1370849609375,1.0,0.281238704919815,0.6976607441902161,0.6976607441902161,1.0,1.0,-1.1959071159362793,0.4922096133232116,0.7036975026130676,0.2037762105464935,0.0,0.0,0.5622361898422241,64.42108154296875,48.0,0.1096610426902771,-12966.111328125,228.15333557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97125244140625,308.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.873046875,18000.0,0.0,0.0,0.2876304686069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580794811248779,0.5580853223800659,-5.828888333780924e-06,0.0,0.0002919083635788,0.0,0.0,35.800533294677734,0.0,0.0,0.0,0.3869074285030365,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845680013298988,-2003.8426513671875,304.15234375,0.6681476831436157,0.13922119140625,0.1273961663246154,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244567185640335,-2122.449462890625,304.1674194335937,0.7411310076713562,0.1893672049045562,0.1347806751728058,293.2071838378906,297.1499938964844,293.1499938964844,0.3853731155395508,-7062.341796875,304.1328430175781,0.9990000128746032,0.5258873701095581,0.4496567249298095,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768093466758,-2705.89990234375,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1352233886719,291.1499938964844,259.9963073730469,258.3846740722656,280.38702392578125,294.63800048828125,291.1370849609375,1.0,0.281238704919815,0.6976607441902161,0.6976607441902161,1.0,1.0,-1.1959071159362793,0.4922096133232116,0.7036975026130676,0.2037762105464935,0.0,0.0,0.5622361898422241,64.42108154296875,48.0,0.1096610426902771,-12966.111328125,228.15333557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97125244140625,308.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.873046875,18000.0,0.0,0.0,0.2876304686069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580794811248779,0.5580853223800659,-5.828888333780924e-06,0.0,0.0002919083635788,0.0,0.0,35.800533294677734,0.0,0.0,0.0,0.3869074285030365,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841519013047218,-1995.9097900390625,304.1526794433594,0.6701970100402832,0.1388531625270843,0.1270076632499694,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4595460295677185,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224058493971824,-2094.118408203125,304.16796875,0.7409588098526001,0.186992347240448,0.1331003755331039,293.2069091796875,297.1499938964844,293.1499938964844,0.3800807893276214,-6979.83203125,304.1455993652344,0.9990000128746032,0.5252159833908081,0.4443810284137726,293.3334045410156,297.1499938964844,293.1499938964844,0.0080182235687971,-2691.08642578125,300.64019775390625,0.4595460295677185,0.050000000745058,0.2348527908325195,291.14697265625,291.1499938964844,259.9870910644531,258.3766174316406,280.392333984375,294.6400451660156,291.1497497558594,1.0,0.2784589827060699,0.6974616646766663,0.6974616646766663,1.0,1.0,-1.186751127243042,0.4881644248962402,0.698586642742157,0.2015758007764816,0.0,0.0,0.5612837076187134,63.032073974609375,48.0,17.975788116455078,-12895.619140625,222.1317749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9229431152344,308.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.39453125,18000.0,0.0,0.0,0.2865201234817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583197474479675,0.5583255887031555,-5.837991011503618e-06,0.0,0.0002907814923673,0.0,0.0,35.867454528808594,0.0,0.0,0.0,0.387052446603775,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837208703160286,-1987.669677734375,304.1529846191406,0.6734611392021179,0.1385205388069152,0.1266268342733383,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759757995605,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203221753239631,-2065.209716796875,304.1684875488281,0.7418946027755737,0.1846673935651779,0.1314095258712768,293.20281982421875,297.1499938964844,293.1499938964844,0.3724988996982574,-6863.2333984375,304.1601867675781,0.9990000128746032,0.5252933502197266,0.4369702935218811,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561220481991,-2674.974853515625,300.6109924316406,0.4636759757995605,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3992614746094,294.6419982910156,291.1650085449219,1.0,0.2747458815574646,0.6973055005073547,0.6973055005073547,1.0,1.0,-1.1748965978622437,0.4829603731632232,0.691936194896698,0.1987577378749847,0.0,0.0,0.5590245127677917,61.12175750732422,51.0,30.72538375854492,-12791.4306640625,214.2266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8821716308594,308.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.45703125,18000.0,0.0,0.0,0.2854248881340027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559490919113159,0.5559548735618591,-5.832068382005673e-06,0.0,0.0002896699879784,0.0,0.0,35.631961822509766,0.0,0.0,0.0,0.3863174319267273,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830492749810218,-1974.9295654296875,304.153076171875,0.6767831444740295,0.1379445344209671,0.126012310385704,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4680210947990417,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164357438683509,-2011.18896484375,304.16876220703125,0.7404647469520569,0.1801455169916153,0.128170758485794,293.190673828125,297.1499938964844,293.1499938964844,0.3636774718761444,-6730.25927734375,304.17095947265625,0.9990000128746032,0.526423454284668,0.428836852312088,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525403514504,-2648.64404296875,300.5531616210937,0.4680210947990417,0.050000000745058,0.2341743409633636,291.1834716796875,291.1499938964844,259.9595031738281,258.3526611328125,280.4063415527344,294.64556884765625,291.1837463378906,1.0,0.2708986103534698,0.6969931721687317,0.6969931721687317,1.0,1.0,-1.1599911451339722,0.4764313995838165,0.6835597157478333,0.1951079219579696,0.0,0.0,0.5527549386024475,59.0328369140625,54.0,20.6442985534668,-12603.57421875,205.0956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328552246094,308.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.71484375,18000.0,0.0,0.0,0.2831001877784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455401539802551,0.5455459356307983,-5.780032552138437e-06,0.0,0.0002873106859624,0.0,0.0,34.48029327392578,0.0,0.0,0.0,0.382872462272644,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830492749810218,-1974.9295654296875,304.153076171875,0.6767831444740295,0.1379445344209671,0.126012310385704,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4680210947990417,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164357438683509,-2011.18896484375,304.16876220703125,0.7404647469520569,0.1801455169916153,0.128170758485794,293.190673828125,297.1499938964844,293.1499938964844,0.3636774718761444,-6730.25927734375,304.17095947265625,0.9990000128746032,0.526423454284668,0.428836852312088,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525403514504,-2648.64404296875,300.5531616210937,0.4680210947990417,0.050000000745058,0.2341743409633636,291.1834716796875,291.1499938964844,259.9595031738281,258.3526611328125,280.4063415527344,294.64556884765625,291.1837463378906,1.0,0.2708986103534698,0.6969931721687317,0.6969931721687317,1.0,1.0,-1.1599911451339722,0.4764313995838165,0.6835597157478333,0.1951079219579696,0.0,0.0,0.5527549386024475,59.0328369140625,54.0,20.6442985534668,-12603.57421875,205.0956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328552246094,308.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.71484375,18000.0,0.0,0.0,0.2831001877784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455401539802551,0.5455459356307983,-5.780032552138437e-06,0.0,0.0002873106859624,0.0,0.0,34.48029327392578,0.0,0.0,0.0,0.382872462272644,4.0,0.0,1.0
