time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826756432652473,-1968.116455078125,304.1526794433594,0.6778440475463867,0.1374770402908325,0.125540941953659,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129695028066635,-1963.0360107421875,304.16827392578125,0.7367081642150879,0.1757580786943435,0.125066339969635,293.1817321777344,297.1499938964844,293.1499938964844,0.3599842190742492,-6677.06982421875,304.1699523925781,0.9990000128746032,0.5272116661071777,0.4253483116626739,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726384624838,-2630.2607421875,300.4903869628906,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798095703125,291.1499938964844,259.94110107421875,258.3368835449219,280.4084777832031,294.6482849121094,291.178955078125,1.0,0.2689331769943237,0.6966808438301086,0.6966808438301086,1.0,1.0,-1.151293396949768,0.4725967943668365,0.6786966323852539,0.1929520070552826,0.0,0.0,0.5489141345024109,58.11683654785156,57.0,-0.3850326240062713,-12476.8486328125,200.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082275390625,308.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.67578125,18000.0,0.0,0.0,0.2806680202484131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370645523071289,0.5370702743530273,-5.723562026105356e-06,0.0,0.0002848423609975,0.0,0.0,33.49067306518555,0.0,0.0,0.0,0.3799054026603699,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826756432652473,-1968.116455078125,304.1526794433594,0.6778440475463867,0.1374770402908325,0.125540941953659,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129695028066635,-1963.0360107421875,304.16827392578125,0.7367081642150879,0.1757580786943435,0.125066339969635,293.1817321777344,297.1499938964844,293.1499938964844,0.3599842190742492,-6677.06982421875,304.1699523925781,0.9990000128746032,0.5272116661071777,0.4253483116626739,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726384624838,-2630.2607421875,300.4903869628906,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798095703125,291.1499938964844,259.94110107421875,258.3368835449219,280.4084777832031,294.6482849121094,291.178955078125,1.0,0.2689331769943237,0.6966808438301086,0.6966808438301086,1.0,1.0,-1.151293396949768,0.4725967943668365,0.6786966323852539,0.1929520070552826,0.0,0.0,0.5489141345024109,58.11683654785156,57.0,-0.3850326240062713,-12476.8486328125,200.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082275390625,308.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.67578125,18000.0,0.0,0.0,0.2806680202484131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370645523071289,0.5370702743530273,-5.723562026105356e-06,0.0,0.0002848423609975,0.0,0.0,33.49067306518555,0.0,0.0,0.0,0.3799054026603699,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824284106492996,-1963.7486572265625,304.1521911621094,0.677186906337738,0.1370634585618972,0.1251599788665771,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096740737557411,-1917.0546875,304.1676940917969,0.7312213778495789,0.1714295595884323,0.1220383569598198,293.17755126953125,297.1499938964844,293.1499938964844,0.3597964346408844,-6677.4091796875,304.1635131835937,0.9990000128746032,0.527265727519989,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032367698848,-2615.019775390625,300.4258728027344,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4060363769531,294.6502990722656,291.16754150390625,1.0,0.2684601247310638,0.6965354681015015,0.6965354681015015,1.0,1.0,-1.1470378637313845,0.4707283973693847,0.6763094067573547,0.191883310675621,0.0,0.0,0.5470303893089294,58.02885818481445,60.0,-13.13893699645996,-12405.01953125,198.9011383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7823791503906,308.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.2783421277999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322074294090271,0.5322130918502808,-5.687655630026711e-06,0.0,0.0002824818657245,0.0,0.0,32.91415786743164,0.0,0.0,0.0,0.3781554400920868,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824284106492996,-1963.7486572265625,304.1521911621094,0.677186906337738,0.1370634585618972,0.1251599788665771,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096740737557411,-1917.0546875,304.1676940917969,0.7312213778495789,0.1714295595884323,0.1220383569598198,293.17755126953125,297.1499938964844,293.1499938964844,0.3597964346408844,-6677.4091796875,304.1635131835937,0.9990000128746032,0.527265727519989,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032367698848,-2615.019775390625,300.4258728027344,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4060363769531,294.6502990722656,291.16754150390625,1.0,0.2684601247310638,0.6965354681015015,0.6965354681015015,1.0,1.0,-1.1470378637313845,0.4707283973693847,0.6763094067573547,0.191883310675621,0.0,0.0,0.5470303893089294,58.02885818481445,60.0,-13.13893699645996,-12405.01953125,198.9011383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7823791503906,308.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.2783421277999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322074294090271,0.5322130918502808,-5.687655630026711e-06,0.0,0.0002824818657245,0.0,0.0,32.91415786743164,0.0,0.0,0.0,0.3781554400920868,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822432935237884,-1960.5780029296875,304.1517639160156,0.6751026511192322,0.1366574615240097,0.1248180791735649,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064636409282684,-1872.0086669921875,304.1671447753906,0.7242867350578308,0.1671043187379837,0.1190386787056922,293.1781616210937,297.1499938964844,293.1499938964844,0.3624602854251861,-6720.51513671875,304.154541015625,0.9990000128746032,0.5264543294906616,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398169621825,-2601.559814453125,300.3593139648437,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1542053222656,291.1499938964844,259.9043884277344,258.3060302734375,280.4009704589844,294.6519775390625,291.1525573730469,1.0,0.2691684365272522,0.6963900923728943,0.6963900923728943,1.0,1.0,-1.1462430953979492,0.4703578352928161,0.6758853197097778,0.191633328795433,0.0,0.0,0.5474528670310974,58.59817123413086,63.0,-19.325305938720703,-12379.51953125,199.7553100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7383728027344,308.1702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.276333600282669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314224362373352,0.5314280986785889,-5.675328793586232e-06,0.0,0.0002804434625431,0.0,0.0,32.79011154174805,0.0,0.0,0.0,0.3777947723865509,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822432935237884,-1960.5780029296875,304.1517639160156,0.6751026511192322,0.1366574615240097,0.1248180791735649,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064636409282684,-1872.0086669921875,304.1671447753906,0.7242867350578308,0.1671043187379837,0.1190386787056922,293.1781616210937,297.1499938964844,293.1499938964844,0.3624602854251861,-6720.51513671875,304.154541015625,0.9990000128746032,0.5264543294906616,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398169621825,-2601.559814453125,300.3593139648437,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1542053222656,291.1499938964844,259.9043884277344,258.3060302734375,280.4009704589844,294.6519775390625,291.1525573730469,1.0,0.2691684365272522,0.6963900923728943,0.6963900923728943,1.0,1.0,-1.1462430953979492,0.4703578352928161,0.6758853197097778,0.191633328795433,0.0,0.0,0.5474528670310974,58.59817123413086,63.0,-19.325305938720703,-12379.51953125,199.7553100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7383728027344,308.1702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.276333600282669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314224362373352,0.5314280986785889,-5.675328793586232e-06,0.0,0.0002804434625431,0.0,0.0,32.79011154174805,0.0,0.0,0.0,0.3777947723865509,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821551829576492,-1959.07177734375,304.151611328125,0.6736200451850891,0.1364478170871734,0.1246505081653595,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4674928486347198,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048668622970581,-1849.4891357421875,304.1669311523437,0.7203234434127808,0.1649322658777237,0.1175396367907524,293.1801147460937,297.1499938964844,293.1499938964844,0.364661693572998,-6754.87255859375,304.14971923828125,0.9990000128746032,0.5257143974304199,0.4298625588417053,293.3322448730469,297.1499938964844,293.1499938964844,0.0076091350056231,-2595.079345703125,300.325439453125,0.4674928486347198,0.050000000745058,0.2342188656330108,291.1465759277344,291.1499938964844,259.895263671875,258.2984619140625,280.3977355957031,294.6527709960937,291.1449584960937,1.0,0.2698829770088196,0.6963173747062683,0.6963173747062683,1.0,1.0,-1.1468864679336548,0.4706218838691711,0.6762646436691284,0.1917550563812255,0.0,0.0,0.5484471917152405,59.0864372253418,63.0,-20.37885284423828,-12381.0390625,200.9163360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7061767578125,308.1484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8984375,18000.0,0.0,0.0,0.2755105495452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325166583061218,0.5325223207473755,-5.67824145036866e-06,0.0,0.000279608182609,0.0,0.0,32.89420700073242,0.0,0.0,0.0,0.3781261146068573,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820643976330757,-1957.5093994140625,304.1514892578125,0.6718916296958923,0.1362306028604507,0.1244811490178108,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4661510288715362,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032691821455955,-1826.87451171875,304.166748046875,0.7160161733627319,0.162750706076622,0.1160377040505409,293.1830749511719,297.1499938964844,293.1499938964844,0.3673593997955322,-6796.4287109375,304.1448669433594,0.9990000128746032,0.5247526168823242,0.4324210882186889,293.3323974609375,297.1499938964844,293.1499938964844,0.007578897755593,-2588.675537109375,300.29119873046875,0.4661510288715362,0.050000000745058,0.2343292534351349,291.1390991210937,291.1499938964844,259.8861694335937,258.2909851074219,280.39453125,294.6535339355469,291.1375732421875,1.0,0.270801305770874,0.6961811780929565,0.6961811780929565,1.0,1.0,-1.1481114625930786,0.4711222052574157,0.6769891977310181,0.1920006275177002,0.0,0.0,0.5499207377433777,59.692230224609375,66.0,-20.50320816040039,-12390.244140625,202.4976043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,308.125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.466796875,18000.0,0.0,0.0,0.2748364210128784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345270037651062,0.5345326662063599,-5.686878012056695e-06,0.0,0.0002789240388665,0.0,0.0,33.101890563964844,0.0,0.0,0.0,0.3787764310836792,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818639546632766,-1954.0086669921875,304.1513366699219,0.6678352355957031,0.1357679963111877,0.1241295337677002,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000605151057243,-1781.197998046875,304.1665344238281,0.7061808109283447,0.158354178071022,0.1130198240280151,293.191650390625,297.1499938964844,293.1499938964844,0.3740230798721313,-6897.62353515625,304.135498046875,0.9990000128746032,0.5221794843673706,0.4387139081954956,293.33319091796875,297.1499938964844,293.1499938964844,0.0075186947360634,-2575.7763671875,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253967285156,291.1499938964844,259.8680114746094,258.2762451171875,280.3873596191406,294.65509033203125,291.1240234375,1.0,0.273154079914093,0.6959087252616882,0.6959087252616882,1.0,1.0,-1.1520181894302368,0.4727492034435272,0.6792689561843872,0.192838430404663,0.0,0.0,0.5541400909423828,61.209617614746094,69.0,-19.114103317260746,-12428.0390625,206.7486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563232421875,308.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.30078125,18000.0,0.0,0.0,0.274000346660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410504341125488,0.5410561561584473,-5.720202807424357e-06,0.0,0.0002780755166895,0.0,0.0,33.80721664428711,0.0,0.0,0.0,0.3809582591056824,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818639546632766,-1954.0086669921875,304.1513366699219,0.6678352355957031,0.1357679963111877,0.1241295337677002,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000605151057243,-1781.197998046875,304.1665344238281,0.7061808109283447,0.158354178071022,0.1130198240280151,293.191650390625,297.1499938964844,293.1499938964844,0.3740230798721313,-6897.62353515625,304.135498046875,0.9990000128746032,0.5221794843673706,0.4387139081954956,293.33319091796875,297.1499938964844,293.1499938964844,0.0075186947360634,-2575.7763671875,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253967285156,291.1499938964844,259.8680114746094,258.2762451171875,280.3873596191406,294.65509033203125,291.1240234375,1.0,0.273154079914093,0.6959087252616882,0.6959087252616882,1.0,1.0,-1.1520181894302368,0.4727492034435272,0.6792689561843872,0.192838430404663,0.0,0.0,0.5541400909423828,61.209617614746094,69.0,-19.114103317260746,-12428.0390625,206.7486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563232421875,308.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.30078125,18000.0,0.0,0.0,0.274000346660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410504341125488,0.5410561561584473,-5.720202807424357e-06,0.0,0.0002780755166895,0.0,0.0,33.80721664428711,0.0,0.0,0.0,0.3809582591056824,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816308334469795,-1949.868408203125,304.1512756347656,0.6631888747215271,0.1352641284465789,0.1237536743283271,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968278348445892,-1734.843505859375,304.1664123535156,0.6951838135719299,0.1539115011692047,0.109978936612606,293.2032470703125,297.1499938964844,293.1499938964844,0.3820754885673523,-7018.16796875,304.126953125,0.9990000128746032,0.5187810659408569,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.0074582663364708,-2562.579833984375,300.15045166015625,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1134033203125,291.1499938964844,259.8500061035156,258.2618103027344,280.3792724609375,294.6566467285156,291.1122436523437,1.0,0.2760601639747619,0.6956362724304199,0.6956362724304199,1.0,1.0,-1.1574653387069702,0.4750407338142395,0.6824246048927307,0.1940483301877975,0.0,0.0,0.5598435997962952,63.06916809082031,57.0,-16.76300811767578,-12486.5703125,212.2150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.109375,18000.0,0.0,0.0,0.2739161252975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505485534667969,0.5505543351173401,-5.773233624495333e-06,0.0,0.0002779900387395,0.0,0.0,34.87270736694336,0.0,0.0,0.0,0.3842081129550934,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816308334469795,-1949.868408203125,304.1512756347656,0.6631888747215271,0.1352641284465789,0.1237536743283271,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968278348445892,-1734.843505859375,304.1664123535156,0.6951838135719299,0.1539115011692047,0.109978936612606,293.2032470703125,297.1499938964844,293.1499938964844,0.3820754885673523,-7018.16796875,304.126953125,0.9990000128746032,0.5187810659408569,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.0074582663364708,-2562.579833984375,300.15045166015625,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1134033203125,291.1499938964844,259.8500061035156,258.2618103027344,280.3792724609375,294.6566467285156,291.1122436523437,1.0,0.2760601639747619,0.6956362724304199,0.6956362724304199,1.0,1.0,-1.1574653387069702,0.4750407338142395,0.6824246048927307,0.1940483301877975,0.0,0.0,0.5598435997962952,63.06916809082031,57.0,-16.76300811767578,-12486.5703125,212.2150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.109375,18000.0,0.0,0.0,0.2739161252975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505485534667969,0.5505543351173401,-5.773233624495333e-06,0.0,0.0002779900387395,0.0,0.0,34.87270736694336,0.0,0.0,0.0,0.3842081129550934,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811847075819969,-1941.4996337890625,304.151611328125,0.6641521453857422,0.1347800344228744,0.1232749074697494,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933770835399627,-1684.8775634765625,304.1667175292969,0.6900721788406372,0.149490475654602,0.106857031583786,293.2103881835937,297.1499938964844,293.1499938964844,0.3789361417293548,-6966.109375,304.1404724121094,0.9990000128746032,0.5159568190574646,0.4426767826080322,293.3360595703125,297.1499938964844,293.1499938964844,0.0073724975809454,-2540.685791015625,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.11749267578125,291.1499938964844,259.83203125,258.2476806640625,280.3818359375,294.6581726074219,291.1203918457031,1.0,0.2734420597553253,0.695289134979248,0.695289134979248,1.0,1.0,-1.1486140489578247,0.4710846245288849,0.6775294542312622,0.1920044124126434,0.0,0.0,0.5643719434738159,62.098876953125,45.0,13.079522132873535,-12460.7197265625,207.36363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.9765625,18000.0,0.0,0.0,0.2744747102260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608662366867065,0.5608720779418945,-5.839138793817256e-06,0.0,0.0002785569231491,0.0,0.0,36.09495162963867,0.0,0.0,0.0,0.3877978920936584,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811847075819969,-1941.4996337890625,304.151611328125,0.6641521453857422,0.1347800344228744,0.1232749074697494,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933770835399627,-1684.8775634765625,304.1667175292969,0.6900721788406372,0.149490475654602,0.106857031583786,293.2103881835937,297.1499938964844,293.1499938964844,0.3789361417293548,-6966.109375,304.1404724121094,0.9990000128746032,0.5159568190574646,0.4426767826080322,293.3360595703125,297.1499938964844,293.1499938964844,0.0073724975809454,-2540.685791015625,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.11749267578125,291.1499938964844,259.83203125,258.2476806640625,280.3818359375,294.6581726074219,291.1203918457031,1.0,0.2734420597553253,0.695289134979248,0.695289134979248,1.0,1.0,-1.1486140489578247,0.4710846245288849,0.6775294542312622,0.1920044124126434,0.0,0.0,0.5643719434738159,62.098876953125,45.0,13.079522132873535,-12460.7197265625,207.36363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.9765625,18000.0,0.0,0.0,0.2744747102260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608662366867065,0.5608720779418945,-5.839138793817256e-06,0.0,0.0002785569231491,0.0,0.0,36.09495162963867,0.0,0.0,0.0,0.3877978920936584,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805055797100067,-1928.382568359375,304.1521911621094,0.6704051494598389,0.1344000548124313,0.1227864548563957,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897027775645256,-1631.2103271484375,304.1672668457031,0.690387487411499,0.1452086120843887,0.1037444025278091,293.2032165527344,297.1499938964844,293.1499938964844,0.3648623824119568,-6749.25439453125,304.16729736328125,0.9990000128746032,0.5158463716506958,0.4292315244674682,293.3365173339844,297.1499938964844,293.1499938964844,0.007261520717293,-2508.848876953125,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.1538391113281,291.1499938964844,259.81396484375,258.23370361328125,280.3930969238281,294.6595458984375,291.15838623046875,1.0,0.2666851282119751,0.6949419379234314,0.6949419379234314,1.0,1.0,-1.1273058652877808,0.4617567360401153,0.6655491590499878,0.1870578527450561,0.0,0.0,0.5615899562835693,58.6824836730957,48.0,45.023868560791016,-12297.078125,193.86036682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,307.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.2750514149665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606057643890381,0.5606116056442261,-5.858711119799409e-06,0.0,0.0002791422302834,0.0,0.0,36.17169570922852,0.0,0.0,0.0,0.3879113793373108,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805055797100067,-1928.382568359375,304.1521911621094,0.6704051494598389,0.1344000548124313,0.1227864548563957,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897027775645256,-1631.2103271484375,304.1672668457031,0.690387487411499,0.1452086120843887,0.1037444025278091,293.2032165527344,297.1499938964844,293.1499938964844,0.3648623824119568,-6749.25439453125,304.16729736328125,0.9990000128746032,0.5158463716506958,0.4292315244674682,293.3365173339844,297.1499938964844,293.1499938964844,0.007261520717293,-2508.848876953125,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.1538391113281,291.1499938964844,259.81396484375,258.23370361328125,280.3930969238281,294.6595458984375,291.15838623046875,1.0,0.2666851282119751,0.6949419379234314,0.6949419379234314,1.0,1.0,-1.1273058652877808,0.4617567360401153,0.6655491590499878,0.1870578527450561,0.0,0.0,0.5615899562835693,58.6824836730957,48.0,45.023868560791016,-12297.078125,193.86036682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,307.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.2750514149665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606057643890381,0.5606116056442261,-5.858711119799409e-06,0.0,0.0002791422302834,0.0,0.0,36.17169570922852,0.0,0.0,0.0,0.3879113793373108,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802030190825462,-1922.5081787109373,304.15234375,0.6729369759559631,0.1342599540948867,0.1226027831435203,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4704397618770599,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879232808947563,-1605.2215576171875,304.1673583984375,0.6898249387741089,0.143142744898796,0.1022505238652229,293.1956481933594,297.1499938964844,293.1499938964844,0.3590021133422851,-6660.49365234375,304.1746826171875,0.9990000128746032,0.5166609287261963,0.4240195453166961,293.3362121582031,297.1499938964844,293.1499938964844,0.0072097177617251,-2493.6748046875,300.004150390625,0.4704397618770599,0.050000000745058,0.233969897031784,291.1744384765625,291.1499938964844,259.8049011230469,258.22674560546875,280.3971862792969,294.6600952148437,291.1781921386719,1.0,0.2643896341323852,0.6947683691978455,0.6947683691978455,1.0,1.0,-1.1187084913253784,0.4580083787441253,0.6607001423835754,0.1850168257951736,0.0,0.0,0.5578814148902893,57.380126953125,48.0,47.46870422363281,-12204.8818359375,188.6778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,307.93536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.80078125,18000.0,0.0,0.0,0.2751273810863495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555745005607605,0.555750846862793,-5.839453024236718e-06,0.0,0.0002792193263303,0.0,0.0,35.6515007019043,0.0,0.0,0.0,0.386333554983139,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800000354647636,-1918.6234130859373,304.1522827148437,0.6746911406517029,0.1341510266065597,0.1224600747227668,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.472186803817749,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862624794244766,-1581.1007080078125,304.1672058105469,0.6884168386459351,0.1411255151033401,0.1008010283112526,293.1884765625,297.1499938964844,293.1499938964844,0.3549265563488006,-6599.61328125,304.17755126953125,0.9990000128746032,0.517488956451416,0.4204121232032776,293.3356628417969,297.1499938964844,293.1499938964844,0.0071647367440164,-2481.099853515625,299.97735595703125,0.472186803817749,0.050000000745058,0.2338176369667053,291.18658447265625,291.1499938964844,259.7958374023437,258.2198486328125,280.39471435546875,294.6537780761719,291.1879577636719,1.0,0.2626205086708069,0.6947141885757446,0.6947141885757446,1.0,1.0,-1.112244963645935,0.4552010297775268,0.657043993473053,0.1835314035415649,0.0,0.0,0.5541692972183228,56.48161697387695,51.0,34.74991607666016,-12121.4716796875,184.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.765625,18000.0,0.0,0.0,0.2750313878059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491166114807129,0.5491223931312561,-5.804938609799137e-06,0.0,0.0002791219158098,0.0,0.0,34.90840530395508,0.0,0.0,0.0,0.3841344118118286,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798283815383911,-1915.5137939453125,304.1517944335937,0.6766384243965149,0.1339902281761169,0.1222669258713722,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4741017818450928,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832067728042602,-1537.080078125,304.16656494140625,0.683905839920044,0.1371773183345794,0.0980000644922256,293.1772155761719,297.1499938964844,293.1499938964844,0.3504282832145691,-6534.66015625,304.1756591796875,0.9990000128746032,0.5188096165657043,0.4163422286510467,293.3345031738281,297.1499938964844,293.1499938964844,0.007089999038726,-2461.844970703125,299.9166564941406,0.4741017818450928,0.050000000745058,0.2336474806070327,291.1876220703125,291.1499938964844,259.7776184082031,258.2061462402344,280.3788757324219,294.626953125,291.1870422363281,1.0,0.2604886591434479,0.694605827331543,0.694605827331543,1.0,1.0,-1.103516936302185,0.4514006376266479,0.6521162986755371,0.1815474182367324,0.0,0.0,0.5488876104354858,55.45870971679688,54.0,6.504961013793945,-12009.927734375,180.3943023681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,307.89520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.333984375,18000.0,0.0,0.0,0.2743786573410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379510521888733,0.5379567742347717,-5.733624675485771e-06,0.0,0.0002784594544209,0.0,0.0,33.613643646240234,0.0,0.0,0.0,0.3802680969238281,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798283815383911,-1915.5137939453125,304.1517944335937,0.6766384243965149,0.1339902281761169,0.1222669258713722,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4741017818450928,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832067728042602,-1537.080078125,304.16656494140625,0.683905839920044,0.1371773183345794,0.0980000644922256,293.1772155761719,297.1499938964844,293.1499938964844,0.3504282832145691,-6534.66015625,304.1756591796875,0.9990000128746032,0.5188096165657043,0.4163422286510467,293.3345031738281,297.1499938964844,293.1499938964844,0.007089999038726,-2461.844970703125,299.9166564941406,0.4741017818450928,0.050000000745058,0.2336474806070327,291.1876220703125,291.1499938964844,259.7776184082031,258.2061462402344,280.3788757324219,294.626953125,291.1870422363281,1.0,0.2604886591434479,0.694605827331543,0.694605827331543,1.0,1.0,-1.103516936302185,0.4514006376266479,0.6521162986755371,0.1815474182367324,0.0,0.0,0.5488876104354858,55.45870971679688,54.0,6.504961013793945,-12009.927734375,180.3943023681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,307.89520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.333984375,18000.0,0.0,0.0,0.2743786573410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379510521888733,0.5379567742347717,-5.733624675485771e-06,0.0,0.0002784594544209,0.0,0.0,33.613643646240234,0.0,0.0,0.0,0.3802680969238281,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797654390335083,-1914.50732421875,304.1513061523437,0.6767306923866272,0.1338590532541275,0.1221394687891006,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743769764900207,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802684500813484,-1495.010498046875,304.1659545898437,0.6774167418479919,0.133284106850624,0.0952694863080978,293.1709899902344,297.1499938964844,293.1499938964844,0.3495654761791229,-6525.30078125,304.16845703125,0.9990000128746032,0.5193910598754883,0.4157480597496032,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247207768261,-2445.666748046875,299.853271484375,0.4743769764900207,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3663024902344,294.6108093261719,291.1795959472656,1.0,0.2598986029624939,0.6944974660873413,0.6944974660873413,1.0,1.0,-1.0993359088897705,0.449558675289154,0.6497772932052612,0.1806142628192901,0.0,0.0,0.5452256202697754,55.27335357666016,57.0,-7.129462242126465,-11954.705078125,178.7897491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,307.9046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.705078125,18000.0,0.0,0.0,0.2733137011528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302398800849915,0.5302455425262451,-5.681486527464585e-06,0.0,0.0002773786545731,0.0,0.0,32.722557067871094,0.0,0.0,0.0,0.3775405287742615,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797654390335083,-1914.50732421875,304.1513061523437,0.6767306923866272,0.1338590532541275,0.1221394687891006,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743769764900207,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802684500813484,-1495.010498046875,304.1659545898437,0.6774167418479919,0.133284106850624,0.0952694863080978,293.1709899902344,297.1499938964844,293.1499938964844,0.3495654761791229,-6525.30078125,304.16845703125,0.9990000128746032,0.5193910598754883,0.4157480597496032,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247207768261,-2445.666748046875,299.853271484375,0.4743769764900207,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3663024902344,294.6108093261719,291.1795959472656,1.0,0.2598986029624939,0.6944974660873413,0.6944974660873413,1.0,1.0,-1.0993359088897705,0.449558675289154,0.6497772932052612,0.1806142628192901,0.0,0.0,0.5452256202697754,55.27335357666016,57.0,-7.129462242126465,-11954.705078125,178.7897491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,307.9046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.705078125,18000.0,0.0,0.0,0.2733137011528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302398800849915,0.5302455425262451,-5.681486527464585e-06,0.0,0.0002773786545731,0.0,0.0,32.722557067871094,0.0,0.0,0.0,0.3775405287742615,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797599852085113,-1914.6036376953125,304.15087890625,0.6752997636795044,0.1337360292673111,0.1220463663339614,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773859992623329,-1454.0093994140625,304.1654357910156,0.6693859100341797,0.1294225454330444,0.0925820544362068,293.1698303222656,297.1499938964844,293.1499938964844,0.351637452840805,-6560.11572265625,304.1588439941406,0.9990000128746032,0.5191044211387634,0.417924016714096,293.3327941894531,297.1499938964844,293.1499938964844,0.00696512311697,-2431.271484375,299.7881774902344,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698608398437,291.1499938964844,259.7408752441406,258.178955078125,280.3572998046875,294.6044921875,291.16851806640625,1.0,0.2605335116386413,0.6943443417549133,0.6943443417549133,1.0,1.0,-1.098741054534912,0.4492509663105011,0.6494901180267334,0.1804870665073394,0.0,0.0,0.5432776212692261,55.751197814941406,60.0,-14.122970581054688,-11938.544921875,179.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,307.9198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.146484375,18000.0,0.0,0.0,0.27205890417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255081653594971,0.525513768196106,-5.64749825571198e-06,0.0,0.0002761051873676,0.0,0.0,32.173282623291016,0.0,0.0,0.0,0.3758517205715179,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797599852085113,-1914.6036376953125,304.15087890625,0.6752997636795044,0.1337360292673111,0.1220463663339614,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773859992623329,-1454.0093994140625,304.1654357910156,0.6693859100341797,0.1294225454330444,0.0925820544362068,293.1698303222656,297.1499938964844,293.1499938964844,0.351637452840805,-6560.11572265625,304.1588439941406,0.9990000128746032,0.5191044211387634,0.417924016714096,293.3327941894531,297.1499938964844,293.1499938964844,0.00696512311697,-2431.271484375,299.7881774902344,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698608398437,291.1499938964844,259.7408752441406,258.178955078125,280.3572998046875,294.6044921875,291.16851806640625,1.0,0.2605335116386413,0.6943443417549133,0.6943443417549133,1.0,1.0,-1.098741054534912,0.4492509663105011,0.6494901180267334,0.1804870665073394,0.0,0.0,0.5432776212692261,55.751197814941406,60.0,-14.122970581054688,-11938.544921875,179.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,307.9198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.146484375,18000.0,0.0,0.0,0.27205890417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255081653594971,0.525513768196106,-5.64749825571198e-06,0.0,0.0002761051873676,0.0,0.0,32.173282623291016,0.0,0.0,0.0,0.3758517205715179,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797800347208976,-1915.1766357421875,304.15057373046875,0.6726841926574707,0.1336090564727783,0.1219705715775489,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4712873697280884,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745218396186828,-1413.5572509765625,304.1650695800781,0.6602782607078552,0.1255797445774078,0.0899238884449005,293.1731872558594,297.1499938964844,293.1499938964844,0.3560521304607391,-6629.55078125,304.1485290527344,0.9990000128746032,0.5179306268692017,0.4222830832004547,293.3323974609375,297.1499938964844,293.1499938964844,0.006908893585205,-2417.8291015625,299.7218017578125,0.4712873697280884,0.050000000745058,0.2338969260454177,291.1576232910156,291.1499938964844,259.7223815917969,258.1654968261719,280.3510131835937,294.6062316894531,291.15625,1.0,0.2621341943740845,0.6941912174224854,0.6941912174224854,1.0,1.0,-1.1009570360183716,0.450154960155487,0.6508020758628845,0.1809933930635452,0.0,0.0,0.54307621717453,56.75912094116211,63.0,-16.709524154663086,-11953.8916015625,182.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,307.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.2708343863487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239749550819397,0.5239806175231934,-5.632538432109868e-06,0.0,0.0002748624538071,0.0,0.0,31.97773742675781,0.0,0.0,0.0,0.3752554655075073,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797800347208976,-1915.1766357421875,304.15057373046875,0.6726841926574707,0.1336090564727783,0.1219705715775489,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4712873697280884,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745218396186828,-1413.5572509765625,304.1650695800781,0.6602782607078552,0.1255797445774078,0.0899238884449005,293.1731872558594,297.1499938964844,293.1499938964844,0.3560521304607391,-6629.55078125,304.1485290527344,0.9990000128746032,0.5179306268692017,0.4222830832004547,293.3323974609375,297.1499938964844,293.1499938964844,0.006908893585205,-2417.8291015625,299.7218017578125,0.4712873697280884,0.050000000745058,0.2338969260454177,291.1576232910156,291.1499938964844,259.7223815917969,258.1654968261719,280.3510131835937,294.6062316894531,291.15625,1.0,0.2621341943740845,0.6941912174224854,0.6941912174224854,1.0,1.0,-1.1009570360183716,0.450154960155487,0.6508020758628845,0.1809933930635452,0.0,0.0,0.54307621717453,56.75912094116211,63.0,-16.709524154663086,-11953.8916015625,182.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,307.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.2708343863487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239749550819397,0.5239806175231934,-5.632538432109868e-06,0.0,0.0002748624538071,0.0,0.0,31.97773742675781,0.0,0.0,0.0,0.3752554655075073,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797933414578437,-1915.52001953125,304.1504211425781,0.6710279583930969,0.1335416883230209,0.1219355836510658,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4698914289474487,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730891153216362,-1393.4407958984375,304.1649475097656,0.655458927154541,0.1236629411578178,0.0886029526591301,293.17633056640625,297.1499938964844,293.1499938964844,0.3589876592159271,-6674.84033203125,304.1434631347656,0.9990000128746032,0.5170170664787292,0.4251311123371124,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816067650914,-2411.30908203125,299.688232421875,0.4698914289474487,0.050000000745058,0.2340176552534103,291.1514587402344,291.1499938964844,259.71307373046875,258.1587829589844,280.3487243652344,294.60968017578125,291.1501159667969,1.0,0.263230949640274,0.694114625453949,0.694114625453949,1.0,1.0,-1.102923035621643,0.4509774148464203,0.6519456505775452,0.181439459323883,0.0,0.0,0.5435994267463684,57.42972946166992,63.0,-17.063053131103516,-11970.9287109375,183.9145050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.646484375,18000.0,0.0,0.0,0.270296961069107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243548154830933,0.5243604183197021,-5.631958629237488e-06,0.0,0.0002743170480243,0.0,0.0,32.0057487487793,0.0,0.0,0.0,0.375350147485733,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798065811395645,-1915.8580322265625,304.1503295898437,0.6691873669624329,0.1334710568189621,0.1219012066721916,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4682702124118805,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716531127691268,-1373.3638916015625,304.1648254394531,0.6505307555198669,0.1217486858367919,0.0872863680124282,293.18035888671875,297.1499938964844,293.1499938964844,0.362336665391922,-6726.03466796875,304.1385803222656,0.9990000128746032,0.5158931016921997,0.4283530712127685,293.3323669433594,297.1499938964844,293.1499938964844,0.0068547260016202,-2404.86962890625,299.65447998046875,0.4682702124118805,0.050000000745058,0.2341552078723907,291.1453857421875,291.1499938964844,259.7037353515625,258.1520690917969,280.3472900390625,294.6146240234375,291.1440734863281,1.0,0.2644939720630646,0.6939888000488281,0.6939888000488281,1.0,1.0,-1.1053683757781982,0.4519958198070526,0.6533725261688232,0.181982159614563,0.0,0.0,0.5445154905319214,58.19645309448242,66.0,-16.955482482910156,-11993.02734375,186.10304260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,307.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.51953125,18000.0,0.0,0.0,0.2698393762111664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254650712013245,0.5254707336425781,-5.635793968394864e-06,0.0,0.0002738526673056,0.0,0.0,32.11403274536133,0.0,0.0,0.0,0.3756955862045288,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798279270529747,-1916.42236328125,304.1501770019531,0.6650771498680115,0.1333191990852356,0.1218319907784462,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4643574357032776,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687657967209816,-1333.2725830078125,304.1647033691406,0.6405076384544373,0.1179276034235954,0.0846652239561081,293.1907043457031,297.1499938964844,293.1499938964844,0.3700946569442749,-6843.275390625,304.1294860839844,0.9990000128746032,0.5130355358123779,0.4357426464557647,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016643635928,-2392.056640625,299.58642578125,0.4643574357032776,0.050000000745058,0.2344745993614196,291.1340026855469,291.1499938964844,259.6849670410156,258.1386413574219,280.3460998535156,294.62872314453125,291.1328430175781,1.0,0.2674425840377807,0.6937370896339417,0.6937370896339417,1.0,1.0,-1.1114723682403564,0.4545562267303467,0.6569161415100098,0.1833399832248687,0.0,0.0,0.5474221110343933,59.98248291015625,69.0,-15.89235782623291,-12050.04296875,191.3619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,307.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.916015625,18000.0,0.0,0.0,0.2692392468452453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297309756278992,0.5297366380691528,-5.656098437611945e-06,0.0,0.0002732436114456,0.0,0.0,32.558868408203125,0.0,0.0,0.0,0.3770943880081177,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798279270529747,-1916.42236328125,304.1501770019531,0.6650771498680115,0.1333191990852356,0.1218319907784462,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4643574357032776,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687657967209816,-1333.2725830078125,304.1647033691406,0.6405076384544373,0.1179276034235954,0.0846652239561081,293.1907043457031,297.1499938964844,293.1499938964844,0.3700946569442749,-6843.275390625,304.1294860839844,0.9990000128746032,0.5130355358123779,0.4357426464557647,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016643635928,-2392.056640625,299.58642578125,0.4643574357032776,0.050000000745058,0.2344745993614196,291.1340026855469,291.1499938964844,259.6849670410156,258.1386413574219,280.3460998535156,294.62872314453125,291.1328430175781,1.0,0.2674425840377807,0.6937370896339417,0.6937370896339417,1.0,1.0,-1.1114723682403564,0.4545562267303467,0.6569161415100098,0.1833399832248687,0.0,0.0,0.5474221110343933,59.98248291015625,69.0,-15.89235782623291,-12050.04296875,191.3619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,307.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.916015625,18000.0,0.0,0.0,0.2692392468452453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297309756278992,0.5297366380691528,-5.656098437611945e-06,0.0,0.0002732436114456,0.0,0.0,32.558868408203125,0.0,0.0,0.0,0.3770943880081177,4.0,0.0,1.0
