time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798403695225715,-1916.80029296875,304.1501159667969,0.6605796217918396,0.1331555098295211,0.1217609420418739,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4596834778785705,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658598393201828,-1293.3272705078125,304.1646423339844,0.630414605140686,0.114137627184391,0.0820644795894622,293.2034912109375,297.1499938964844,293.1499938964844,0.3790089190006256,-6976.29296875,304.1215209960937,0.9990000128746032,0.5094146132469177,0.4441343545913696,293.3332214355469,297.1499938964844,293.1499938964844,0.0067491992376744,-2379.224609375,299.5177917480469,0.4596834778785705,0.050000000745058,0.234843909740448,291.1237487792969,291.1499938964844,259.66607666015625,258.125244140625,280.3465270996094,294.6474914550781,291.1227111816406,1.0,0.2708430588245392,0.6934854388237,0.6934854388237,1.0,1.0,-1.1188740730285645,0.4576794505119324,0.6611946225166321,0.1849932223558426,0.0,0.0,0.5516256093978882,62.05268859863281,57.0,-14.340579986572266,-12120.9248046875,197.62579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,307.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.201171875,18000.0,0.0,0.0,0.2691517174243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364909768104553,0.5364966988563538,-5.692154900316382e-06,0.0,0.000273154786555,0.0,0.0,33.2901725769043,0.0,0.0,0.0,0.3793682754039764,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798403695225715,-1916.80029296875,304.1501159667969,0.6605796217918396,0.1331555098295211,0.1217609420418739,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4596834778785705,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658598393201828,-1293.3272705078125,304.1646423339844,0.630414605140686,0.114137627184391,0.0820644795894622,293.2034912109375,297.1499938964844,293.1499938964844,0.3790089190006256,-6976.29296875,304.1215209960937,0.9990000128746032,0.5094146132469177,0.4441343545913696,293.3332214355469,297.1499938964844,293.1499938964844,0.0067491992376744,-2379.224609375,299.5177917480469,0.4596834778785705,0.050000000745058,0.234843909740448,291.1237487792969,291.1499938964844,259.66607666015625,258.125244140625,280.3465270996094,294.6474914550781,291.1227111816406,1.0,0.2708430588245392,0.6934854388237,0.6934854388237,1.0,1.0,-1.1188740730285645,0.4576794505119324,0.6611946225166321,0.1849932223558426,0.0,0.0,0.5516256093978882,62.05268859863281,57.0,-14.340579986572266,-12120.9248046875,197.62579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,307.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.201171875,18000.0,0.0,0.0,0.2691517174243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364909768104553,0.5364966988563538,-5.692154900316382e-06,0.0,0.000273154786555,0.0,0.0,33.2901725769043,0.0,0.0,0.0,0.3793682754039764,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797414928674697,-1914.9449462890625,304.1502685546875,0.661116898059845,0.1330650001764297,0.1216502040624618,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837596416473,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.063480444252491,-1260.8514404296875,304.1647033691406,0.6260736584663391,0.1112750023603439,0.0800090506672859,293.2109375,297.1499938964844,293.1499938964844,0.3781124055385589,-6958.4580078125,304.1312866210937,0.9990000128746032,0.5068228244781494,0.4426811933517456,293.33367919921875,297.1499938964844,293.1499938964844,0.006692889612168,-2363.862060546875,299.4655456542969,0.4604837596416473,0.050000000745058,0.2347794622182846,291.1233825683594,291.1499938964844,259.65087890625,258.114501953125,280.3486022949219,294.6522827148437,291.12530517578125,1.0,0.2694389522075653,0.6932275891304016,0.6932275891304016,1.0,1.0,-1.1144437789916992,0.4556619226932525,0.658781886100769,0.1840477883815765,0.0,0.0,0.5546952486038208,61.65298461914063,57.0,4.600468635559082,-12120.3408203125,195.458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,307.8932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.30078125,18000.0,0.0,0.0,0.2694265842437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542912483215332,0.5429182052612305,-5.730271823267685e-06,0.0,0.0002734337176661,0.0,0.0,34.01292037963867,0.0,0.0,0.0,0.3815514147281647,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796860232949256,-1913.852783203125,304.1503295898437,0.6618408560752869,0.1330516934394836,0.1216207072138786,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4613233208656311,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628724098205566,-1252.5599365234375,304.1647644042969,0.6255161166191101,0.110581025481224,0.0795092582702636,293.21142578125,297.1499938964844,293.1499938964844,0.3766136765480041,-6934.67578125,304.1356201171875,0.9990000128746032,0.5064234733581543,0.4411678612232208,293.333740234375,297.1499938964844,293.1499938964844,0.006676098331809,-2358.861572265625,299.4540405273437,0.4613233208656311,0.050000000745058,0.2347125709056854,291.1274108886719,291.1499938964844,259.6470642089844,258.11181640625,280.34771728515625,294.6492614746094,291.1300354003906,1.0,0.2686300277709961,0.6931630969047546,0.6931630969047546,1.0,1.0,-1.1118957996368408,0.4545359313488006,0.6573598384857178,0.1834843903779983,0.0,0.0,0.5548174977302551,61.262996673583984,45.0,11.928329467773438,-12108.6171875,193.9154510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,307.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9765625,18000.0,0.0,0.0,0.2695131003856659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439611673355103,0.5439669489860535,-5.738688287237892e-06,0.0,0.0002735215530265,0.0,0.0,34.14264678955078,0.0,0.0,0.0,0.3819205164909363,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793464258313179,-1907.121337890625,304.1507873535156,0.6684641242027283,0.1330450624227523,0.1214786991477012,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4683537483215332,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597439855337142,-1210.1373291015625,304.1650390625,0.6250779032707214,0.1071377024054527,0.07699815928936,293.2045288085937,297.1499938964844,293.1499938964844,0.3633147776126861,-6728.71826171875,304.1627502441406,0.9990000128746032,0.5062320828437805,0.4281899631023407,293.3337707519531,297.1499938964844,293.1499938964844,0.006581250578165,-2329.762451171875,299.4013061523437,0.4683537483215332,0.050000000745058,0.2341484278440475,291.15789794921875,291.1499938964844,259.6278991699219,258.0983581542969,280.33551025390625,294.6112060546875,291.1617126464844,1.0,0.2622048258781433,0.6928408145904541,0.6928408145904541,1.0,1.0,-1.0923186540603638,0.4459407329559326,0.6463779211044312,0.179215595126152,0.0,0.0,0.5518344044685364,58.00045776367188,48.0,37.48242568969727,-11972.873046875,181.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,307.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.099609375,18000.0,0.0,0.0,0.2697945833206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424239635467529,0.5424297451972961,-5.746673650719458e-06,0.0,0.0002738072071224,0.0,0.0,34.05251693725586,0.0,0.0,0.0,0.3815663754940033,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793464258313179,-1907.121337890625,304.1507873535156,0.6684641242027283,0.1330450624227523,0.1214786991477012,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4683537483215332,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597439855337142,-1210.1373291015625,304.1650390625,0.6250779032707214,0.1071377024054527,0.07699815928936,293.2045288085937,297.1499938964844,293.1499938964844,0.3633147776126861,-6728.71826171875,304.1627502441406,0.9990000128746032,0.5062320828437805,0.4281899631023407,293.3337707519531,297.1499938964844,293.1499938964844,0.006581250578165,-2329.762451171875,299.4013061523437,0.4683537483215332,0.050000000745058,0.2341484278440475,291.15789794921875,291.1499938964844,259.6278991699219,258.0983581542969,280.33551025390625,294.6112060546875,291.1617126464844,1.0,0.2622048258781433,0.6928408145904541,0.6928408145904541,1.0,1.0,-1.0923186540603638,0.4459407329559326,0.6463779211044312,0.179215595126152,0.0,0.0,0.5518344044685364,58.00045776367188,48.0,37.48242568969727,-11972.873046875,181.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,307.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.099609375,18000.0,0.0,0.0,0.2697945833206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424239635467529,0.5424297451972961,-5.746673650719458e-06,0.0,0.0002738072071224,0.0,0.0,34.05251693725586,0.0,0.0,0.0,0.3815663754940033,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792089030146598,-1904.3597412109373,304.1509094238281,0.6711843013763428,0.1330686658620834,0.1214519217610359,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4708594679832458,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582241788506507,-1189.7291259765625,304.1650695800781,0.6242989897727966,0.1054762601852417,0.0757930874824523,293.19708251953125,297.1499938964844,293.1499938964844,0.3578224778175354,-6645.20947265625,304.1703186035156,0.9990000128746032,0.5070032477378845,0.4231640994548797,293.3335876464844,297.1499938964844,293.1499938964844,0.006536416709423,-2315.8603515625,299.3760681152344,0.4708594679832458,0.050000000745058,0.2339345514774322,291.17431640625,291.1499938964844,259.6182556152344,258.09161376953125,280.322265625,294.5816650390625,291.1771850585937,1.0,0.2600531280040741,0.6926796436309814,0.6926796436309814,1.0,1.0,-1.0844922065734863,0.4425055086612701,0.6419866681098938,0.1775031685829162,0.0,0.0,0.5485552549362183,56.75914001464844,48.0,37.59514999389648,-11900.220703125,177.1213836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.20703125,18000.0,0.0,0.0,0.2697283923625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379424095153809,0.5379481315612793,-5.7281158660771325e-06,0.0,0.0002737400354817,0.0,0.0,33.586063385009766,0.0,0.0,0.0,0.3801242411136627,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791540667414665,-1903.2613525390625,304.1508178710937,0.673111081123352,0.1331052035093307,0.1214493289589881,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4725162386894226,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567882247269153,-1170.654052734375,304.1649475097656,0.6228368878364563,0.1038450300693512,0.0746196806430816,293.1900939941406,297.1499938964844,293.1499938964844,0.3540757596492767,-6589.03955078125,304.1733703613281,0.9990000128746032,0.5077813267707825,0.4197220504283905,293.333251953125,297.1499938964844,293.1499938964844,0.0064971139654517,-2304.259521484375,299.34820556640625,0.4725162386894226,0.050000000745058,0.2337895184755325,291.1824645996094,291.1499938964844,259.60858154296875,258.0848693847656,280.3083801269531,294.5549011230469,291.1831359863281,1.0,0.2584162056446075,0.6926381587982178,0.6926381587982178,1.0,1.0,-1.0787373781204224,0.4399834871292114,0.6387539505958557,0.1763104200363159,0.0,0.0,0.5455226302146912,55.913272857666016,51.0,25.11512565612793,-11835.7900390625,173.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.595703125,18000.0,0.0,0.0,0.2695128619670868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323283672332764,0.5323340892791748,-5.698750555893639e-06,0.0,0.000273521291092,0.0,0.0,32.9776611328125,0.0,0.0,0.0,0.3782839775085449,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792083218693733,-1904.3148193359373,304.15045166015625,0.6753937602043152,0.1332219094038009,0.1215094551444053,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.4742973446846008,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540867857635021,-1135.220947265625,304.1644592285156,0.6185327172279358,0.1006726771593093,0.0723575204610824,293.1791076660156,297.1499938964844,293.1499938964844,0.3499596714973449,-6529.3115234375,304.1722412109375,0.9990000128746032,0.509000837802887,0.415921688079834,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303246326744,-2285.633544921875,299.2872314453125,0.4742973446846008,0.050000000745058,0.2336308062076568,291.18194580078125,291.1499938964844,259.589111328125,258.0712890625,280.2841796875,294.5131225585937,291.181396484375,1.0,0.2565197646617889,0.6925550699234009,0.6925550699234009,1.0,1.0,-1.071300387382507,0.4367017745971679,0.6345986723899841,0.1748299300670623,0.0,0.0,0.5411844253540039,54.9752197265625,54.0,3.688862800598145,-11753.8125,169.9867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,307.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.234375,18000.0,0.0,0.0,0.268701434135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233792662620544,0.5233849287033081,-5.6423818932671566e-06,0.0,0.0002726977982092,0.0,0.0,31.976219177246094,0.0,0.0,0.0,0.3752115964889526,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792083218693733,-1904.3148193359373,304.15045166015625,0.6753937602043152,0.1332219094038009,0.1215094551444053,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.4742973446846008,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540867857635021,-1135.220947265625,304.1644592285156,0.6185327172279358,0.1006726771593093,0.0723575204610824,293.1791076660156,297.1499938964844,293.1499938964844,0.3499596714973449,-6529.3115234375,304.1722412109375,0.9990000128746032,0.509000837802887,0.415921688079834,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303246326744,-2285.633544921875,299.2872314453125,0.4742973446846008,0.050000000745058,0.2336308062076568,291.18194580078125,291.1499938964844,259.589111328125,258.0712890625,280.2841796875,294.5131225585937,291.181396484375,1.0,0.2565197646617889,0.6925550699234009,0.6925550699234009,1.0,1.0,-1.071300387382507,0.4367017745971679,0.6345986723899841,0.1748299300670623,0.0,0.0,0.5411844253540039,54.9752197265625,54.0,3.688862800598145,-11753.8125,169.9867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,307.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.234375,18000.0,0.0,0.0,0.268701434135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233792662620544,0.5233849287033081,-5.6423818932671566e-06,0.0,0.0002726977982092,0.0,0.0,31.976219177246094,0.0,0.0,0.0,0.3752115964889526,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793694257736206,-1907.4283447265625,304.1500244140625,0.675885796546936,0.1333814263343811,0.1216410249471664,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.051509816199541,-1101.8240966796875,304.1639404296875,0.6124885678291321,0.0975981801748275,0.0701907277107238,293.17303466796875,297.1499938964844,293.1499938964844,0.3493551611900329,-6523.43505859375,304.1657409667969,0.9990000128746032,0.5095070600509644,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716582953929,-2269.793212890625,299.224365234375,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26483154296875,294.4858093261719,291.1734924316406,1.0,0.2561374008655548,0.6924720406532288,0.6924720406532288,1.0,1.0,-1.0683441162109375,0.4353587329387665,0.6329854130744934,0.1743124723434448,0.0,0.0,0.538316547870636,54.85122299194336,57.0,-8.58287239074707,-11718.4970703125,168.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.826171875,18000.0,0.0,0.0,0.2675758898258209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172119736671448,0.5172175765037537,-5.601363227469847e-06,0.0,0.0002715555310714,0.0,0.0,31.286535263061523,0.0,0.0,0.0,0.3730587065219879,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793694257736206,-1907.4283447265625,304.1500244140625,0.675885796546936,0.1333814263343811,0.1216410249471664,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.051509816199541,-1101.8240966796875,304.1639404296875,0.6124885678291321,0.0975981801748275,0.0701907277107238,293.17303466796875,297.1499938964844,293.1499938964844,0.3493551611900329,-6523.43505859375,304.1657409667969,0.9990000128746032,0.5095070600509644,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716582953929,-2269.793212890625,299.224365234375,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26483154296875,294.4858093261719,291.1734924316406,1.0,0.2561374008655548,0.6924720406532288,0.6924720406532288,1.0,1.0,-1.0683441162109375,0.4353587329387665,0.6329854130744934,0.1743124723434448,0.0,0.0,0.538316547870636,54.85122299194336,57.0,-8.58287239074707,-11718.4970703125,168.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.826171875,18000.0,0.0,0.0,0.2675758898258209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172119736671448,0.5172175765037537,-5.601363227469847e-06,0.0,0.0002715555310714,0.0,0.0,31.286535263061523,0.0,0.0,0.0,0.3730587065219879,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796018317341804,-1911.9124755859373,304.1496276855469,0.6749212145805359,0.1335625797510147,0.1218190938234329,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490193590521812,-1069.868896484375,304.1634521484375,0.6047236919403076,0.0945946276187896,0.0680953040719032,293.1718444824219,297.1499938964844,293.1499938964844,0.3516204059123993,-6560.8486328125,304.1567077636719,0.9990000128746032,0.5091754794120789,0.4178081452846527,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184439204633,-2255.8115234375,299.15985107421875,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.24969482421875,294.470458984375,291.1614990234375,1.0,0.2569569051265716,0.6923465728759766,0.6923465728759766,1.0,1.0,-1.0689325332641602,0.4355431795120239,0.6333892941474915,0.1745279729366302,0.0,0.0,0.5373470187187195,55.37140655517578,60.0,-15.415789604187012,-11721.021484375,170.02444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551025390625,307.9080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.423828125,18000.0,0.0,0.0,0.2663619816303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142254829406738,0.5142310857772827,-5.578047421295196e-06,0.0,0.0002703235368244,0.0,0.0,30.939661026000977,0.0,0.0,0.0,0.371977150440216,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796018317341804,-1911.9124755859373,304.1496276855469,0.6749212145805359,0.1335625797510147,0.1218190938234329,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490193590521812,-1069.868896484375,304.1634521484375,0.6047236919403076,0.0945946276187896,0.0680953040719032,293.1718444824219,297.1499938964844,293.1499938964844,0.3516204059123993,-6560.8486328125,304.1567077636719,0.9990000128746032,0.5091754794120789,0.4178081452846527,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184439204633,-2255.8115234375,299.15985107421875,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.24969482421875,294.470458984375,291.1614990234375,1.0,0.2569569051265716,0.6923465728759766,0.6923465728759766,1.0,1.0,-1.0689325332641602,0.4355431795120239,0.6333892941474915,0.1745279729366302,0.0,0.0,0.5373470187187195,55.37140655517578,60.0,-15.415789604187012,-11721.021484375,170.02444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551025390625,307.9080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.423828125,18000.0,0.0,0.0,0.2663619816303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142254829406738,0.5142310857772827,-5.578047421295196e-06,0.0,0.0002703235368244,0.0,0.0,30.939661026000977,0.0,0.0,0.0,0.371977150440216,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798681378364563,-1917.0338134765625,304.1493225097656,0.6728135943412781,0.133749783039093,0.1220238655805587,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465812422335147,-1038.8323974609375,304.1630249023437,0.5956065058708191,0.0916463360190391,0.0660546347498893,293.1750183105469,297.1499938964844,293.1499938964844,0.356175422668457,-6632.1474609375,304.1468811035156,0.9990000128746032,0.5079827308654785,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684523873031,-2242.81005859375,299.0943908691406,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497802734375,291.1499938964844,259.5296325683594,258.0299377441406,280.23760986328125,294.46453857421875,291.14825439453125,1.0,0.2587278187274933,0.6922210454940796,0.6922210454940796,1.0,1.0,-1.0723142623901367,0.4369417428970337,0.6353725790977478,0.1753206551074981,0.0,0.0,0.5382555723190308,56.4092903137207,63.0,-18.05998420715332,-11754.6435546875,172.89669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37567138671875,307.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.36328125,18000.0,0.0,0.0,0.2652848660945892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146064758300781,0.514612078666687,-5.574134320340818e-06,0.0,0.0002692304260563,0.0,0.0,30.95166015625,0.0,0.0,0.0,0.3720295131206512,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798681378364563,-1917.0338134765625,304.1493225097656,0.6728135943412781,0.133749783039093,0.1220238655805587,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465812422335147,-1038.8323974609375,304.1630249023437,0.5956065058708191,0.0916463360190391,0.0660546347498893,293.1750183105469,297.1499938964844,293.1499938964844,0.356175422668457,-6632.1474609375,304.1468811035156,0.9990000128746032,0.5079827308654785,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684523873031,-2242.81005859375,299.0943908691406,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497802734375,291.1499938964844,259.5296325683594,258.0299377441406,280.23760986328125,294.46453857421875,291.14825439453125,1.0,0.2587278187274933,0.6922210454940796,0.6922210454940796,1.0,1.0,-1.0723142623901367,0.4369417428970337,0.6353725790977478,0.1753206551074981,0.0,0.0,0.5382555723190308,56.4092903137207,63.0,-18.05998420715332,-11754.6435546875,172.89669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37567138671875,307.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.36328125,18000.0,0.0,0.0,0.2652848660945892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146064758300781,0.514612078666687,-5.574134320340818e-06,0.0,0.0002692304260563,0.0,0.0,30.95166015625,0.0,0.0,0.0,0.3720295131206512,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800070688128471,-1919.699462890625,304.1492004394531,0.6714221835136414,0.1338424980640411,0.1221318915486335,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4699054062366485,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453770384192466,-1023.5771484375,304.162841796875,0.5906137824058533,0.0901908278465271,0.0650520697236061,293.1780700683594,297.1499938964844,293.1499938964844,0.3591637313365936,-6678.1259765625,304.1420288085937,0.9990000128746032,0.5070683360099792,0.4251043796539306,293.3291931152344,297.1499938964844,293.1499938964844,0.0062442407943308,-2236.517822265625,299.0614013671875,0.4699054062366485,0.050000000745058,0.2340172380208969,291.1430969238281,291.1499938964844,259.5195617675781,258.0229187011719,280.23248291015625,294.4645080566406,291.1416015625,1.0,0.2599048018455505,0.6921582818031311,0.6921582818031311,1.0,1.0,-1.0748584270477295,0.4380127191543579,0.6368457078933716,0.1758928000926971,0.0,0.0,0.539384663105011,57.090858459472656,63.0,-18.42500686645508,-11780.9423828125,174.88661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730773925781,307.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.14453125,18000.0,0.0,0.0,0.2648613452911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160167813301086,0.5160223841667175,-5.579328444582643e-06,0.0,0.0002688006206881,0.0,0.0,31.088024139404297,0.0,0.0,0.0,0.3724693059921264,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801471695303917,-1922.383056640625,304.1490783691406,0.6698492765426636,0.1339336633682251,0.1222421079874038,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4682773649692535,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441815853118896,-1008.470703125,304.1626892089844,0.5853717923164368,0.0887476429343223,0.064060591161251,293.1819763183594,297.1499938964844,293.1499938964844,0.3625587224960327,-6729.91357421875,304.1372985839844,0.9990000128746032,0.5059468150138855,0.4283404648303985,293.3290100097656,297.1499938964844,293.1499938964844,0.0062204482965171,-2230.31884765625,299.0283203125,0.4682773649692535,0.050000000745058,0.2341553717851638,291.1365661621094,291.1499938964844,259.50946044921875,258.015869140625,280.22821044921875,294.4661560058594,291.1351013183594,1.0,0.2612469494342804,0.6920441389083862,0.6920441389083862,1.0,1.0,-1.0778852701187134,0.4392825961112976,0.6386026740074158,0.1765529811382293,0.0,0.0,0.5409387946128845,57.8671760559082,66.0,-18.27783393859864,-11812.5048828125,177.20144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612365722656,307.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.240234375,18000.0,0.0,0.0,0.2645444869995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182132124900818,0.5182187557220459,-5.589205557043897e-06,0.0,0.0002684790524654,0.0,0.0,31.30950736999512,0.0,0.0,0.0,0.3731774985790252,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804250910878181,-1927.6922607421875,304.14892578125,0.6662800908088684,0.1341101229190826,0.1224663257598877,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418174788355827,-978.6694946289062,304.16241455078125,0.5742781162261963,0.0858995020389556,0.0621107369661331,293.1920166015625,297.1499938964844,293.1499938964844,0.3703836798667907,-6847.98583984375,304.1285400390625,0.9990000128746032,0.5031050443649292,0.4357399344444275,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735389754176,-2217.994140625,298.9619140625,0.464359700679779,0.050000000745058,0.2344751507043838,291.12432861328125,291.1499938964844,259.48907470703125,258.0016784667969,280.2212219238281,294.47393798828125,291.123046875,1.0,0.264348953962326,0.6918158531188965,0.6918158531188965,1.0,1.0,-1.0851595401763916,0.4423539936542511,0.6428055763244629,0.1781254857778549,0.0,0.0,0.5451956987380981,59.66768646240234,54.0,-17.0350341796875,-11889.033203125,182.6907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,307.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.04296875,18000.0,0.0,0.0,0.2643034160137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247955322265625,0.5248011350631714,-5.622445314656943e-06,0.0,0.0002682343474589,0.0,0.0,31.99620819091797,0.0,0.0,0.0,0.3753516972064972,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804250910878181,-1927.6922607421875,304.14892578125,0.6662800908088684,0.1341101229190826,0.1224663257598877,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418174788355827,-978.6694946289062,304.16241455078125,0.5742781162261963,0.0858995020389556,0.0621107369661331,293.1920166015625,297.1499938964844,293.1499938964844,0.3703836798667907,-6847.98583984375,304.1285400390625,0.9990000128746032,0.5031050443649292,0.4357399344444275,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735389754176,-2217.994140625,298.9619140625,0.464359700679779,0.050000000745058,0.2344751507043838,291.12432861328125,291.1499938964844,259.48907470703125,258.0016784667969,280.2212219238281,294.47393798828125,291.123046875,1.0,0.264348953962326,0.6918158531188965,0.6918158531188965,1.0,1.0,-1.0851595401763916,0.4423539936542511,0.6428055763244629,0.1781254857778549,0.0,0.0,0.5451956987380981,59.66768646240234,54.0,-17.0350341796875,-11889.033203125,182.6907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,307.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.04296875,18000.0,0.0,0.0,0.2643034160137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247955322265625,0.5248011350631714,-5.622445314656943e-06,0.0,0.0002682343474589,0.0,0.0,31.99620819091797,0.0,0.0,0.0,0.3753516972064972,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805275216698646,-1929.4990234375,304.1491394042969,0.6685779094696045,0.1343307942152023,0.1226159110665321,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.03935207426548,-947.4490966796876,304.1623840332031,0.5688258409500122,0.0831632539629936,0.0601473823189735,293.1976013183594,297.1499938964844,293.1499938964844,0.3671209812164306,-6794.15380859375,304.1417236328125,0.9990000128746032,0.5008785128593445,0.4319880604743957,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090835370123,-2198.81396484375,298.9013061523437,0.4663825035095215,0.050000000745058,0.2343123108148574,291.1264953613281,291.1499938964844,259.468505859375,257.9872741699219,280.2192077636719,294.4693908691406,291.1291809082031,1.0,0.2619187533855438,0.691587507724762,0.691587507724762,1.0,1.0,-1.0782508850097656,0.4392163157463074,0.6390345096588135,0.176860362291336,0.0,0.0,0.5486310720443726,58.71729278564453,42.0,10.738170623779297,-11882.189453125,178.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,307.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17944.47265625,18000.0,0.0,0.0,0.2645266950130462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325035452842712,0.5325092077255249,-5.668568519467954e-06,0.0,0.0002684609498828,0.0,0.0,32.846439361572266,0.0,0.0,0.0,0.3779455423355102,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805275216698646,-1929.4990234375,304.1491394042969,0.6685779094696045,0.1343307942152023,0.1226159110665321,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.03935207426548,-947.4490966796876,304.1623840332031,0.5688258409500122,0.0831632539629936,0.0601473823189735,293.1976013183594,297.1499938964844,293.1499938964844,0.3671209812164306,-6794.15380859375,304.1417236328125,0.9990000128746032,0.5008785128593445,0.4319880604743957,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090835370123,-2198.81396484375,298.9013061523437,0.4663825035095215,0.050000000745058,0.2343123108148574,291.1264953613281,291.1499938964844,259.468505859375,257.9872741699219,280.2192077636719,294.4693908691406,291.1291809082031,1.0,0.2619187533855438,0.691587507724762,0.691587507724762,1.0,1.0,-1.0782508850097656,0.4392163157463074,0.6390345096588135,0.176860362291336,0.0,0.0,0.5486310720443726,58.71729278564453,42.0,10.738170623779297,-11882.189453125,178.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,307.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17944.47265625,18000.0,0.0,0.0,0.2645266950130462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325035452842712,0.5325092077255249,-5.668568519467954e-06,0.0,0.0002684609498828,0.0,0.0,32.846439361572266,0.0,0.0,0.0,0.3779455423355102,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804166421294212,-1926.9578857421875,304.14959716796875,0.6764617562294006,0.1346325576305389,0.1227502822875976,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730550467968,293.2760314941406,297.1499938964844,293.1499938964844,0.0368223115801811,-915.0348510742188,304.1624755859375,0.5687882304191589,0.080599620938301,0.0582316219806671,293.1885681152344,297.1499938964844,293.1499938964844,0.3530333638191223,-6576.14990234375,304.16815185546875,0.9990000128746032,0.5014738440513611,0.4182965457439422,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250898823142,-2171.23486328125,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2058410644531,294.4242248535156,291.1617126464844,1.0,0.2553125619888305,0.6913571357727051,0.6913571357727051,1.0,1.0,-1.0588375329971311,0.4306157231330871,0.6282218098640442,0.1731214076280594,0.0,0.0,0.5456429719924927,55.37677764892578,45.0,38.25939178466797,-11748.216796875,167.1360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.98046875,18000.0,0.0,0.0,0.2646937966346741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311141610145569,0.5311198234558105,-5.677745321008842e-06,0.0,0.0002686305670067,0.0,0.0,32.776405334472656,0.0,0.0,0.0,0.377651035785675,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804166421294212,-1926.9578857421875,304.14959716796875,0.6764617562294006,0.1346325576305389,0.1227502822875976,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730550467968,293.2760314941406,297.1499938964844,293.1499938964844,0.0368223115801811,-915.0348510742188,304.1624755859375,0.5687882304191589,0.080599620938301,0.0582316219806671,293.1885681152344,297.1499938964844,293.1499938964844,0.3530333638191223,-6576.14990234375,304.16815185546875,0.9990000128746032,0.5014738440513611,0.4182965457439422,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250898823142,-2171.23486328125,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2058410644531,294.4242248535156,291.1617126464844,1.0,0.2553125619888305,0.6913571357727051,0.6913571357727051,1.0,1.0,-1.0588375329971311,0.4306157231330871,0.6282218098640442,0.1731214076280594,0.0,0.0,0.5456429719924927,55.37677764892578,45.0,38.25939178466797,-11748.216796875,167.1360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.98046875,18000.0,0.0,0.0,0.2646937966346741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311141610145569,0.5311198234558105,-5.677745321008842e-06,0.0,0.0002686305670067,0.0,0.0,32.776405334472656,0.0,0.0,0.0,0.377651035785675,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.080444760620594,-1927.13720703125,304.149658203125,0.6822426319122314,0.1349954456090927,0.1229896545410156,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.4773531854152679,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345473885536193,-885.708984375,304.1620788574219,0.5667755603790283,0.0782070308923721,0.0564719848334789,293.1717529296875,297.1499938964844,293.1499938964844,0.3430940806865692,-6425.669921875,304.1781616210937,0.9990000128746032,0.5039116740226746,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.005950414109975,-2147.000732421875,298.8056945800781,0.4773531854152679,0.050000000745058,0.2333531975746154,291.1832580566406,291.1499938964844,259.4266967773437,257.9578552246094,280.1778564453125,294.3612060546875,291.1839904785156,1.0,0.251377671957016,0.6911267638206482,0.6911267638206482,1.0,1.0,-1.045522689819336,0.4246865808963775,0.6208361983299255,0.1706320494413375,0.0,0.0,0.5391541719436646,53.20825958251953,48.0,25.814361572265625,-11610.884765625,159.51535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.62890625,18000.0,0.0,0.0,0.2643148303031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209141373634338,0.5209197402000427,-5.630893156194361e-06,0.0,0.0002682459598872,0.0,0.0,31.72264671325684,0.0,0.0,0.0,0.3743799328804016,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.080444760620594,-1927.13720703125,304.149658203125,0.6822426319122314,0.1349954456090927,0.1229896545410156,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.4773531854152679,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345473885536193,-885.708984375,304.1620788574219,0.5667755603790283,0.0782070308923721,0.0564719848334789,293.1717529296875,297.1499938964844,293.1499938964844,0.3430940806865692,-6425.669921875,304.1781616210937,0.9990000128746032,0.5039116740226746,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.005950414109975,-2147.000732421875,298.8056945800781,0.4773531854152679,0.050000000745058,0.2333531975746154,291.1832580566406,291.1499938964844,259.4266967773437,257.9578552246094,280.1778564453125,294.3612060546875,291.1839904785156,1.0,0.251377671957016,0.6911267638206482,0.6911267638206482,1.0,1.0,-1.045522689819336,0.4246865808963775,0.6208361983299255,0.1706320494413375,0.0,0.0,0.5391541719436646,53.20825958251953,48.0,25.814361572265625,-11610.884765625,159.51535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.62890625,18000.0,0.0,0.0,0.2643148303031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209141373634338,0.5209197402000427,-5.630893156194361e-06,0.0,0.0002682459598872,0.0,0.0,31.72264671325684,0.0,0.0,0.0,0.3743799328804016,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805698260664939,-1929.45654296875,304.1495056152344,0.6841298937797546,0.1351987868547439,0.1231434941291809,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4785289466381073,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335415191948413,-872.735595703125,304.1617126464844,0.564874529838562,0.07707479596138,0.0556483305990695,293.1645202636719,297.1499938964844,293.1499938964844,0.3402484953403473,-6383.7236328125,304.1781921386719,0.9990000128746032,0.5050554871559143,0.406529039144516,293.3261108398437,297.1499938964844,293.1499938964844,0.0059196325019001,-2137.75048828125,298.7774963378906,0.4785289466381073,0.050000000745058,0.2332449108362198,291.1842041015625,291.1499938964844,259.4161071777344,257.9503479003906,280.1644897460937,294.3348083496094,291.18389892578125,1.0,0.2501630783081054,0.6910115480422974,0.6910115480422974,1.0,1.0,-1.0413730144500732,0.422810822725296,0.6185622215270996,0.1699068248271942,0.0,0.0,0.5367547273635864,52.58306503295898,48.0,12.566208839416504,-11562.7744140625,157.26290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,307.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.21484375,18000.0,0.0,0.0,0.2639194428920746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159631967544556,0.5159687995910645,-5.601194970950019e-06,0.0,0.0002678446762729,0.0,0.0,31.18602752685547,0.0,0.0,0.0,0.3727188408374786,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807324051856994,-1932.5103759765625,304.1492919921875,0.6854947209358215,0.1354164183139801,0.1233186200261116,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4792719781398773,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325972773134708,-860.5003051757812,304.16131591796875,0.5625321865081787,0.0759839043021202,0.0548602864146232,293.15850830078125,297.1499938964844,293.1499938964844,0.3384068012237549,-6357.34375,304.1763916015625,0.9990000128746032,0.5060547590255737,0.4048356115818023,293.3252868652344,297.1499938964844,293.1499938964844,0.0058914786204695,-2129.4921875,298.7483215332031,0.4792719781398773,0.050000000745058,0.2331762313842773,291.18212890625,291.1499938964844,259.4054870605469,257.9427795410156,280.1512756347656,294.3121337890625,291.181396484375,1.0,0.2493787705898285,0.6910096406936646,0.6910096406936646,1.0,1.0,-1.0385042428970337,0.4215193390846252,0.6169848442077637,0.1694586724042892,0.0,0.0,0.5348095893859863,52.1846923828125,51.0,2.542194604873657,-11530.4521484375,155.77426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,307.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.060546875,18000.0,0.0,0.0,0.2634241580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119488835334778,0.5119544863700867,-5.575448085437529e-06,0.0,0.0002673420240171,0.0,0.0,30.747175216674805,0.0,0.0,0.0,0.3713372647762298,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811405703425407,-1940.2288818359373,304.1488647460937,0.6868201494216919,0.1358850300312042,0.1237227693200111,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308681167662143,-837.8843383789062,304.1604309082031,0.5567050576210022,0.0739143788814544,0.0533821657299995,293.1504211425781,297.1499938964844,293.1499938964844,0.3373502492904663,-6344.921875,304.16925048828125,0.9990000128746032,0.5074871182441711,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404779992997,-2114.946044921875,298.6884460449219,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1269226074219,294.27691650390625,291.1713256835937,1.0,0.2489349097013473,0.6910057663917542,0.6910057663917542,1.0,1.0,-1.0361192226409912,0.4204055666923523,0.6157137155532837,0.1692097187042236,0.0,0.0,0.5323294997215271,51.97341537475586,54.0,-11.33914279937744,-11502.0654296875,154.75332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251037597656,307.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3828125,18000.0,0.0,0.0,0.262257844209671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063253045082092,0.5063308477401733,-5.537453034776263e-06,0.0,0.0002661583712324,0.0,0.0,30.129716873168945,0.0,0.0,0.0,0.369379311800003,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811405703425407,-1940.2288818359373,304.1488647460937,0.6868201494216919,0.1358850300312042,0.1237227693200111,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308681167662143,-837.8843383789062,304.1604309082031,0.5567050576210022,0.0739143788814544,0.0533821657299995,293.1504211425781,297.1499938964844,293.1499938964844,0.3373502492904663,-6344.921875,304.16925048828125,0.9990000128746032,0.5074871182441711,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404779992997,-2114.946044921875,298.6884460449219,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1269226074219,294.27691650390625,291.1713256835937,1.0,0.2489349097013473,0.6910057663917542,0.6910057663917542,1.0,1.0,-1.0361192226409912,0.4204055666923523,0.6157137155532837,0.1692097187042236,0.0,0.0,0.5323294997215271,51.97341537475586,54.0,-11.33914279937744,-11502.0654296875,154.75332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251037597656,307.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3828125,18000.0,0.0,0.0,0.262257844209671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063253045082092,0.5063308477401733,-5.537453034776263e-06,0.0,0.0002661583712324,0.0,0.0,30.129716873168945,0.0,0.0,0.0,0.369379311800003,4.0,0.0,1.0
