time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816274359822273,-1949.470703125,304.1484375,0.6865605115890503,0.1363813430070877,0.1241788491606712,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293331556022167,-817.3279418945312,304.1595153808594,0.549656331539154,0.0719733610749244,0.0520157478749752,293.14752197265625,297.1499938964844,293.1499938964844,0.3392517864704132,-6377.37890625,304.1596374511719,0.9990000128746032,0.5080718994140625,0.4058859050273895,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946038432419,-2102.26953125,298.6268005371094,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1051940917969,294.2530822753906,291.1568298339844,1.0,0.2497359812259674,0.6910018920898438,0.6910018920898438,1.0,1.0,-1.0374425649642944,0.4209163784980774,0.616526186466217,0.1696590930223465,0.0,0.0,0.5320973992347717,52.408199310302734,57.0,-18.8071517944336,-11516.6318359375,155.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.77734375,18000.0,0.0,0.0,0.2610660493373871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044593214988708,0.504464864730835,-5.519941169040976e-06,0.0,0.0002649488742463,0.0,0.0,29.904041290283203,0.0,0.0,0.0,0.3686703741550445,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816274359822273,-1949.470703125,304.1484375,0.6865605115890503,0.1363813430070877,0.1241788491606712,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293331556022167,-817.3279418945312,304.1595153808594,0.549656331539154,0.0719733610749244,0.0520157478749752,293.14752197265625,297.1499938964844,293.1499938964844,0.3392517864704132,-6377.37890625,304.1596374511719,0.9990000128746032,0.5080718994140625,0.4058859050273895,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946038432419,-2102.26953125,298.6268005371094,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1051940917969,294.2530822753906,291.1568298339844,1.0,0.2497359812259674,0.6910018920898438,0.6910018920898438,1.0,1.0,-1.0374425649642944,0.4209163784980774,0.616526186466217,0.1696590930223465,0.0,0.0,0.5320973992347717,52.408199310302734,57.0,-18.8071517944336,-11516.6318359375,155.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.77734375,18000.0,0.0,0.0,0.2610660493373871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044593214988708,0.504464864730835,-5.519941169040976e-06,0.0,0.0002649488742463,0.0,0.0,29.904041290283203,0.0,0.0,0.0,0.3686703741550445,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821517929434776,-1959.422607421875,304.1480712890625,0.6850383877754211,0.1368891596794128,0.1246668845415115,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4769770801067352,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277119856327772,-798.2766723632812,304.15899658203125,0.5417436957359314,0.0701407790184021,0.0507424958050251,293.1493530273437,297.1499938964844,293.1499938964844,0.3435156643390655,-6445.04052734375,304.1493225097656,0.9990000128746032,0.5077766180038452,0.4100275039672851,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517373934388,-2090.556396484375,298.564453125,0.4769770801067352,0.050000000745058,0.2333878874778747,291.14312744140625,291.1499938964844,259.3403625488281,257.8959655761719,280.0863342285156,294.2383728027344,291.1413269042969,1.0,0.2515293657779693,0.6908656358718872,0.6908656358718872,1.0,1.0,-1.0417157411575315,0.4226925075054168,0.6190232038497925,0.1706263422966003,0.0,0.0,0.5340492129325867,53.36452865600586,60.0,-21.182580947875977,-11566.2216796875,158.74240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.857421875,18000.0,0.0,0.0,0.2600960731506347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064893960952759,0.5064948797225952,-5.524472271645209e-06,0.0,0.0002639644662849,0.0,0.0,30.082942962646484,0.0,0.0,0.0,0.3692609071731567,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821517929434776,-1959.422607421875,304.1480712890625,0.6850383877754211,0.1368891596794128,0.1246668845415115,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4769770801067352,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277119856327772,-798.2766723632812,304.15899658203125,0.5417436957359314,0.0701407790184021,0.0507424958050251,293.1493530273437,297.1499938964844,293.1499938964844,0.3435156643390655,-6445.04052734375,304.1493225097656,0.9990000128746032,0.5077766180038452,0.4100275039672851,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517373934388,-2090.556396484375,298.564453125,0.4769770801067352,0.050000000745058,0.2333878874778747,291.14312744140625,291.1499938964844,259.3403625488281,257.8959655761719,280.0863342285156,294.2383728027344,291.1413269042969,1.0,0.2515293657779693,0.6908656358718872,0.6908656358718872,1.0,1.0,-1.0417157411575315,0.4226925075054168,0.6190232038497925,0.1706263422966003,0.0,0.0,0.5340492129325867,53.36452865600586,60.0,-21.182580947875977,-11566.2216796875,158.74240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.857421875,18000.0,0.0,0.0,0.2600960731506347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064893960952759,0.5064948797225952,-5.524472271645209e-06,0.0,0.0002639644662849,0.0,0.0,30.082942962646484,0.0,0.0,0.0,0.3692609071731567,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826898366212844,-1969.62158203125,304.1478271484375,0.6825498938560486,0.1373974978923797,0.125172346830368,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.474298745393753,0.050000000745058,0.0492522083222866,293.24969482421875,297.1499938964844,293.1499938964844,0.0266382321715354,-780.3956298828125,304.1578063964844,0.5333302021026611,0.0684060975909233,0.0495507046580314,293.1552124023437,297.1499938964844,293.1499938964844,0.3496672809123993,-6540.24951171875,304.1393127441406,0.9990000128746032,0.5066110491752625,0.4159196615219116,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107051834464,-2079.32666015625,298.5018310546875,0.474298745393753,0.050000000745058,0.2336312681436538,291.12799072265625,291.1499938964844,259.31817626953125,257.8797607421875,280.06903076171875,294.2308959960937,291.12628173828125,1.0,0.2541070282459259,0.6907294392585754,0.6907294392585754,1.0,1.0,-1.0483170747756958,0.4254930317401886,0.62282395362854,0.1720245033502578,0.0,0.0,0.5380042791366577,54.74544525146485,63.0,-21.09699058532715,-11643.080078125,163.03221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.564453125,18000.0,0.0,0.0,0.2595686912536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121487975120544,0.5121544003486633,-5.550254627451068e-06,0.0,0.000263429217739,0.0,0.0,30.646034240722656,0.0,0.0,0.0,0.3710805773735046,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826898366212844,-1969.62158203125,304.1478271484375,0.6825498938560486,0.1373974978923797,0.125172346830368,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.474298745393753,0.050000000745058,0.0492522083222866,293.24969482421875,297.1499938964844,293.1499938964844,0.0266382321715354,-780.3956298828125,304.1578063964844,0.5333302021026611,0.0684060975909233,0.0495507046580314,293.1552124023437,297.1499938964844,293.1499938964844,0.3496672809123993,-6540.24951171875,304.1393127441406,0.9990000128746032,0.5066110491752625,0.4159196615219116,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107051834464,-2079.32666015625,298.5018310546875,0.474298745393753,0.050000000745058,0.2336312681436538,291.12799072265625,291.1499938964844,259.31817626953125,257.8797607421875,280.06903076171875,294.2308959960937,291.12628173828125,1.0,0.2541070282459259,0.6907294392585754,0.6907294392585754,1.0,1.0,-1.0483170747756958,0.4254930317401886,0.62282395362854,0.1720245033502578,0.0,0.0,0.5380042791366577,54.74544525146485,63.0,-21.09699058532715,-11643.080078125,163.03221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.564453125,18000.0,0.0,0.0,0.2595686912536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121487975120544,0.5121544003486633,-5.550254627451068e-06,0.0,0.000263429217739,0.0,0.0,30.646034240722656,0.0,0.0,0.0,0.3710805773735046,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829600542783737,-1974.738525390625,304.1477355957031,0.681022584438324,0.1376499235630035,0.1254287511110305,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4726671576499939,0.050000000745058,0.0492829009890556,293.2474975585937,297.1499938964844,293.1499938964844,0.0260087940841913,-771.7635498046875,304.15753173828125,0.5290409326553345,0.0675733983516693,0.048983197659254,293.1594543457031,297.1499938964844,293.1499938964844,0.353336364030838,-6596.3388671875,304.1346130371094,0.9990000128746032,0.5057089924812317,0.4194050431251526,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906160898506,-2073.798095703125,298.470458984375,0.4726671576499939,0.050000000745058,0.2337768673896789,291.1207275390625,291.1499938964844,259.3069763183594,257.8715515136719,280.0609130859375,294.2295227050781,291.1191101074219,1.0,0.2556385993957519,0.6906613111495972,0.6906613111495972,1.0,1.0,-1.0523382425308228,0.4272114336490631,0.6251267790794373,0.1728581637144088,0.0,0.0,0.5406884551048279,55.57221603393555,63.0,-20.507423400878903,-11690.0615234375,165.64236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.3203125,18000.0,0.0,0.0,0.2595263421535492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162888169288635,0.5162943601608276,-5.570998837356456e-06,0.0,0.0002633862604852,0.0,0.0,31.070695877075195,0.0,0.0,0.0,0.3724403083324432,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832291021943092,-1979.8287353515625,304.14764404296875,0.6793503165245056,0.1379007697105407,0.1256865411996841,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4708496332168579,0.050000000745058,0.0493164844810962,293.2453308105469,297.1499938964844,293.1499938964844,0.0254290848970413,-763.4901123046875,304.1572265625,0.5247529745101929,0.0667643100023269,0.0484337583184242,293.1644897460937,297.1499938964844,293.1499938964844,0.3573342859745025,-6657.03173828125,304.130126953125,0.9990000128746032,0.5046046376228333,0.4231854975223541,293.3186340332031,297.1499938964844,293.1499938964844,0.0056707165203988,-2068.28662109375,298.4391174316406,0.4708496332168579,0.050000000745058,0.2339361757040023,291.11383056640625,291.1499938964844,259.29571533203125,257.8632507324219,280.0534362792969,294.2295227050781,291.1123352050781,1.0,0.2573038339614868,0.6905443072319031,0.6905443072319031,1.0,1.0,-1.056756854057312,0.4290947020053863,0.6276622414588928,0.1737558990716934,0.0,0.0,0.543792188167572,56.47700119018555,66.0,-19.59560203552246,-11741.6748046875,168.5236053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,307.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.48828125,18000.0,0.0,0.0,0.2596526443958282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212410092353821,0.521246612071991,-5.596823939413298e-06,0.0,0.0002635144046507,0.0,0.0,31.58803367614746,0.0,0.0,0.0,0.3740842342376709,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837622508406639,-1989.900390625,304.1475524902344,0.6756749749183655,0.1384008973836898,0.1262065917253494,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.4666447043418884,0.050000000745058,0.0493913255631923,293.24072265625,297.1499938964844,293.1499938964844,0.0243715513497591,-748.1155395507812,304.1565856933594,0.5164286494255066,0.0652802214026451,0.0474156476557254,293.1764831542969,297.1499938964844,293.1499938964844,0.3661752939224243,-6789.9775390625,304.1220703125,0.9990000128746032,0.5018059611320496,0.4314914643764496,293.31805419921875,297.1499938964844,293.1499938964844,0.005631289910525,-2057.239013671875,298.3765563964844,0.4666447043418884,0.050000000745058,0.2342911809682846,291.10137939453125,291.1499938964844,259.27301025390625,257.84637451171875,280.0386047363281,294.23175048828125,291.1000366210937,1.0,0.2609783709049225,0.6903103590011597,0.6903103590011597,1.0,1.0,-1.0666437149047852,0.4333246052265167,0.6333191394805908,0.1757508814334869,0.0,0.0,0.5511363744735718,58.494171142578125,54.0,-17.47465705871582,-11857.5751953125,175.0319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.4140625,18000.0,0.0,0.0,0.2604650855064392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334243774414062,0.5334300398826599,-5.6634739848959725e-06,0.0,0.0002643389452714,0.0,0.0,32.89762496948242,0.0,0.0,0.0,0.3781907856464386,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837622508406639,-1989.900390625,304.1475524902344,0.6756749749183655,0.1384008973836898,0.1262065917253494,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.4666447043418884,0.050000000745058,0.0493913255631923,293.24072265625,297.1499938964844,293.1499938964844,0.0243715513497591,-748.1155395507812,304.1565856933594,0.5164286494255066,0.0652802214026451,0.0474156476557254,293.1764831542969,297.1499938964844,293.1499938964844,0.3661752939224243,-6789.9775390625,304.1220703125,0.9990000128746032,0.5018059611320496,0.4314914643764496,293.31805419921875,297.1499938964844,293.1499938964844,0.005631289910525,-2057.239013671875,298.3765563964844,0.4666447043418884,0.050000000745058,0.2342911809682846,291.10137939453125,291.1499938964844,259.27301025390625,257.84637451171875,280.0386047363281,294.23175048828125,291.1000366210937,1.0,0.2609783709049225,0.6903103590011597,0.6903103590011597,1.0,1.0,-1.0666437149047852,0.4333246052265167,0.6333191394805908,0.1757508814334869,0.0,0.0,0.5511363744735718,58.494171142578125,54.0,-17.47465705871582,-11857.5751953125,175.0319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.4140625,18000.0,0.0,0.0,0.2604650855064392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334243774414062,0.5334300398826599,-5.6634739848959725e-06,0.0,0.0002643389452714,0.0,0.0,32.89762496948242,0.0,0.0,0.0,0.3781907856464386,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841226950287818,-1996.502197265625,304.1477966308594,0.6782643795013428,0.1389564722776413,0.1266601979732513,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.4682519435882568,0.050000000745058,0.0493631996214389,293.2355041503906,297.1499938964844,293.1499938964844,0.0233839880675077,-733.20849609375,304.1560363769531,0.5139369368553162,0.0640423446893692,0.046486385166645,293.1835632324219,297.1499938964844,293.1499938964844,0.3636751472949981,-6746.7744140625,304.1361694335937,0.9990000128746032,0.499672919511795,0.4283908307552337,293.31744384765625,297.1499938964844,293.1499938964844,0.005576625932008,-2039.9151611328125,298.3207092285156,0.4682519435882568,0.050000000745058,0.2341577708721161,291.1033935546875,291.1499938964844,259.25,257.8291015625,280.0284729003906,294.216796875,291.106201171875,1.0,0.2590266466140747,0.6900764107704163,0.6900764107704163,1.0,1.0,-1.06216561794281,0.4312103390693664,0.6309552192687988,0.175107330083847,0.0,0.0,0.557668149471283,57.7343635559082,42.0,11.17885398864746,-11887.5537109375,172.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.466796875,18000.0,0.0,0.0,0.2619137763977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546902060508728,0.5469077825546265,-5.745435828430345e-06,0.0,0.0002658091834746,0.0,0.0,34.42441940307617,0.0,0.0,0.0,0.3828156888484955,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841226950287818,-1996.502197265625,304.1477966308594,0.6782643795013428,0.1389564722776413,0.1266601979732513,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.4682519435882568,0.050000000745058,0.0493631996214389,293.2355041503906,297.1499938964844,293.1499938964844,0.0233839880675077,-733.20849609375,304.1560363769531,0.5139369368553162,0.0640423446893692,0.046486385166645,293.1835632324219,297.1499938964844,293.1499938964844,0.3636751472949981,-6746.7744140625,304.1361694335937,0.9990000128746032,0.499672919511795,0.4283908307552337,293.31744384765625,297.1499938964844,293.1499938964844,0.005576625932008,-2039.9151611328125,298.3207092285156,0.4682519435882568,0.050000000745058,0.2341577708721161,291.1033935546875,291.1499938964844,259.25,257.8291015625,280.0284729003906,294.216796875,291.106201171875,1.0,0.2590266466140747,0.6900764107704163,0.6900764107704163,1.0,1.0,-1.06216561794281,0.4312103390693664,0.6309552192687988,0.175107330083847,0.0,0.0,0.557668149471283,57.7343635559082,42.0,11.17885398864746,-11887.5537109375,172.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.466796875,18000.0,0.0,0.0,0.2619137763977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546902060508728,0.5469077825546265,-5.745435828430345e-06,0.0,0.0002658091834746,0.0,0.0,34.42441940307617,0.0,0.0,0.0,0.3828156888484955,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842534452676773,-1998.390380859375,304.1483154296875,0.686739444732666,0.1396006047725677,0.1271052658557891,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4746550917625427,0.050000000745058,0.0492454208433628,293.2298278808594,297.1499938964844,293.1499938964844,0.0224295109510421,-718.0638427734375,304.1556091308594,0.5165451169013977,0.0630220994353294,0.0456462353467941,293.1752624511719,297.1499938964844,293.1499938964844,0.3500785529613495,-6535.0537109375,304.16363525390625,0.9990000128746032,0.5004748702049255,0.415147453546524,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042104795575,-2014.5025634765625,298.2803955078125,0.4746550917625427,0.050000000745058,0.2335990816354751,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0072326660156,294.15985107421875,291.14093017578125,1.0,0.2528199553489685,0.6898403763771057,0.6898403763771057,1.0,1.0,-1.0449882745742798,0.4234967827796936,0.6214914917945862,0.1721415817737579,0.0,0.0,0.5574012994766235,54.55514526367188,45.0,41.10567855834961,-11788.6904296875,161.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,307.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.78515625,18000.0,0.0,0.0,0.2634172141551971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508846640586853,0.5508904457092285,-5.789053830085322e-06,0.0,0.0002673350099939,0.0,0.0,34.980403900146484,0.0,0.0,0.0,0.3843965530395508,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842534452676773,-1998.390380859375,304.1483154296875,0.686739444732666,0.1396006047725677,0.1271052658557891,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4746550917625427,0.050000000745058,0.0492454208433628,293.2298278808594,297.1499938964844,293.1499938964844,0.0224295109510421,-718.0638427734375,304.1556091308594,0.5165451169013977,0.0630220994353294,0.0456462353467941,293.1752624511719,297.1499938964844,293.1499938964844,0.3500785529613495,-6535.0537109375,304.16363525390625,0.9990000128746032,0.5004748702049255,0.415147453546524,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042104795575,-2014.5025634765625,298.2803955078125,0.4746550917625427,0.050000000745058,0.2335990816354751,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0072326660156,294.15985107421875,291.14093017578125,1.0,0.2528199553489685,0.6898403763771057,0.6898403763771057,1.0,1.0,-1.0449882745742798,0.4234967827796936,0.6214914917945862,0.1721415817737579,0.0,0.0,0.5574012994766235,54.55514526367188,45.0,41.10567855834961,-11788.6904296875,161.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,307.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.78515625,18000.0,0.0,0.0,0.2634172141551971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508846640586853,0.5508904457092285,-5.789053830085322e-06,0.0,0.0002673350099939,0.0,0.0,34.980403900146484,0.0,0.0,0.0,0.3843965530395508,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845168605446815,-2002.886474609375,304.1484069824219,0.6930732131004333,0.140310987830162,0.1276584416627884,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4786085784435272,0.050000000745058,0.0491692274808883,293.2239074707031,297.1499938964844,293.1499938964844,0.0216953437775373,-706.1175537109375,304.15496826171875,0.5179092884063721,0.0622030980885028,0.0449835956096649,293.15850830078125,297.1499938964844,293.1499938964844,0.3404427170753479,-6388.2802734375,304.17462158203125,0.9990000128746032,0.5032332539558411,0.4063482880592346,293.314697265625,297.1499938964844,293.1499938964844,0.0054394653998315,-1991.9754638671875,298.2403564453125,0.4786085784435272,0.050000000745058,0.2332376390695572,291.165283203125,291.1499938964844,259.18670654296875,257.77880859375,279.9682922363281,294.0862731933594,291.1664123535156,1.0,0.2492285668849945,0.6896043419837952,0.6896043419837952,1.0,1.0,-1.0337650775909424,0.4184088408946991,0.6153562068939209,0.1703057289123535,0.0,0.0,0.5531005263328552,52.50058364868164,48.0,29.79660987854004,-11687.1884765625,155.0425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,307.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.654296875,18000.0,0.0,0.0,0.2644294798374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448742508888245,0.5448800325393677,-5.767991297034314e-06,0.0,0.0002683623170014,0.0,0.0,34.36436462402344,0.0,0.0,0.0,0.382534384727478,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845168605446815,-2002.886474609375,304.1484069824219,0.6930732131004333,0.140310987830162,0.1276584416627884,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4786085784435272,0.050000000745058,0.0491692274808883,293.2239074707031,297.1499938964844,293.1499938964844,0.0216953437775373,-706.1175537109375,304.15496826171875,0.5179092884063721,0.0622030980885028,0.0449835956096649,293.15850830078125,297.1499938964844,293.1499938964844,0.3404427170753479,-6388.2802734375,304.17462158203125,0.9990000128746032,0.5032332539558411,0.4063482880592346,293.314697265625,297.1499938964844,293.1499938964844,0.0054394653998315,-1991.9754638671875,298.2403564453125,0.4786085784435272,0.050000000745058,0.2332376390695572,291.165283203125,291.1499938964844,259.18670654296875,257.77880859375,279.9682922363281,294.0862731933594,291.1664123535156,1.0,0.2492285668849945,0.6896043419837952,0.6896043419837952,1.0,1.0,-1.0337650775909424,0.4184088408946991,0.6153562068939209,0.1703057289123535,0.0,0.0,0.5531005263328552,52.50058364868164,48.0,29.79660987854004,-11687.1884765625,155.0425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,307.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.654296875,18000.0,0.0,0.0,0.2644294798374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448742508888245,0.5448800325393677,-5.767991297034314e-06,0.0,0.0002683623170014,0.0,0.0,34.36436462402344,0.0,0.0,0.0,0.382534384727478,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847646817564964,-2007.4822998046875,304.14825439453125,0.6952232718467712,0.1406902074813842,0.1279705762863159,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4797188639640808,0.050000000745058,0.0491475686430931,293.2208557128906,297.1499938964844,293.1499938964844,0.0214272253215312,-701.7853393554688,304.154541015625,0.5179650187492371,0.0618674680590629,0.0447151809930801,293.15118408203125,297.1499938964844,293.1499938964844,0.3377103805541992,-6347.720703125,304.1750793457031,0.9990000128746032,0.5045619606971741,0.403812050819397,293.3136901855469,297.1499938964844,293.1499938964844,0.0054129525087773,-1983.43408203125,298.21563720703125,0.4797188639640808,0.050000000745058,0.2331348955631256,291.1676025390625,291.1499938964844,259.16583251953125,257.7616577148437,279.9482727050781,294.05523681640625,291.1676025390625,1.0,0.2481702864170074,0.6894863247871399,0.6894863247871399,1.0,1.0,-1.0306230783462524,0.4169437289237976,0.6136794090270996,0.1698683500289917,0.0,0.0,0.5516656637191772,51.91910171508789,48.0,16.231266021728516,-11656.806640625,153.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,307.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.001953125,18000.0,0.0,0.0,0.2647369503974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416512489318848,0.5416569709777832,-5.748241164837964e-06,0.0,0.0002686743682716,0.0,0.0,33.995216369628906,0.0,0.0,0.0,0.3814440667629242,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850542187690734,-2012.903076171875,304.1480407714844,0.6968480348587036,0.1410853266716003,0.1283051520586013,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4804117083549499,0.050000000745058,0.0491340234875679,293.2177429199219,297.1499938964844,293.1499938964844,0.0212079342454671,-698.2481079101562,304.15411376953125,0.5177300572395325,0.0615795850753784,0.0444867424666881,293.14501953125,297.1499938964844,293.1499938964844,0.3359686136245727,-6322.58935546875,304.1736755371094,0.9990000128746032,0.5057570338249207,0.4022180140018463,293.3125915527344,297.1499938964844,293.1499938964844,0.005388936959207,-1975.90478515625,298.1897888183594,0.4804117083549499,0.050000000745058,0.2330706417560577,291.16656494140625,291.1499938964844,259.14312744140625,257.7428283691406,279.927734375,294.0283203125,291.166015625,1.0,0.2475342005491256,0.6894822716712952,0.6894822716712952,1.0,1.0,-1.0287431478500366,0.4160573780536651,0.6126857399940491,0.169692263007164,0.0,0.0,0.5506575703620911,51.557899475097656,51.0,5.58184814453125,-11642.5400390625,152.03497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,307.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.87890625,18000.0,0.0,0.0,0.2649421393871307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392658114433289,0.5392715334892273,-5.731584224122344e-06,0.0,0.0002688825770746,0.0,0.0,33.713565826416016,0.0,0.0,0.0,0.3805986940860748,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857260152697563,-2025.5625,304.1475830078125,0.6986905932426453,0.1419143974781036,0.1290324330329895,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4807223379611969,0.050000000745058,0.0491279438138008,293.2114562988281,297.1499938964844,293.1499938964844,0.0208943914622068,-693.2276611328125,304.1532592773437,0.5165231227874756,0.0611351579427719,0.0441409274935722,293.1365966796875,297.1499938964844,293.1499938964844,0.3350739479064941,-6312.2412109375,304.16717529296875,0.9990000128746032,0.5076069831848145,0.4015008509159088,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459242917597,-1962.84814453125,298.1361999511719,0.4807223379611969,0.050000000745058,0.2330418229103088,291.1584777832031,291.1499938964844,259.0923156738281,257.70025634765625,279.8870849609375,293.9859313964844,291.1571044921875,1.0,0.2473683655261993,0.6894742250442505,0.6894742250442505,1.0,1.0,-1.028296947479248,0.4157423377037048,0.6125545501708984,0.1699539870023727,0.0,0.0,0.5499889850616455,51.40597915649414,54.0,-9.435763359069824,-11652.2216796875,151.64984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,307.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.427734375,18000.0,0.0,0.0,0.2651543617248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367823243141174,0.5367880463600159,-5.710935965907993e-06,0.0,0.0002690979745239,0.0,0.0,33.40572738647461,0.0,0.0,0.0,0.3796786665916443,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857260152697563,-2025.5625,304.1475830078125,0.6986905932426453,0.1419143974781036,0.1290324330329895,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4807223379611969,0.050000000745058,0.0491279438138008,293.2114562988281,297.1499938964844,293.1499938964844,0.0208943914622068,-693.2276611328125,304.1532592773437,0.5165231227874756,0.0611351579427719,0.0441409274935722,293.1365966796875,297.1499938964844,293.1499938964844,0.3350739479064941,-6312.2412109375,304.16717529296875,0.9990000128746032,0.5076069831848145,0.4015008509159088,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459242917597,-1962.84814453125,298.1361999511719,0.4807223379611969,0.050000000745058,0.2330418229103088,291.1584777832031,291.1499938964844,259.0923156738281,257.70025634765625,279.8870849609375,293.9859313964844,291.1571044921875,1.0,0.2473683655261993,0.6894742250442505,0.6894742250442505,1.0,1.0,-1.028296947479248,0.4157423377037048,0.6125545501708984,0.1699539870023727,0.0,0.0,0.5499889850616455,51.40597915649414,54.0,-9.435763359069824,-11652.2216796875,151.64984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,307.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.427734375,18000.0,0.0,0.0,0.2651543617248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367823243141174,0.5367880463600159,-5.710935965907993e-06,0.0,0.0002690979745239,0.0,0.0,33.40572738647461,0.0,0.0,0.0,0.3796786665916443,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864868536591529,-2039.9609375,304.1471252441406,0.698952853679657,0.1427783519029617,0.1298174858093261,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4798475503921509,0.050000000745058,0.049145046621561,293.2052307128906,297.1499938964844,293.1499938964844,0.0207178387790918,-690.4884033203125,304.1524658203125,0.514546275138855,0.0608421526849269,0.0439229235053062,293.1332397460937,297.1499938964844,293.1499938964844,0.3370866179466247,-6346.14453125,304.1580505371094,0.9990000128746032,0.5086341500282288,0.4035165011882782,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078075870871,-1951.70361328125,298.0807189941406,0.4798475503921509,0.050000000745058,0.2331229448318481,291.14501953125,291.1499938964844,259.0348205566406,257.651611328125,279.8470458984375,293.9565124511719,291.14324951171875,1.0,0.2484251409769058,0.6894662380218506,0.6894662380218506,1.0,1.0,-1.0315135717391968,0.4170369207859039,0.6144766807556152,0.1708852499723434,0.0,0.0,0.5515218377113342,51.88345336914063,57.0,-17.81361961364746,-11707.015625,153.35015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8359375,18000.0,0.0,0.0,0.2652987241744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380557179450989,0.5380614399909973,-5.711534413421759e-06,0.0,0.0002692444832064,0.0,0.0,33.5146484375,0.0,0.0,0.0,0.3800382912158966,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864868536591529,-2039.9609375,304.1471252441406,0.698952853679657,0.1427783519029617,0.1298174858093261,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4798475503921509,0.050000000745058,0.049145046621561,293.2052307128906,297.1499938964844,293.1499938964844,0.0207178387790918,-690.4884033203125,304.1524658203125,0.514546275138855,0.0608421526849269,0.0439229235053062,293.1332397460937,297.1499938964844,293.1499938964844,0.3370866179466247,-6346.14453125,304.1580505371094,0.9990000128746032,0.5086341500282288,0.4035165011882782,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078075870871,-1951.70361328125,298.0807189941406,0.4798475503921509,0.050000000745058,0.2331229448318481,291.14501953125,291.1499938964844,259.0348205566406,257.651611328125,279.8470458984375,293.9565124511719,291.14324951171875,1.0,0.2484251409769058,0.6894662380218506,0.6894662380218506,1.0,1.0,-1.0315135717391968,0.4170369207859039,0.6144766807556152,0.1708852499723434,0.0,0.0,0.5515218377113342,51.88345336914063,57.0,-17.81361961364746,-11707.015625,153.35015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8359375,18000.0,0.0,0.0,0.2652987241744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380557179450989,0.5380614399909973,-5.711534413421759e-06,0.0,0.0002692444832064,0.0,0.0,33.5146484375,0.0,0.0,0.0,0.3800382912158966,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872949361801147,-2055.265625,304.146728515625,0.6979563236236572,0.1436608433723449,0.130640372633934,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4780076742172241,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206481665372848,-689.5296630859375,304.1517639160156,0.5120305418968201,0.0606777518987655,0.043812371790409,293.1345520019531,297.1499938964844,293.1499938964844,0.3414247930049896,-6414.80615234375,304.14813232421875,0.9990000128746032,0.5088021159172058,0.4077102541923523,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726487629115,-1941.602783203125,298.0245056152344,0.4780076742172241,0.050000000745058,0.2332930415868759,291.1296691894531,291.1499938964844,258.97125244140625,257.5973815917969,279.8081970214844,293.9376525878906,291.1278381347656,1.0,0.2504568099975586,0.6893219947814941,0.6893219947814941,1.0,1.0,-1.0376484394073486,0.4195849001407623,0.6180635690689087,0.1723183393478393,0.0,0.0,0.5552554726600647,52.869998931884766,60.0,-20.98920631408692,-11798.83984375,156.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,307.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.103515625,18000.0,0.0,0.0,0.265611469745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433902740478516,0.54339599609375,-5.73655825064634e-06,0.0,0.0002695618604775,0.0,0.0,34.084068298339844,0.0,0.0,0.0,0.3818016350269317,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872949361801147,-2055.265625,304.146728515625,0.6979563236236572,0.1436608433723449,0.130640372633934,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4780076742172241,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206481665372848,-689.5296630859375,304.1517639160156,0.5120305418968201,0.0606777518987655,0.043812371790409,293.1345520019531,297.1499938964844,293.1499938964844,0.3414247930049896,-6414.80615234375,304.14813232421875,0.9990000128746032,0.5088021159172058,0.4077102541923523,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726487629115,-1941.602783203125,298.0245056152344,0.4780076742172241,0.050000000745058,0.2332930415868759,291.1296691894531,291.1499938964844,258.97125244140625,257.5973815917969,279.8081970214844,293.9376525878906,291.1278381347656,1.0,0.2504568099975586,0.6893219947814941,0.6893219947814941,1.0,1.0,-1.0376484394073486,0.4195849001407623,0.6180635690689087,0.1723183393478393,0.0,0.0,0.5552554726600647,52.869998931884766,60.0,-20.98920631408692,-11798.83984375,156.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,307.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.103515625,18000.0,0.0,0.0,0.265611469745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433902740478516,0.54339599609375,-5.73655825064634e-06,0.0,0.0002695618604775,0.0,0.0,34.084068298339844,0.0,0.0,0.0,0.3818016350269317,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881255343556404,-2070.990234375,304.1464538574219,0.6959826946258545,0.1445506364107132,0.131486713886261,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4753478467464447,0.050000000745058,0.0492321997880935,293.1932678222656,297.1499938964844,293.1499938964844,0.0206670388579368,-690.0399169921875,304.1511535644531,0.5091812014579773,0.0606265626847744,0.0437948666512966,293.139892578125,297.1499938964844,293.1499938964844,0.3476376533508301,-6510.9052734375,304.138427734375,0.9990000128746032,0.5081137418746948,0.4136353135108948,293.3040466308594,297.1499938964844,293.1499938964844,0.005239300429821,-1932.0567626953125,297.9681091308594,0.4753478467464447,0.050000000745058,0.2335363626480102,291.1142272949219,291.1499938964844,258.902099609375,257.5380859375,279.7694091796875,293.92742919921875,291.1124572753906,1.0,0.2532653212547302,0.6891777515411377,0.6891777515411377,1.0,1.0,-1.0461076498031616,0.4231584966182709,0.6229491829872131,0.1741769760847091,0.0,0.0,0.5610650181770325,54.27513122558594,63.0,-21.501785278320312,-11920.1630859375,161.57676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,307.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17918.57421875,18000.0,0.0,0.0,0.2663058340549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526791214942932,0.5526849031448364,-5.786662768514361e-06,0.0,0.0002702665515244,0.0,0.0,35.122127532958984,0.0,0.0,0.0,0.3849656581878662,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881255343556404,-2070.990234375,304.1464538574219,0.6959826946258545,0.1445506364107132,0.131486713886261,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4753478467464447,0.050000000745058,0.0492321997880935,293.1932678222656,297.1499938964844,293.1499938964844,0.0206670388579368,-690.0399169921875,304.1511535644531,0.5091812014579773,0.0606265626847744,0.0437948666512966,293.139892578125,297.1499938964844,293.1499938964844,0.3476376533508301,-6510.9052734375,304.138427734375,0.9990000128746032,0.5081137418746948,0.4136353135108948,293.3040466308594,297.1499938964844,293.1499938964844,0.005239300429821,-1932.0567626953125,297.9681091308594,0.4753478467464447,0.050000000745058,0.2335363626480102,291.1142272949219,291.1499938964844,258.902099609375,257.5380859375,279.7694091796875,293.92742919921875,291.1124572753906,1.0,0.2532653212547302,0.6891777515411377,0.6891777515411377,1.0,1.0,-1.0461076498031616,0.4231584966182709,0.6229491829872131,0.1741769760847091,0.0,0.0,0.5610650181770325,54.27513122558594,63.0,-21.501785278320312,-11920.1630859375,161.57676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,307.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17918.57421875,18000.0,0.0,0.0,0.2663058340549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526791214942932,0.5526849031448364,-5.786662768514361e-06,0.0,0.0002702665515244,0.0,0.0,35.122127532958984,0.0,0.0,0.0,0.3849656581878662,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885450765490531,-2078.928466796875,304.1463317871094,0.694709300994873,0.144996091723442,0.1319155395030975,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4737379848957062,0.050000000745058,0.049262773245573,293.1903991699219,297.1499938964844,293.1499938964844,0.0207062270492315,-690.785888671875,304.15087890625,0.507688581943512,0.060640200972557,0.0438177958130836,293.1439208984375,297.1499938964844,293.1499938964844,0.3513297140598297,-6567.34912109375,304.13385009765625,0.9990000128746032,0.5074560642242432,0.4171266257762909,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231079898774,-1927.413818359375,297.9398803710937,0.4737379848957062,0.050000000745058,0.2336813956499099,291.1066589355469,291.1499938964844,258.8656005859375,257.50665283203125,279.7499694824219,293.92510986328125,291.1049499511719,1.0,0.2549078464508056,0.6891056299209595,0.6891056299209595,1.0,1.0,-1.0510507822036743,0.4252616763114929,0.6257891058921814,0.175238162279129,0.0,0.0,0.5647159218788147,55.111114501953125,63.0,-21.20600700378418,-11990.056640625,164.4535675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,307.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.701171875,18000.0,0.0,0.0,0.2668525576591491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587838292121887,0.5587896108627319,-5.821325885335682e-06,0.0,0.0002708214451558,0.0,0.0,35.82338333129883,0.0,0.0,0.0,0.3870763182640075,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.088965356349945,-2086.87646484375,304.146240234375,0.6932857632637024,0.145441249012947,0.132346972823143,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.471949964761734,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207636207342147,-691.8289184570312,304.1506042480469,0.506178081035614,0.0606786049902439,0.0438603647053241,293.148681640625,297.1499938964844,293.1499938964844,0.3553496599197387,-6628.396484375,304.1294860839844,0.9990000128746032,0.5065979957580566,0.4209096431732178,293.3025207519531,297.1499938964844,293.1499938964844,0.005207136273384,-1922.8150634765625,297.91168212890625,0.471949964761734,0.050000000745058,0.2338399142026901,291.099365234375,291.1499938964844,258.82794189453125,257.4741516113281,279.7308959960937,293.9244689941406,291.0977478027344,1.0,0.2566824853420257,0.6889814138412476,0.6889814138412476,1.0,1.0,-1.056390404701233,0.4275294244289398,0.6288610100746155,0.1763615310192108,0.0,0.0,0.5688242316246033,56.02410125732422,66.0,-20.575557708740234,-12065.044921875,167.6046600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,307.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17884.890625,18000.0,0.0,0.0,0.2675551176071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658267140388489,0.5658326148986816,-5.862467787665082e-06,0.0,0.0002715344307944,0.0,0.0,36.648719787597656,0.0,0.0,0.0,0.3895345330238342,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898036658763885,-2102.711669921875,304.1460876464844,0.6900837421417236,0.1463299840688705,0.1332158297300338,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.4678292870521545,0.050000000745058,0.0493706129491329,293.1821594238281,297.1499938964844,293.1499938964844,0.0209309794008731,-694.760986328125,304.1501159667969,0.5031677484512329,0.0608284398913383,0.044002678245306,293.16021728515625,297.1499938964844,293.1499938964844,0.3642311692237854,-6762.033203125,304.1215515136719,0.9990000128746032,0.5042971968650818,0.4292146861553192,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755914464592,-1913.638916015625,297.8555603027344,0.4678292870521545,0.050000000745058,0.2341929376125335,291.0859069824219,291.1499938964844,258.74932861328125,257.4061279296875,279.69305419921875,293.9279479980469,291.0845031738281,1.0,0.2605687081813812,0.688732922077179,0.688732922077179,1.0,1.0,-1.0680848360061646,0.4325165748596191,0.6355682611465454,0.1787978559732437,0.0,0.0,0.5782870650291443,58.055274963378906,69.0,-18.698278427124023,-12228.3720703125,174.65725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863525390625,307.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.173828125,18000.0,0.0,0.0,0.269483208656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825966596603394,0.5826026201248169,-5.964406227576546e-06,0.0,0.0002734911977313,0.0,0.0,38.68084716796875,0.0,0.0,0.0,0.3954756557941437,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898036658763885,-2102.711669921875,304.1460876464844,0.6900837421417236,0.1463299840688705,0.1332158297300338,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.4678292870521545,0.050000000745058,0.0493706129491329,293.1821594238281,297.1499938964844,293.1499938964844,0.0209309794008731,-694.760986328125,304.1501159667969,0.5031677484512329,0.0608284398913383,0.044002678245306,293.16021728515625,297.1499938964844,293.1499938964844,0.3642311692237854,-6762.033203125,304.1215515136719,0.9990000128746032,0.5042971968650818,0.4292146861553192,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755914464592,-1913.638916015625,297.8555603027344,0.4678292870521545,0.050000000745058,0.2341929376125335,291.0859069824219,291.1499938964844,258.74932861328125,257.4061279296875,279.69305419921875,293.9279479980469,291.0845031738281,1.0,0.2605687081813812,0.688732922077179,0.688732922077179,1.0,1.0,-1.0680848360061646,0.4325165748596191,0.6355682611465454,0.1787978559732437,0.0,0.0,0.5782870650291443,58.055274963378906,69.0,-18.698278427124023,-12228.3720703125,174.65725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863525390625,307.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.173828125,18000.0,0.0,0.0,0.269483208656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825966596603394,0.5826026201248169,-5.964406227576546e-06,0.0,0.0002734911977313,0.0,0.0,38.68084716796875,0.0,0.0,0.0,0.3954756557941437,4.0,0.0,1.0
