time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.090637020766735,-2118.42919921875,304.14599609375,0.6865568161010742,0.1472167521715164,0.1340909153223037,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.4629377126693725,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211802683770656,-698.9981079101562,304.149658203125,0.5003182291984558,0.061136070638895,0.0442325696349144,293.17413330078125,297.1499938964844,293.1499938964844,0.3740207254886627,-6907.7041015625,304.11474609375,0.9990000128746032,0.5012174248695374,0.4382906854152679,293.30029296875,297.1499938964844,293.1499938964844,0.0051444210112094,-1904.4384765625,297.7998352050781,0.4629377126693725,0.050000000745058,0.234586626291275,291.0740051269531,291.1499938964844,258.6668395996094,257.3345031738281,279.6554870605469,293.9370422363281,291.07281494140625,1.0,0.2648123800754547,0.6884844303131104,0.6884844303131104,1.0,1.0,-1.080876350402832,0.4379968643188476,0.6428794264793396,0.1814441084861755,0.0,0.0,0.5892328023910522,60.31831741333008,57.0,-16.516937255859375,-12406.5869140625,182.5970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355041503906,307.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17820.447265625,18000.0,0.0,0.0,0.2721598148345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027101278305054,0.6027162075042725,-6.092593594075879e-06,0.0,0.0002762076328508,0.0,0.0,41.238563537597656,0.0,0.0,0.0,0.4027446508407593,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.090637020766735,-2118.42919921875,304.14599609375,0.6865568161010742,0.1472167521715164,0.1340909153223037,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.4629377126693725,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211802683770656,-698.9981079101562,304.149658203125,0.5003182291984558,0.061136070638895,0.0442325696349144,293.17413330078125,297.1499938964844,293.1499938964844,0.3740207254886627,-6907.7041015625,304.11474609375,0.9990000128746032,0.5012174248695374,0.4382906854152679,293.30029296875,297.1499938964844,293.1499938964844,0.0051444210112094,-1904.4384765625,297.7998352050781,0.4629377126693725,0.050000000745058,0.234586626291275,291.0740051269531,291.1499938964844,258.6668395996094,257.3345031738281,279.6554870605469,293.9370422363281,291.07281494140625,1.0,0.2648123800754547,0.6884844303131104,0.6884844303131104,1.0,1.0,-1.080876350402832,0.4379968643188476,0.6428794264793396,0.1814441084861755,0.0,0.0,0.5892328023910522,60.31831741333008,57.0,-16.516937255859375,-12406.5869140625,182.5970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355041503906,307.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17820.447265625,18000.0,0.0,0.0,0.2721598148345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027101278305054,0.6027162075042725,-6.092593594075879e-06,0.0,0.0002762076328508,0.0,0.0,41.238563537597656,0.0,0.0,0.0,0.4027446508407593,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912837907671928,-2130.385009765625,304.1462707519531,0.6894730925559998,0.1481524258852005,0.1348911821842193,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217699222266674,-708.5039672851562,304.1487731933594,0.5039291977882385,0.0622253604233264,0.0448527485132217,293.1849975585937,297.1499938964844,293.1499938964844,0.3721390664577484,-6872.84814453125,304.1302490234375,0.9990000128746032,0.4983777999877929,0.4356935024261474,293.2992553710937,297.1499938964844,293.1499938964844,0.005099584814161,-1889.398681640625,297.7516784667969,0.4643850922584533,0.050000000745058,0.2344729602336883,291.07672119140625,291.1499938964844,258.5809631347656,257.2597351074219,279.6234741210937,293.9266357421875,291.0795593261719,1.0,0.263358324766159,0.688162624835968,0.688162624835968,1.0,1.0,-1.0793070793151855,0.437032401561737,0.6422746777534485,0.1816470474004745,0.0,0.0,0.5992686748504639,59.705543518066406,45.0,11.935762405395508,-12492.8427734375,180.9977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003112792969,307.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17815.947265625,18000.0,0.0,0.0,0.2754472494125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243082880973816,0.624314546585083,-6.242044037207961e-06,0.0,0.0002795439504552,0.0,0.0,44.16313552856445,0.0,0.0,0.0,0.4107014238834381,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912837907671928,-2130.385009765625,304.1462707519531,0.6894730925559998,0.1481524258852005,0.1348911821842193,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217699222266674,-708.5039672851562,304.1487731933594,0.5039291977882385,0.0622253604233264,0.0448527485132217,293.1849975585937,297.1499938964844,293.1499938964844,0.3721390664577484,-6872.84814453125,304.1302490234375,0.9990000128746032,0.4983777999877929,0.4356935024261474,293.2992553710937,297.1499938964844,293.1499938964844,0.005099584814161,-1889.398681640625,297.7516784667969,0.4643850922584533,0.050000000745058,0.2344729602336883,291.07672119140625,291.1499938964844,258.5809631347656,257.2597351074219,279.6234741210937,293.9266357421875,291.0795593261719,1.0,0.263358324766159,0.688162624835968,0.688162624835968,1.0,1.0,-1.0793070793151855,0.437032401561737,0.6422746777534485,0.1816470474004745,0.0,0.0,0.5992686748504639,59.705543518066406,45.0,11.935762405395508,-12492.8427734375,180.9977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003112792969,307.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17815.947265625,18000.0,0.0,0.0,0.2754472494125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243082880973816,0.624314546585083,-6.242044037207961e-06,0.0,0.0002795439504552,0.0,0.0,44.16313552856445,0.0,0.0,0.0,0.4107014238834381,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916624516248703,-2136.835205078125,304.1468811035156,0.6982377767562866,0.1491703987121582,0.1356755197048187,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.022090932354331,-713.1898193359375,304.1487121582031,0.5112931728363037,0.0626800432801246,0.045276504009962,293.1771545410156,297.1499938964844,293.1499938964844,0.3589775860309601,-6667.65283203125,304.1589660644531,0.9990000128746032,0.4990347623825073,0.422943651676178,293.2978515625,297.1499938964844,293.1499938964844,0.0050383089110255,-1866.513671875,297.7212219238281,0.4709671139717102,0.050000000745058,0.233925387263298,291.11248779296875,291.1499938964844,258.4923095703125,257.182373046875,279.5873718261719,293.8788757324219,291.1175537109375,1.0,0.2576074600219726,0.6878408193588257,0.6878408193588257,1.0,1.0,-1.0646629333496094,0.4302189648151397,0.6344439387321472,0.1796419620513916,0.0,0.0,0.6020862460136414,56.623477935791016,48.0,46.022682189941406,-12446.2509765625,171.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135498046875,307.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.814453125,18000.0,0.0,0.0,0.2787114679813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356449127197266,0.6356512904167175,-6.345502697513439e-06,0.0,0.000282856693957,0.0,0.0,45.89101791381836,0.0,0.0,0.0,0.4151370525360107,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916624516248703,-2136.835205078125,304.1468811035156,0.6982377767562866,0.1491703987121582,0.1356755197048187,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.022090932354331,-713.1898193359375,304.1487121582031,0.5112931728363037,0.0626800432801246,0.045276504009962,293.1771545410156,297.1499938964844,293.1499938964844,0.3589775860309601,-6667.65283203125,304.1589660644531,0.9990000128746032,0.4990347623825073,0.422943651676178,293.2978515625,297.1499938964844,293.1499938964844,0.0050383089110255,-1866.513671875,297.7212219238281,0.4709671139717102,0.050000000745058,0.233925387263298,291.11248779296875,291.1499938964844,258.4923095703125,257.182373046875,279.5873718261719,293.8788757324219,291.1175537109375,1.0,0.2576074600219726,0.6878408193588257,0.6878408193588257,1.0,1.0,-1.0646629333496094,0.4302189648151397,0.6344439387321472,0.1796419620513916,0.0,0.0,0.6020862460136414,56.623477935791016,48.0,46.022682189941406,-12446.2509765625,171.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135498046875,307.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.814453125,18000.0,0.0,0.0,0.2787114679813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356449127197266,0.6356512904167175,-6.345502697513439e-06,0.0,0.000282856693957,0.0,0.0,45.89101791381836,0.0,0.0,0.0,0.4151370525360107,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918530523777008,-2140.0439453125,304.1470947265625,0.7019108533859253,0.1497014760971069,0.1361071467399597,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4733045101165771,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220031794160604,-711.5313720703125,304.1490783691406,0.5134254693984985,0.0627049952745437,0.0452463962137699,293.1675109863281,297.1499938964844,293.1499938964844,0.3534751534461975,-6583.39990234375,304.167236328125,0.9990000128746032,0.5005871057510376,0.418052613735199,293.2969665527344,297.1499938964844,293.1499938964844,0.0050085699185729,-1855.1207275390625,297.7088928222656,0.4733045101165771,0.050000000745058,0.2337196916341781,291.1347045898437,291.1499938964844,258.4471130371094,257.14288330078125,279.56304931640625,293.84649658203125,291.13922119140625,1.0,0.2557609379291534,0.6876798868179321,0.6876798868179321,1.0,1.0,-1.0589710474014282,0.4275476336479187,0.6314234137535095,0.1789086312055587,0.0,0.0,0.6008759140968323,55.4649772644043,48.0,50.76951599121094,-12415.63671875,167.33363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.501220703125,307.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.07421875,18000.0,0.0,0.0,0.2801230549812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359789967536926,0.6359853744506836,-6.361994564940687e-06,0.0,0.0002842893009074,0.0,0.0,46.02002334594727,0.0,0.0,0.0,0.4153982102870941,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921252444386482,-2144.9189453125,304.1471252441406,0.704740047454834,0.1502427458763122,0.1365598291158676,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4748644530773163,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220548175275325,-712.19580078125,304.149169921875,0.5154070854187012,0.0629721507430076,0.0453361347317695,293.15869140625,297.1499938964844,293.1499938964844,0.3496464490890503,-6525.48046875,304.1709899902344,0.9990000128746032,0.5020946860313416,0.4146910309791565,293.2959899902344,297.1499938964844,293.1499938964844,0.0049820342101156,-1845.3729248046875,297.693359375,0.4748644530773163,0.050000000745058,0.2335796952247619,291.1494140625,291.1499938964844,258.40142822265625,257.1029052734375,279.5355834960937,293.815673828125,291.1515197753906,1.0,0.25441575050354,0.6876338124275208,0.6876338124275208,1.0,1.0,-1.0553828477859497,0.4258322715759277,0.6295505166053772,0.1785902976989746,0.0,0.0,0.5993890762329102,54.68247985839844,51.0,40.08771133422852,-12391.9248046875,164.9073028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50653076171875,307.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76171875,18000.0,0.0,0.0,0.2813647389411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338267922401428,0.6338331699371338,-6.35658398095984e-06,0.0,0.0002855494385585,0.0,0.0,45.77027893066406,0.0,0.0,0.0,0.4147318005561828,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928759574890136,-2158.844970703125,304.1468200683594,0.708754301071167,0.1513662785291671,0.1375246942043304,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4765751361846924,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225285142660141,-719.5993041992188,304.1486511230469,0.5194358825683594,0.0638076812028884,0.0458344183862209,293.1446533203125,297.1499938964844,293.1499938964844,0.345364362001419,-6462.55908203125,304.1709289550781,0.9990000128746032,0.5047321319580078,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385982565581,-1830.43994140625,297.6531066894531,0.4765751361846924,0.050000000745058,0.2334240823984146,291.157470703125,291.1499938964844,258.3088684082031,257.0218200683594,279.4811706542969,293.7658386230469,291.15753173828125,1.0,0.2530754506587982,0.6875415444374084,0.6875415444374084,1.0,1.0,-1.0523885488510132,0.4242670238018036,0.628121554851532,0.1786783039569854,0.0,0.0,0.5976576805114746,53.83032989501953,54.0,14.355793952941896,-12386.9384765625,162.53697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5553894042969,307.8547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.896484375,18000.0,0.0,0.0,0.2833643853664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297046542167664,0.6297109723091125,-6.329302777885459e-06,0.0,0.0002875788195524,0.0,0.0,45.19773483276367,0.0,0.0,0.0,0.4132585525512695,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928759574890136,-2158.844970703125,304.1468200683594,0.708754301071167,0.1513662785291671,0.1375246942043304,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4765751361846924,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225285142660141,-719.5993041992188,304.1486511230469,0.5194358825683594,0.0638076812028884,0.0458344183862209,293.1446533203125,297.1499938964844,293.1499938964844,0.345364362001419,-6462.55908203125,304.1709289550781,0.9990000128746032,0.5047321319580078,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385982565581,-1830.43994140625,297.6531066894531,0.4765751361846924,0.050000000745058,0.2334240823984146,291.157470703125,291.1499938964844,258.3088684082031,257.0218200683594,279.4811706542969,293.7658386230469,291.15753173828125,1.0,0.2530754506587982,0.6875415444374084,0.6875415444374084,1.0,1.0,-1.0523885488510132,0.4242670238018036,0.628121554851532,0.1786783039569854,0.0,0.0,0.5976576805114746,53.83032989501953,54.0,14.355793952941896,-12386.9384765625,162.53697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5553894042969,307.8547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.896484375,18000.0,0.0,0.0,0.2833643853664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297046542167664,0.6297109723091125,-6.329302777885459e-06,0.0,0.0002875788195524,0.0,0.0,45.19773483276367,0.0,0.0,0.0,0.4132585525512695,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937762707471847,-2175.73291015625,304.1463928222656,0.7108556032180786,0.1525347530841827,0.1385607570409774,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232258569449186,-730.475830078125,304.1479187011719,0.5226849317550659,0.0648213550448417,0.0465147905051708,293.1358947753906,297.1499938964844,293.1499938964844,0.3446442186832428,-6454.6064453125,304.1650390625,0.9990000128746032,0.5066556334495544,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024522304534,-1818.6824951171875,297.6082763671875,0.4767768085002899,0.050000000745058,0.2334055602550506,291.1537780761719,291.1499938964844,258.21514892578125,256.9396057128906,279.4296264648437,293.7325744628906,291.1528625488281,1.0,0.2532235383987427,0.6874493360519409,0.6874493360519409,1.0,1.0,-1.053881049156189,0.4247037768363952,0.6291772723197937,0.179522305727005,0.0,0.0,0.5973096489906311,53.76185989379883,57.0,-2.988223075866699,-12432.5888671875,162.83287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6277160644531,307.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.892578125,18000.0,0.0,0.0,0.2848770022392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278854012489319,0.6278917193412781,-6.3120155573415104e-06,0.0,0.0002891139592975,0.0,0.0,44.91658401489258,0.0,0.0,0.0,0.4125442504882812,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937762707471847,-2175.73291015625,304.1463928222656,0.7108556032180786,0.1525347530841827,0.1385607570409774,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232258569449186,-730.475830078125,304.1479187011719,0.5226849317550659,0.0648213550448417,0.0465147905051708,293.1358947753906,297.1499938964844,293.1499938964844,0.3446442186832428,-6454.6064453125,304.1650390625,0.9990000128746032,0.5066556334495544,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024522304534,-1818.6824951171875,297.6082763671875,0.4767768085002899,0.050000000745058,0.2334055602550506,291.1537780761719,291.1499938964844,258.21514892578125,256.9396057128906,279.4296264648437,293.7325744628906,291.1528625488281,1.0,0.2532235383987427,0.6874493360519409,0.6874493360519409,1.0,1.0,-1.053881049156189,0.4247037768363952,0.6291772723197937,0.179522305727005,0.0,0.0,0.5973096489906311,53.76185989379883,57.0,-2.988223075866699,-12432.5888671875,162.83287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6277160644531,307.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.892578125,18000.0,0.0,0.0,0.2848770022392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278854012489319,0.6278917193412781,-6.3120155573415104e-06,0.0,0.0002891139592975,0.0,0.0,44.91658401489258,0.0,0.0,0.0,0.4125442504882812,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947740823030471,-2194.525390625,304.1459350585937,0.7114390134811401,0.1537285149097442,0.1396458148956298,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240640081465244,-743.3385620117188,304.147216796875,0.5250394940376282,0.0659486204385757,0.0472969152033329,293.13232421875,297.1499938964844,293.1499938964844,0.3468141257762909,-6490.49951171875,304.1563720703125,0.9990000128746032,0.5077453255653381,0.4126879274845123,293.288818359375,297.1499938964844,293.1499938964844,0.0048709749244153,-1808.9178466796875,297.5606384277344,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3808898925781,293.71295166015625,291.1417236328125,1.0,0.2545572221279144,0.6873121857643127,0.6873121857643127,1.0,1.0,-1.0589112043380735,0.4267142713069916,0.6321969628334045,0.1809393912553787,0.0,0.0,0.5988739132881165,54.31934356689453,60.0,-13.565052032470703,-12519.861328125,165.2532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69775390625,307.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.51171875,18000.0,0.0,0.0,0.2861207723617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629449725151062,0.6294560432434082,-6.316086455626646e-06,0.0,0.0002903762215282,0.0,0.0,45.09669494628906,0.0,0.0,0.0,0.4130689799785614,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947740823030471,-2194.525390625,304.1459350585937,0.7114390134811401,0.1537285149097442,0.1396458148956298,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240640081465244,-743.3385620117188,304.147216796875,0.5250394940376282,0.0659486204385757,0.0472969152033329,293.13232421875,297.1499938964844,293.1499938964844,0.3468141257762909,-6490.49951171875,304.1563720703125,0.9990000128746032,0.5077453255653381,0.4126879274845123,293.288818359375,297.1499938964844,293.1499938964844,0.0048709749244153,-1808.9178466796875,297.5606384277344,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3808898925781,293.71295166015625,291.1417236328125,1.0,0.2545572221279144,0.6873121857643127,0.6873121857643127,1.0,1.0,-1.0589112043380735,0.4267142713069916,0.6321969628334045,0.1809393912553787,0.0,0.0,0.5988739132881165,54.31934356689453,60.0,-13.565052032470703,-12519.861328125,165.2532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69775390625,307.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.51171875,18000.0,0.0,0.0,0.2861207723617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629449725151062,0.6294560432434082,-6.316086455626646e-06,0.0,0.0002903762215282,0.0,0.0,45.09669494628906,0.0,0.0,0.0,0.4130689799785614,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.095826968550682,-2214.36669921875,304.1455383300781,0.7108423113822937,0.1549311727285385,0.1407600194215774,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250297077000141,-757.8396606445312,304.14654541015625,0.5266966223716736,0.0671838819980621,0.0481698811054229,293.13348388671875,297.1499938964844,293.1499938964844,0.3512939810752868,-6560.76953125,304.14678955078125,0.9990000128746032,0.5079672932624817,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048424946144223,-1800.3563232421875,297.511474609375,0.4737910032272339,0.050000000745058,0.2336759567260742,291.12921142578125,291.1499938964844,258.02655029296875,256.7738647460937,279.3339233398437,293.7038269042969,291.1275329589844,1.0,0.2568299770355224,0.6871750950813293,0.6871750950813293,1.0,1.0,-1.066745638847351,0.4299866855144501,0.6367589831352234,0.1828113794326782,0.0,0.0,0.602559506893158,55.38056945800781,63.0,-18.96763801574707,-12642.1416015625,169.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.947265625,18000.0,0.0,0.0,0.2873340547084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351518630981445,0.6351582407951355,-6.348533133859746e-06,0.0,0.0002916075463872,0.0,0.0,45.8584098815918,0.0,0.0,0.0,0.4151365756988525,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.095826968550682,-2214.36669921875,304.1455383300781,0.7108423113822937,0.1549311727285385,0.1407600194215774,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250297077000141,-757.8396606445312,304.14654541015625,0.5266966223716736,0.0671838819980621,0.0481698811054229,293.13348388671875,297.1499938964844,293.1499938964844,0.3512939810752868,-6560.76953125,304.14678955078125,0.9990000128746032,0.5079672932624817,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048424946144223,-1800.3563232421875,297.511474609375,0.4737910032272339,0.050000000745058,0.2336759567260742,291.12921142578125,291.1499938964844,258.02655029296875,256.7738647460937,279.3339233398437,293.7038269042969,291.1275329589844,1.0,0.2568299770355224,0.6871750950813293,0.6871750950813293,1.0,1.0,-1.066745638847351,0.4299866855144501,0.6367589831352234,0.1828113794326782,0.0,0.0,0.602559506893158,55.38056945800781,63.0,-18.96763801574707,-12642.1416015625,169.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.947265625,18000.0,0.0,0.0,0.2873340547084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351518630981445,0.6351582407951355,-6.348533133859746e-06,0.0,0.0002916075463872,0.0,0.0,45.8584098815918,0.0,0.0,0.0,0.4151365756988525,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963645502924919,-2224.490478515625,304.1453552246094,0.7101803421974182,0.1555314511060714,0.1413228958845138,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255550816655159,-765.5904541015625,304.1462097167969,0.5273103713989258,0.067833811044693,0.0486353784799575,293.1356506347656,297.1499938964844,293.1499938964844,0.3542541265487671,-6606.43017578125,304.1419982910156,0.9990000128746032,0.5077528357505798,0.4198234379291534,293.2856140136719,297.1499938964844,293.1499938964844,0.0048290034756064,-1796.3563232421875,297.4866027832031,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1216735839844,291.1499938964844,257.9795837402344,256.7325439453125,279.3110656738281,293.7025756835937,291.11993408203125,1.0,0.2582557201385498,0.6871065497398376,0.6871065497398376,1.0,1.0,-1.0715254545211792,0.4320133030414581,0.6395121216773987,0.1838856786489486,0.0,0.0,0.605207622051239,56.070709228515625,63.0,-20.31539535522461,-12714.1923828125,172.04913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17924.052734375,18000.0,0.0,0.0,0.2880003452301025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396363377571106,0.6396427154541016,-6.376492365234299e-06,0.0,0.0002922837156802,0.0,0.0,46.47713088989258,0.0,0.0,0.0,0.4167901873588562,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969054028391838,-2234.66650390625,304.1452331542969,0.7093113660812378,0.1561293005943298,0.1418873965740203,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.4709386825561523,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261046532541513,-773.60009765625,304.1459045410156,0.5277994275093079,0.0685010179877281,0.0491164550185203,293.1387634277344,297.1499938964844,293.1499938964844,0.3576237261295318,-6657.9716796875,304.1373291015625,0.9990000128746032,0.5073252320289612,0.4230011105537414,293.28466796875,297.1499938964844,293.1499938964844,0.0048158802092075,-1792.47998046875,297.46160888671875,0.4709386825561523,0.050000000745058,0.2339274883270263,291.114013671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2890319824219,293.70330810546875,291.1123046875,1.0,0.2598443329334259,0.686978816986084,0.686978816986084,1.0,1.0,-1.0767886638641355,0.4342460632324219,0.6425426602363586,0.1850228756666183,0.0,0.0,0.6083755493164062,56.85350036621094,66.0,-20.930044174194336,-12792.193359375,175.01939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76287841796875,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17903.853515625,18000.0,0.0,0.0,0.2887411415576935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452126502990723,0.6452190279960632,-6.412603852368193e-06,0.0,0.0002930355549324,0.0,0.0,47.261451721191406,0.0,0.0,0.0,0.4188649356365204,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979875773191452,-2254.990478515625,304.14501953125,0.7070449590682983,0.1573144495487213,0.143016517162323,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272164735943079,-790.3389892578125,304.1454162597656,0.5284644961357117,0.0698806643486023,0.0501186065375804,293.1474914550781,297.1499938964844,293.1499938964844,0.3654137253761291,-6775.85888671875,304.12860107421875,0.9990000128746032,0.5058435797691345,0.4302861392498016,293.2830505371094,297.1499938964844,293.1499938964844,0.004790318198502,-1784.9144287109375,297.4115600585937,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990905761719,291.1499938964844,257.840087890625,256.6097412109375,279.2465515136719,293.7101135253906,291.09747314453125,1.0,0.2634357213973999,0.6867233514785767,0.6867233514785767,1.0,1.0,-1.088541865348816,0.4392710030078888,0.6492708325386047,0.1874874532222747,0.0,0.0,0.616173267364502,58.663719177246094,69.0,-20.73945617675781,-12963.36328125,181.8547515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414245605469,308.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17863.859375,18000.0,0.0,0.0,0.2905363142490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595472693443298,0.6595538258552551,-6.50975243843277e-06,0.0,0.0002948574256151,0.0,0.0,49.34038162231445,0.0,0.0,0.0,0.4242678582668304,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979875773191452,-2254.990478515625,304.14501953125,0.7070449590682983,0.1573144495487213,0.143016517162323,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272164735943079,-790.3389892578125,304.1454162597656,0.5284644961357117,0.0698806643486023,0.0501186065375804,293.1474914550781,297.1499938964844,293.1499938964844,0.3654137253761291,-6775.85888671875,304.12860107421875,0.9990000128746032,0.5058435797691345,0.4302861392498016,293.2830505371094,297.1499938964844,293.1499938964844,0.004790318198502,-1784.9144287109375,297.4115600585937,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990905761719,291.1499938964844,257.840087890625,256.6097412109375,279.2465515136719,293.7101135253906,291.09747314453125,1.0,0.2634357213973999,0.6867233514785767,0.6867233514785767,1.0,1.0,-1.088541865348816,0.4392710030078888,0.6492708325386047,0.1874874532222747,0.0,0.0,0.616173267364502,58.663719177246094,69.0,-20.73945617675781,-12963.36328125,181.8547515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414245605469,308.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17863.859375,18000.0,0.0,0.0,0.2905363142490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595472693443298,0.6595538258552551,-6.50975243843277e-06,0.0,0.0002948574256151,0.0,0.0,49.34038162231445,0.0,0.0,0.0,0.4242678582668304,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990641713142395,-2275.155517578125,304.1448974609375,0.7042704224586487,0.1584825068712234,0.1441405266523361,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.462796151638031,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.028229858726263,-809.0986938476562,304.1452331542969,0.5292142629623413,0.0716109350323677,0.0512594915926456,293.1601257324219,297.1499938964844,293.1499938964844,0.3743377327919006,-6909.267578125,304.12091064453125,0.9990000128746032,0.5033597946166992,0.4385398030281067,293.28173828125,297.1499938964844,293.1499938964844,0.0047653587535023,-1777.4805908203125,297.361572265625,0.462796151638031,0.050000000745058,0.2345967888832092,291.0848999023437,291.1499938964844,257.7490234375,256.5295715332031,279.2053527832031,293.7222900390625,291.0834045410156,1.0,0.2674734592437744,0.6864678859710693,0.6864678859710693,1.0,1.0,-1.1016873121261597,0.4449387490749359,0.6567485928535461,0.1901662349700927,0.0,0.0,0.6258161067962646,60.74649429321289,57.0,-19.83711051940918,-13151.5556640625,189.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826171875,308.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.1953125,18000.0,0.0,0.0,0.2928663492202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677968442440033,0.677975058555603,-6.640674655500334e-06,0.0,0.0002972221118398,0.0,0.0,52.12985610961914,0.0,0.0,0.0,0.4313277304172516,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990641713142395,-2275.155517578125,304.1448974609375,0.7042704224586487,0.1584825068712234,0.1441405266523361,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.462796151638031,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.028229858726263,-809.0986938476562,304.1452331542969,0.5292142629623413,0.0716109350323677,0.0512594915926456,293.1601257324219,297.1499938964844,293.1499938964844,0.3743377327919006,-6909.267578125,304.12091064453125,0.9990000128746032,0.5033597946166992,0.4385398030281067,293.28173828125,297.1499938964844,293.1499938964844,0.0047653587535023,-1777.4805908203125,297.361572265625,0.462796151638031,0.050000000745058,0.2345967888832092,291.0848999023437,291.1499938964844,257.7490234375,256.5295715332031,279.2053527832031,293.7222900390625,291.0834045410156,1.0,0.2674734592437744,0.6864678859710693,0.6864678859710693,1.0,1.0,-1.1016873121261597,0.4449387490749359,0.6567485928535461,0.1901662349700927,0.0,0.0,0.6258161067962646,60.74649429321289,57.0,-19.83711051940918,-13151.5556640625,189.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826171875,308.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.1953125,18000.0,0.0,0.0,0.2928663492202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677968442440033,0.677975058555603,-6.640674655500334e-06,0.0,0.0002972221118398,0.0,0.0,52.12985610961914,0.0,0.0,0.0,0.4313277304172516,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999341756105423,-2291.164794921875,304.1451721191406,0.7079349160194397,0.1596823632717132,0.1451754122972488,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.4646442830562591,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0321235321462154,-847.8477783203125,304.1399230957031,0.5378098487854004,0.074091725051403,0.0529178343713283,293.17010498046875,297.1499938964844,293.1499938964844,0.3716985881328583,-6863.83984375,304.1356201171875,0.9990000128746032,0.5010435581207275,0.4352189600467682,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284541651606,-1764.77197265625,297.31951904296875,0.4646442830562591,0.050000000745058,0.2344514727592468,291.085205078125,291.1499938964844,257.6601257324219,256.4512939453125,279.177001953125,293.7186889648437,291.087890625,1.0,0.2658898830413818,0.6861183643341064,0.6861183643341064,1.0,1.0,-1.1007314920425415,0.4441937208175659,0.6565377712249756,0.1906033456325531,0.0,0.0,0.6349014043807983,59.97521209716797,45.0,9.094155311584473,-13241.0263671875,188.01333618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60614013671875,308.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.171875,18000.0,0.0,0.0,0.2956573963165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986581683158875,0.6986649632453918,-6.800122719141655e-06,0.0,0.0003000547003466,0.0,0.0,55.45338439941406,0.0,0.0,0.0,0.4393681585788727,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999341756105423,-2291.164794921875,304.1451721191406,0.7079349160194397,0.1596823632717132,0.1451754122972488,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.4646442830562591,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0321235321462154,-847.8477783203125,304.1399230957031,0.5378098487854004,0.074091725051403,0.0529178343713283,293.17010498046875,297.1499938964844,293.1499938964844,0.3716985881328583,-6863.83984375,304.1356201171875,0.9990000128746032,0.5010435581207275,0.4352189600467682,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284541651606,-1764.77197265625,297.31951904296875,0.4646442830562591,0.050000000745058,0.2344514727592468,291.085205078125,291.1499938964844,257.6601257324219,256.4512939453125,279.177001953125,293.7186889648437,291.087890625,1.0,0.2658898830413818,0.6861183643341064,0.6861183643341064,1.0,1.0,-1.1007314920425415,0.4441937208175659,0.6565377712249756,0.1906033456325531,0.0,0.0,0.6349014043807983,59.97521209716797,45.0,9.094155311584473,-13241.0263671875,188.01333618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60614013671875,308.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.171875,18000.0,0.0,0.0,0.2956573963165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986581683158875,0.6986649632453918,-6.800122719141655e-06,0.0,0.0003000547003466,0.0,0.0,55.45338439941406,0.0,0.0,0.0,0.4393681585788727,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004749983549118,-2300.491455078125,304.1458740234375,0.7169924974441528,0.1609435230493545,0.1461783647537231,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.471471220254898,0.050000000745058,0.0493047572672367,293.11083984375,297.1499938964844,293.1499938964844,0.0318490080535411,-852.023193359375,304.1432800292969,0.5500006675720215,0.0756554082036018,0.0541498437523841,293.1604309082031,297.1499938964844,293.1499938964844,0.357859194278717,-6649.0712890625,304.1636657714844,0.9990000128746032,0.5024489760398865,0.421902596950531,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759103424847,-1744.3121337890625,297.29766845703125,0.471471220254898,0.050000000745058,0.2338805496692657,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1498107910156,293.67803955078125,291.1267395019531,1.0,0.2600620985031128,0.6857688426971436,0.6857688426971436,1.0,1.0,-1.086605668067932,0.4374949932098388,0.649110734462738,0.1889286041259765,0.0,0.0,0.6365063786506653,56.77644729614258,48.0,46.55146408081055,-13191.9150390625,177.78050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.283203125,18000.0,0.0,0.0,0.2983118295669555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086479067802429,0.7086548209190369,-6.905298050696729e-06,0.0,0.0003027485799975,0.0,0.0,57.28379821777344,0.0,0.0,0.0,0.4434723556041717,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004749983549118,-2300.491455078125,304.1458740234375,0.7169924974441528,0.1609435230493545,0.1461783647537231,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.471471220254898,0.050000000745058,0.0493047572672367,293.11083984375,297.1499938964844,293.1499938964844,0.0318490080535411,-852.023193359375,304.1432800292969,0.5500006675720215,0.0756554082036018,0.0541498437523841,293.1604309082031,297.1499938964844,293.1499938964844,0.357859194278717,-6649.0712890625,304.1636657714844,0.9990000128746032,0.5024489760398865,0.421902596950531,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759103424847,-1744.3121337890625,297.29766845703125,0.471471220254898,0.050000000745058,0.2338805496692657,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1498107910156,293.67803955078125,291.1267395019531,1.0,0.2600620985031128,0.6857688426971436,0.6857688426971436,1.0,1.0,-1.086605668067932,0.4374949932098388,0.649110734462738,0.1889286041259765,0.0,0.0,0.6365063786506653,56.77644729614258,48.0,46.55146408081055,-13191.9150390625,177.78050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.283203125,18000.0,0.0,0.0,0.2983118295669555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086479067802429,0.7086548209190369,-6.905298050696729e-06,0.0,0.0003027485799975,0.0,0.0,57.28379821777344,0.0,0.0,0.0,0.4434723556041717,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007303521037101,-2304.818115234375,304.1461486816406,0.7206028699874878,0.1615868359804153,0.1467118859291076,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4738875031471252,0.050000000745058,0.0492596700787544,293.11151123046875,297.1499938964844,293.1499938964844,0.0320892482995986,-854.904052734375,304.1440734863281,0.5539599061012268,0.0760201662778854,0.0544265955686569,293.1491394042969,297.1499938964844,293.1499938964844,0.352074533700943,-6560.80224609375,304.17156982421875,0.9990000128746032,0.5045353770256042,0.4168033897876739,293.2779235839844,297.1499938964844,293.1499938964844,0.0046501331962645,-1733.971923828125,297.29010009765625,0.4738875031471252,0.050000000745058,0.2336666733026504,291.1449584960937,291.1499938964844,257.5321350097656,256.3386535644531,279.1307983398437,293.6499328613281,291.14959716796875,1.0,0.2581936419010162,0.6855940818786621,0.6855940818786621,1.0,1.0,-1.081142783164978,0.4348844885826111,0.6462582349777222,0.1883107274770736,0.0,0.0,0.6344954967498779,55.57729721069336,48.0,52.62489318847656,-13159.5869140625,173.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761413574219,308.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.2993889153003692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077047824859619,0.7077116966247559,-6.91430159349693e-06,0.0,0.0003038416907656,0.0,0.0,57.23097229003906,0.0,0.0,0.0,0.4432276487350464,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010687351226806,-2310.82470703125,304.146240234375,0.7233654260635376,0.1622339338064193,0.1472610980272293,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.4755094945430755,0.050000000745058,0.0492288172245025,293.11065673828125,297.1499938964844,293.1499938964844,0.0324306711554527,-859.2117919921875,304.1445007324219,0.5573351383209229,0.0766748040914535,0.0547618307173252,293.13885498046875,297.1499938964844,293.1499938964844,0.348012626171112,-6499.57177734375,304.17498779296875,0.9990000128746032,0.50656658411026,0.4132782220840454,293.27691650390625,297.1499938964844,293.1499938964844,0.0046271360479295,-1725.1328125,297.27899169921875,0.4755094945430755,0.050000000745058,0.2335203140974044,291.1607971191406,291.1499938964844,257.4911499023437,256.3026123046875,279.10888671875,293.6241149902344,291.16314697265625,1.0,0.2568323016166687,0.6855390071868896,0.6855390071868896,1.0,1.0,-1.0777595043182373,0.4332368373870849,0.6445226669311523,0.18807053565979,0.0,0.0,0.6321366429328918,54.763458251953125,51.0,42.83729553222656,-13133.3984375,171.47161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992126464844,308.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.53515625,18000.0,0.0,0.0,0.3002850115299225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038726806640625,0.7038795351982117,-6.895779279147973e-06,0.0,0.0003047511272598,0.0,0.0,56.664581298828125,0.0,0.0,0.0,0.4418602883815765,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.101963460445404,-2327.20263671875,304.14599609375,0.7273306250572205,0.1635521352291107,0.1484029591083526,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4773465991020202,0.050000000745058,0.0491934157907962,293.1069030761719,297.1499938964844,293.1499938964844,0.0337304733693599,-876.0659790039062,304.1441345214844,0.564294695854187,0.0784288048744201,0.0558738708496093,293.1225891113281,297.1499938964844,293.1499938964844,0.3433209061622619,-6430.83056640625,304.1742553710937,0.9990000128746032,0.5101572275161743,0.4091968536376953,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901639387011,-1711.9033203125,297.2463684082031,0.4773465991020202,0.050000000745058,0.2333523780107498,291.17022705078125,291.1499938964844,257.41217041015625,256.23321533203125,279.06524658203125,293.5834655761719,291.1702575683594,1.0,0.2554775476455688,0.6854288578033447,0.6854288578033447,1.0,1.0,-1.0753201246261597,0.4319041967391968,0.6434159874916077,0.1882674843072891,0.0,0.0,0.6285807490348816,53.85202407836914,54.0,15.522275924682615,-13120.2724609375,169.09573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6759338378906,308.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.802734375,18000.0,0.0,0.0,0.301577091217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695756196975708,0.6957630515098572,-6.835184194642352e-06,0.0,0.0003060624294448,0.0,0.0,55.34189224243164,0.0,0.0,0.0,0.4387557208538055,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.101963460445404,-2327.20263671875,304.14599609375,0.7273306250572205,0.1635521352291107,0.1484029591083526,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4773465991020202,0.050000000745058,0.0491934157907962,293.1069030761719,297.1499938964844,293.1499938964844,0.0337304733693599,-876.0659790039062,304.1441345214844,0.564294695854187,0.0784288048744201,0.0558738708496093,293.1225891113281,297.1499938964844,293.1499938964844,0.3433209061622619,-6430.83056640625,304.1742553710937,0.9990000128746032,0.5101572275161743,0.4091968536376953,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901639387011,-1711.9033203125,297.2463684082031,0.4773465991020202,0.050000000745058,0.2333523780107498,291.17022705078125,291.1499938964844,257.41217041015625,256.23321533203125,279.06524658203125,293.5834655761719,291.1702575683594,1.0,0.2554775476455688,0.6854288578033447,0.6854288578033447,1.0,1.0,-1.0753201246261597,0.4319041967391968,0.6434159874916077,0.1882674843072891,0.0,0.0,0.6285807490348816,53.85202407836914,54.0,15.522275924682615,-13120.2724609375,169.09573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6759338378906,308.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.802734375,18000.0,0.0,0.0,0.301577091217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695756196975708,0.6957630515098572,-6.835184194642352e-06,0.0,0.0003060624294448,0.0,0.0,55.34189224243164,0.0,0.0,0.0,0.4387557208538055,4.0,0.0,1.0
