time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030292063951492,-2346.925537109375,304.1455383300781,0.7295198440551758,0.1648964285850525,0.1495985686779022,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4776598811149597,0.050000000745058,0.0491873249411582,293.1026306152344,297.1499938964844,293.1499938964844,0.0353790707886219,-897.406494140625,304.1433410644531,0.5701979994773865,0.0803870558738708,0.0572127737104892,293.1123046875,297.1499938964844,293.1499938964844,0.3423424959182739,-6419.3603515625,304.1676940917969,0.9990000128746032,0.5129501819610596,0.4084922671318054,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605241321027,-1702.08447265625,297.20721435546875,0.4776598811149597,0.050000000745058,0.2333234846591949,291.1649780273437,291.1499938964844,257.3375549316406,256.16778564453125,279.0245666503906,293.558349609375,291.1637878417969,1.0,0.2556337714195251,0.6853187680244446,0.6853187680244446,1.0,1.0,-1.0774731636047363,0.4326536357402801,0.6448196172714233,0.1891669929027557,0.0,0.0,0.6268263459205627,53.73570251464844,57.0,-4.855401515960693,-13157.8837890625,169.50469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,308.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.88671875,18000.0,0.0,0.0,0.3023853302001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904306411743164,0.6904374361038208,-6.787408892705571e-06,0.0,0.0003068826626986,0.0,0.0,54.43413543701172,0.0,0.0,0.0,0.4366318881511688,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030292063951492,-2346.925537109375,304.1455383300781,0.7295198440551758,0.1648964285850525,0.1495985686779022,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4776598811149597,0.050000000745058,0.0491873249411582,293.1026306152344,297.1499938964844,293.1499938964844,0.0353790707886219,-897.406494140625,304.1433410644531,0.5701979994773865,0.0803870558738708,0.0572127737104892,293.1123046875,297.1499938964844,293.1499938964844,0.3423424959182739,-6419.3603515625,304.1676940917969,0.9990000128746032,0.5129501819610596,0.4084922671318054,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605241321027,-1702.08447265625,297.20721435546875,0.4776598811149597,0.050000000745058,0.2333234846591949,291.1649780273437,291.1499938964844,257.3375549316406,256.16778564453125,279.0245666503906,293.558349609375,291.1637878417969,1.0,0.2556337714195251,0.6853187680244446,0.6853187680244446,1.0,1.0,-1.0774731636047363,0.4326536357402801,0.6448196172714233,0.1891669929027557,0.0,0.0,0.6268263459205627,53.73570251464844,57.0,-4.855401515960693,-13157.8837890625,169.50469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,308.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.88671875,18000.0,0.0,0.0,0.3023853302001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904306411743164,0.6904374361038208,-6.787408892705571e-06,0.0,0.0003068826626986,0.0,0.0,54.43413543701172,0.0,0.0,0.0,0.4366318881511688,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041988432407379,-2368.630615234375,304.14508056640625,0.7302480936050415,0.1662475764751434,0.1508273482322693,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4767569005489349,0.050000000745058,0.0492047779262065,293.0985107421875,297.1499938964844,293.1499938964844,0.0371871031820774,-920.6826782226562,304.1425476074219,0.57476407289505,0.0824235081672668,0.0586379840970039,293.1077575683594,297.1499938964844,293.1499938964844,0.3443615436553955,-6453.36962890625,304.15838623046875,0.9990000128746032,0.5148389339447021,0.4105160236358642,293.269775390625,297.1499938964844,293.1499938964844,0.0045354538597166,-1694.3310546875,297.16424560546875,0.4767569005489349,0.050000000745058,0.2334062755107879,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9875183105469,293.546142578125,291.1496887207031,1.0,0.2569932341575622,0.6851536631584167,0.6851536631584167,1.0,1.0,-1.0832070112228394,0.43501877784729,0.6481882333755493,0.190589427947998,0.0,0.0,0.6274722814559937,54.25687026977539,60.0,-17.257604598999023,-13238.8447265625,172.12901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454895019531,308.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.302965372800827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896011233329773,0.6896078586578369,-6.771107564418344e-06,0.0,0.0003074713167734,0.0,0.0,54.23815536499024,0.0,0.0,0.0,0.4362324178218841,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041988432407379,-2368.630615234375,304.14508056640625,0.7302480936050415,0.1662475764751434,0.1508273482322693,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4767569005489349,0.050000000745058,0.0492047779262065,293.0985107421875,297.1499938964844,293.1499938964844,0.0371871031820774,-920.6826782226562,304.1425476074219,0.57476407289505,0.0824235081672668,0.0586379840970039,293.1077575683594,297.1499938964844,293.1499938964844,0.3443615436553955,-6453.36962890625,304.15838623046875,0.9990000128746032,0.5148389339447021,0.4105160236358642,293.269775390625,297.1499938964844,293.1499938964844,0.0045354538597166,-1694.3310546875,297.16424560546875,0.4767569005489349,0.050000000745058,0.2334062755107879,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9875183105469,293.546142578125,291.1496887207031,1.0,0.2569932341575622,0.6851536631584167,0.6851536631584167,1.0,1.0,-1.0832070112228394,0.43501877784729,0.6481882333755493,0.190589427947998,0.0,0.0,0.6274722814559937,54.25687026977539,60.0,-17.257604598999023,-13238.8447265625,172.12901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454895019531,308.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.302965372800827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896011233329773,0.6896078586578369,-6.771107564418344e-06,0.0,0.0003074713167734,0.0,0.0,54.23815536499024,0.0,0.0,0.0,0.4362324178218841,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054164692759513,-2391.204345703125,304.1446838378906,0.7298006415367126,0.1675865352153778,0.1520673483610153,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4748522639274597,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.039085105061531,-944.9985961914062,304.1418762207031,0.5781503915786743,0.0844991654157638,0.0601098984479904,293.1083984375,297.1499938964844,293.1499938964844,0.3487692177295685,-6522.9404296875,304.14825439453125,0.9990000128746032,0.5157872438430786,0.4147151410579681,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130997896194,-1687.721923828125,297.119384765625,0.4748522639274597,0.050000000745058,0.233579471707344,291.13433837890625,291.1499938964844,257.20379638671875,256.05096435546875,278.9534606933594,293.5440979003906,291.1323547363281,1.0,0.2593064308166504,0.6849885582923889,0.6849885582923889,1.0,1.0,-1.0917527675628662,0.43867027759552,0.6530824899673462,0.192422404885292,0.0,0.0,0.6306838393211365,55.29331588745117,63.0,-23.147645950317383,-13355.9853515625,176.56407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.60546875,18000.0,0.0,0.0,0.3035860657691955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940670609474182,0.6940738558769226,-6.794898581574671e-06,0.0,0.0003081012691836,0.0,0.0,54.89488983154297,0.0,0.0,0.0,0.4378950297832489,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054164692759513,-2391.204345703125,304.1446838378906,0.7298006415367126,0.1675865352153778,0.1520673483610153,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4748522639274597,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.039085105061531,-944.9985961914062,304.1418762207031,0.5781503915786743,0.0844991654157638,0.0601098984479904,293.1083984375,297.1499938964844,293.1499938964844,0.3487692177295685,-6522.9404296875,304.14825439453125,0.9990000128746032,0.5157872438430786,0.4147151410579681,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130997896194,-1687.721923828125,297.119384765625,0.4748522639274597,0.050000000745058,0.233579471707344,291.13433837890625,291.1499938964844,257.20379638671875,256.05096435546875,278.9534606933594,293.5440979003906,291.1323547363281,1.0,0.2593064308166504,0.6849885582923889,0.6849885582923889,1.0,1.0,-1.0917527675628662,0.43867027759552,0.6530824899673462,0.192422404885292,0.0,0.0,0.6306838393211365,55.29331588745117,63.0,-23.147645950317383,-13355.9853515625,176.56407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.60546875,18000.0,0.0,0.0,0.3035860657691955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940670609474182,0.6940738558769226,-6.794898581574671e-06,0.0,0.0003081012691836,0.0,0.0,54.89488983154297,0.0,0.0,0.0,0.4378950297832489,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060308441519737,-2402.5732421875,304.14453125,0.7292167544364929,0.1682467609643936,0.1526859104633331,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4735690951347351,0.050000000745058,0.0492655783891677,293.09295654296875,297.1499938964844,293.1499938964844,0.0400548428297042,-957.3916015625,304.1416015625,0.5794681906700134,0.0855449810624122,0.06085716933012,293.1104736328125,297.1499938964844,293.1499938964844,0.3517129421234131,-6568.5400390625,304.1432189941406,0.9990000128746032,0.5159080624580383,0.4174851179122925,293.2666931152344,297.1499938964844,293.1499938964844,0.0045025735162198,-1684.664306640625,297.0966186523437,0.4735690951347351,0.050000000745058,0.233694702386856,291.12530517578125,291.1499938964844,257.1739807128906,256.0250549316406,278.9375305175781,293.5461730957031,291.1233215332031,1.0,0.260756105184555,0.684906005859375,0.684906005859375,1.0,1.0,-1.0968841314315796,0.4408915042877197,0.6559925675392151,0.1934610456228256,0.0,0.0,0.6332346200942993,55.97451019287109,63.0,-24.391332626342773,-13425.6201171875,179.3644256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,308.3086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.052734375,18000.0,0.0,0.0,0.3039905130863189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983255743980408,0.6983323693275452,-6.822786417615134e-06,0.0,0.0003085117205046,0.0,0.0,55.55865478515625,0.0,0.0,0.0,0.4395264387130737,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066438853740692,-2413.899658203125,304.1444091796875,0.7284326553344727,0.1688989251852035,0.1533011943101883,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.4720807671546936,0.050000000745058,0.0492933839559555,293.0912780761719,297.1499938964844,293.1499938964844,0.0410329364240169,-969.8797607421876,304.141357421875,0.580571174621582,0.0865935310721397,0.0616095513105392,293.11358642578125,297.1499938964844,293.1499938964844,0.3550763130187988,-6620.16748046875,304.1383361816406,0.9990000128746032,0.5157966017723083,0.4206331372261047,293.265869140625,297.1499938964844,293.1499938964844,0.004492306150496,-1681.6898193359375,297.07373046875,0.4720807671546936,0.050000000745058,0.2338265925645828,291.1163024902344,291.1499938964844,257.1457214355469,256.0005798339844,278.9227905273437,293.5500793457031,291.1143798828125,1.0,0.2623707354068756,0.6847618818283081,0.6847618818283081,1.0,1.0,-1.1024954319000244,0.4433204233646393,0.6591750383377075,0.1945512294769287,0.0,0.0,0.6363840103149414,56.75040817260742,66.0,-24.76167106628418,-13501.1494140625,182.50979614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027099609375,308.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17900.666015625,18000.0,0.0,0.0,0.3044950366020202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039046287536621,0.7039114832878113,-6.861463134555379e-06,0.0,0.0003090237441938,0.0,0.0,56.44934844970703,0.0,0.0,0.0,0.4416868388652801,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078545451164245,-2436.206298828125,304.1442565917969,0.7263689041137695,0.1701752245426178,0.1545165479183197,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4685085117816925,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430012308061122,-995.0023193359376,304.1409606933594,0.5822314620018005,0.0886930525302887,0.0631242617964744,293.12261962890625,297.1499938964844,293.1499938964844,0.3628696799278259,-6738.44677734375,304.1292724609375,0.9990000128746032,0.5148929357528687,0.4278833568096161,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721802696585,-1675.81884765625,297.0280456542969,0.4685085117816925,0.050000000745058,0.2341341376304626,291.0991516113281,291.1499938964844,257.0942687988281,255.9562530517578,278.8959045410156,293.5625915527344,291.0973815917969,1.0,0.2660159468650818,0.6844735741615295,0.6844735741615295,1.0,1.0,-1.1149208545684814,0.4487383067607879,0.6661825776100159,0.1968898922204971,0.0,0.0,0.6443243026733398,58.55048370361328,69.0,-23.861690521240234,-13666.7734375,189.72511291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,308.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17851.85546875,18000.0,0.0,0.0,0.3058949708938598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187979817390442,0.7188049554824829,-6.970730282773729e-06,0.0,0.0003104445058852,0.0,0.0,58.908939361572266,0.0,0.0,0.0,0.4475319981575012,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078545451164245,-2436.206298828125,304.1442565917969,0.7263689041137695,0.1701752245426178,0.1545165479183197,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4685085117816925,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430012308061122,-995.0023193359376,304.1409606933594,0.5822314620018005,0.0886930525302887,0.0631242617964744,293.12261962890625,297.1499938964844,293.1499938964844,0.3628696799278259,-6738.44677734375,304.1292724609375,0.9990000128746032,0.5148929357528687,0.4278833568096161,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721802696585,-1675.81884765625,297.0280456542969,0.4685085117816925,0.050000000745058,0.2341341376304626,291.0991516113281,291.1499938964844,257.0942687988281,255.9562530517578,278.8959045410156,293.5625915527344,291.0973815917969,1.0,0.2660159468650818,0.6844735741615295,0.6844735741615295,1.0,1.0,-1.1149208545684814,0.4487383067607879,0.6661825776100159,0.1968898922204971,0.0,0.0,0.6443243026733398,58.55048370361328,69.0,-23.861690521240234,-13666.7734375,189.72511291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,308.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17851.85546875,18000.0,0.0,0.0,0.3058949708938598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187979817390442,0.7188049554824829,-6.970730282773729e-06,0.0,0.0003104445058852,0.0,0.0,58.908939361572266,0.0,0.0,0.0,0.4475319981575012,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090362221002578,-2457.900146484375,304.1441955566406,0.7237942218780518,0.1714102029800415,0.1557056307792663,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.4641342461109161,0.050000000745058,0.0494334548711776,293.0848999023437,297.1499938964844,293.1499938964844,0.0450235120952129,-1020.8533325195312,304.1405944824219,0.5834632515907288,0.0909356921911239,0.0646882802248001,293.1353454589844,297.1499938964844,293.1499938964844,0.3718249499797821,-6872.64599609375,304.12127685546875,0.9990000128746032,0.5130143165588379,0.4361453950405121,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522732496261,-1669.9219970703125,296.98248291015625,0.4641342461109161,0.050000000745058,0.2344910353422165,291.0833740234375,291.1499938964844,257.04998779296875,255.9185028076172,278.872314453125,293.5804748535156,291.0818176269531,1.0,0.2701078951358795,0.684185266494751,0.684185266494751,1.0,1.0,-1.1286602020263672,0.4547772705554962,0.6738829612731934,0.1993944197893142,0.0,0.0,0.6542760133743286,60.63042068481445,72.0,-21.97373390197754,-13847.5888671875,198.03228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,308.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17805.583984375,18000.0,0.0,0.0,0.3079277873039245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383318543434143,0.7383389472961426,-7.121874659787864e-06,0.0,0.0003125075600109,0.0,0.0,62.28482055664063,0.0,0.0,0.0,0.4553216993808746,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090362221002578,-2457.900146484375,304.1441955566406,0.7237942218780518,0.1714102029800415,0.1557056307792663,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.4641342461109161,0.050000000745058,0.0494334548711776,293.0848999023437,297.1499938964844,293.1499938964844,0.0450235120952129,-1020.8533325195312,304.1405944824219,0.5834632515907288,0.0909356921911239,0.0646882802248001,293.1353454589844,297.1499938964844,293.1499938964844,0.3718249499797821,-6872.64599609375,304.12127685546875,0.9990000128746032,0.5130143165588379,0.4361453950405121,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522732496261,-1669.9219970703125,296.98248291015625,0.4641342461109161,0.050000000745058,0.2344910353422165,291.0833740234375,291.1499938964844,257.04998779296875,255.9185028076172,278.872314453125,293.5804748535156,291.0818176269531,1.0,0.2701078951358795,0.684185266494751,0.684185266494751,1.0,1.0,-1.1286602020263672,0.4547772705554962,0.6738829612731934,0.1993944197893142,0.0,0.0,0.6542760133743286,60.63042068481445,72.0,-21.97373390197754,-13847.5888671875,198.03228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,308.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17805.583984375,18000.0,0.0,0.0,0.3079277873039245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383318543434143,0.7383389472961426,-7.121874659787864e-06,0.0,0.0003125075600109,0.0,0.0,62.28482055664063,0.0,0.0,0.0,0.4553216993808746,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102278679609298,-2479.71337890625,304.1441650390625,0.7209903597831726,0.1726908534765243,0.1569111347198486,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.459198534488678,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.0477427504956722,-1055.7860107421875,304.13916015625,0.5863330960273743,0.0942236855626106,0.0668343678116798,293.15362548828125,297.1499938964844,293.1499938964844,0.3815589845180511,-7016.837890625,304.1146850585937,0.9990000128746032,0.5096939206123352,0.4450175166130066,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338190928101,-1664.45654296875,296.9383239746094,0.459198534488678,0.050000000745058,0.2348818778991699,291.06866455078125,291.1499938964844,257.0113830566406,255.8857879638672,278.8499450683594,293.6026306152344,291.0671081542969,1.0,0.2745500206947326,0.6837984323501587,0.6837984323501587,1.0,1.0,-1.1438994407653809,0.4615522027015686,0.6823472380638123,0.2019047141075134,0.0,0.0,0.6661069393157959,62.907020568847656,60.0,-20.898338317871094,-14044.416015625,207.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803283691406,308.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17760.55859375,18000.0,0.0,0.0,0.3106857240200043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621798515319824,0.762187123298645,-7.314866707019973e-06,0.0,0.0003153065044898,0.0,0.0,66.6207504272461,0.0,0.0,0.0,0.4649840295314789,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102278679609298,-2479.71337890625,304.1441650390625,0.7209903597831726,0.1726908534765243,0.1569111347198486,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.459198534488678,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.0477427504956722,-1055.7860107421875,304.13916015625,0.5863330960273743,0.0942236855626106,0.0668343678116798,293.15362548828125,297.1499938964844,293.1499938964844,0.3815589845180511,-7016.837890625,304.1146850585937,0.9990000128746032,0.5096939206123352,0.4450175166130066,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338190928101,-1664.45654296875,296.9383239746094,0.459198534488678,0.050000000745058,0.2348818778991699,291.06866455078125,291.1499938964844,257.0113830566406,255.8857879638672,278.8499450683594,293.6026306152344,291.0671081542969,1.0,0.2745500206947326,0.6837984323501587,0.6837984323501587,1.0,1.0,-1.1438994407653809,0.4615522027015686,0.6823472380638123,0.2019047141075134,0.0,0.0,0.6661069393157959,62.907020568847656,60.0,-20.898338317871094,-14044.416015625,207.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803283691406,308.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17760.55859375,18000.0,0.0,0.0,0.3106857240200043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621798515319824,0.762187123298645,-7.314866707019973e-06,0.0,0.0003153065044898,0.0,0.0,66.6207504272461,0.0,0.0,0.0,0.4649840295314789,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.111273318529129,-2498.5361328125,304.1443786621094,0.724173903465271,0.17410309612751,0.1581214368343353,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.4607674479484558,0.050000000745058,0.0494891293346881,293.0672912597656,297.1499938964844,293.1499938964844,0.0509261116385459,-1096.839599609375,304.13751220703125,0.596511721611023,0.0980046615004539,0.069451242685318,293.1671142578125,297.1499938964844,293.1499938964844,0.3795203268527984,-6979.60986328125,304.1304626464844,0.9990000128746032,0.5068281888961792,0.4421653747558594,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061634689569,-1654.6541748046875,296.9049377441406,0.4607674479484558,0.050000000745058,0.234755128622055,291.0686340332031,291.1499938964844,256.9763488769531,255.8561553955078,278.84185791015625,293.6139221191406,291.0712585449219,1.0,0.2733208239078522,0.6834116578102112,0.6834116578102112,1.0,1.0,-1.1448943614959717,0.4619142115116119,0.6829801797866821,0.2019175440073013,0.0,0.0,0.677444338798523,62.24220275878906,48.0,8.573053359985352,-14136.66015625,206.4179229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55792236328125,308.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17746.8515625,18000.0,0.0,0.0,0.3140398263931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886664271354675,0.788673996925354,-7.544990694441367e-06,0.0,0.0003187104885,0.0,0.0,71.75788116455078,0.0,0.0,0.0,0.475844532251358,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.111273318529129,-2498.5361328125,304.1443786621094,0.724173903465271,0.17410309612751,0.1581214368343353,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.4607674479484558,0.050000000745058,0.0494891293346881,293.0672912597656,297.1499938964844,293.1499938964844,0.0509261116385459,-1096.839599609375,304.13751220703125,0.596511721611023,0.0980046615004539,0.069451242685318,293.1671142578125,297.1499938964844,293.1499938964844,0.3795203268527984,-6979.60986328125,304.1304626464844,0.9990000128746032,0.5068281888961792,0.4421653747558594,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061634689569,-1654.6541748046875,296.9049377441406,0.4607674479484558,0.050000000745058,0.234755128622055,291.0686340332031,291.1499938964844,256.9763488769531,255.8561553955078,278.84185791015625,293.6139221191406,291.0712585449219,1.0,0.2733208239078522,0.6834116578102112,0.6834116578102112,1.0,1.0,-1.1448943614959717,0.4619142115116119,0.6829801797866821,0.2019175440073013,0.0,0.0,0.677444338798523,62.24220275878906,48.0,8.573053359985352,-14136.66015625,206.4179229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55792236328125,308.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17746.8515625,18000.0,0.0,0.0,0.3140398263931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886664271354675,0.788673996925354,-7.544990694441367e-06,0.0,0.0003187104885,0.0,0.0,71.75788116455078,0.0,0.0,0.0,0.475844532251358,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.111655056476593,-2505.121337890625,304.14471435546875,0.7277976870536804,0.1748537123203277,0.1587345451116562,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.4637851417064667,0.050000000745058,0.0494391657412052,293.0646057128906,297.1499938964844,293.1499938964844,0.0522494241595268,-1113.846435546875,304.13739013671875,0.602955162525177,0.0995807275176048,0.0706174448132515,293.166259765625,297.1499938964844,293.1499938964844,0.3739925622940063,-6893.0458984375,304.14410400390625,0.9990000128746032,0.50677490234375,0.4367748200893402,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867169879376,-1646.8023681640625,296.8981018066406,0.4637851417064667,0.050000000745058,0.2345181107521057,291.0844421386719,291.1499938964844,256.9600830078125,255.8424224853516,278.8376159667969,293.60528564453125,291.08856201171875,1.0,0.2710492014884949,0.683218240737915,0.683218240737915,1.0,1.0,-1.1402177810668943,0.4597759246826172,0.6804418563842773,0.200983464717865,0.0,0.0,0.6802726984024048,60.91666793823242,48.0,29.743467330932617,-14132.0634765625,202.3112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5113525390625,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17797.650390625,18000.0,0.0,0.0,0.3157391548156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984032034873962,0.7984108328819275,-7.644216566404793e-06,0.0,0.0003204351232852,0.0,0.0,73.81010437011719,0.0,0.0,0.0,0.4799308180809021,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119869872927665,-2510.71240234375,304.14508056640625,0.7325765490531921,0.175631433725357,0.1593548208475113,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677994847297668,0.050000000745058,0.0493706166744232,293.0640563964844,297.1499938964844,293.1499938964844,0.0532436966896057,-1126.5440673828125,304.13787841796875,0.6095874309539795,0.1007745936512947,0.0715406537055969,293.15948486328125,297.1499938964844,293.1499938964844,0.3660979568958282,-6771.119140625,304.1595153808594,0.9990000128746032,0.5078914761543274,0.4292682111263275,293.2572326660156,297.1499938964844,293.1499938964844,0.0043649119324982,-1637.767822265625,296.8952941894531,0.4677994847297668,0.050000000745058,0.2341929525136947,291.1060791015625,291.1499938964844,256.94464111328125,255.82937622070312,278.83160400390625,293.5863952636719,291.1112976074219,1.0,0.2678236365318298,0.6830546855926514,0.6830546855926514,1.0,1.0,-1.1325899362564087,0.4563266634941101,0.6762633323669434,0.1995192319154739,0.0,0.0,0.6810504198074341,59.08324813842773,51.0,47.75090026855469,-14094.00390625,196.30987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48345947265625,308.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17870.1796875,18000.0,0.0,0.0,0.3173269033432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041141033172607,0.8041217923164368,-7.712582373642363e-06,0.0,0.0003220464568585,0.0,0.0,75.10370635986328,0.0,0.0,0.0,0.4823988676071167,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127667129039764,-2524.086669921875,304.1453857421875,0.738842785358429,0.1772200316190719,0.1607018709182739,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4718336462974548,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544048137962818,-1141.1934814453125,304.1399841308594,0.6169283986091614,0.102223977446556,0.0726859048008918,293.136962890625,297.1499938964844,293.1499938964844,0.3566766679286957,-6628.154296875,304.1715087890625,0.9990000128746032,0.5122095346450806,0.421147733926773,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274275958538,-1622.1160888671875,296.89068603515625,0.4718336462974548,0.050000000745058,0.2338476181030273,291.1478576660156,291.1499938964844,256.91607666015625,255.80523681640625,278.8031005859375,293.5434875488281,291.1506042480469,1.0,0.2649017572402954,0.6827276945114136,0.6827276945114136,1.0,1.0,-1.1253271102905271,0.4531757831573486,0.6721512675285339,0.1975420713424682,0.0,0.0,0.6782558560371399,57.13466262817383,54.0,46.96126556396485,-14051.3515625,190.2737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852600097656,308.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.224609375,18000.0,0.0,0.0,0.3199927508831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036445379257202,0.803652286529541,-7.74154977989383e-06,0.0,0.0003247519780416,0.0,0.0,75.24883270263672,0.0,0.0,0.0,0.4824512600898742,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127667129039764,-2524.086669921875,304.1453857421875,0.738842785358429,0.1772200316190719,0.1607018709182739,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4718336462974548,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544048137962818,-1141.1934814453125,304.1399841308594,0.6169283986091614,0.102223977446556,0.0726859048008918,293.136962890625,297.1499938964844,293.1499938964844,0.3566766679286957,-6628.154296875,304.1715087890625,0.9990000128746032,0.5122095346450806,0.421147733926773,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274275958538,-1622.1160888671875,296.89068603515625,0.4718336462974548,0.050000000745058,0.2338476181030273,291.1478576660156,291.1499938964844,256.91607666015625,255.80523681640625,278.8031005859375,293.5434875488281,291.1506042480469,1.0,0.2649017572402954,0.6827276945114136,0.6827276945114136,1.0,1.0,-1.1253271102905271,0.4531757831573486,0.6721512675285339,0.1975420713424682,0.0,0.0,0.6782558560371399,57.13466262817383,54.0,46.96126556396485,-14051.3515625,190.2737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852600097656,308.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.224609375,18000.0,0.0,0.0,0.3199927508831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036445379257202,0.803652286529541,-7.74154977989383e-06,0.0,0.0003247519780416,0.0,0.0,75.24883270263672,0.0,0.0,0.0,0.4824512600898742,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138619035482406,-2543.601806640625,304.14508056640625,0.7428000569343567,0.1788520663976669,0.1621265858411789,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4734761714935303,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555770397186279,-1156.37255859375,304.14129638671875,0.62142413854599,0.1039842888712883,0.0737273246049881,293.11785888671875,297.1499938964844,293.1499938964844,0.3524372279644012,-6566.16748046875,304.17120361328125,0.9990000128746032,0.5164344310760498,0.4176825582981109,293.25006103515625,297.1499938964844,293.1499938964844,0.0043008136563003,-1611.8935546875,296.8737487792969,0.4734761714935303,0.050000000745058,0.2337022572755813,291.1631164550781,291.1499938964844,256.8903503417969,255.7835388183593,278.7799377441406,293.51495361328125,291.1637878417969,1.0,0.2638075649738312,0.6795010566711426,0.6795010566711426,1.0,1.0,-1.123914361000061,0.4521942138671875,0.6717201471328735,0.1956560313701629,0.0,0.0,0.6752800345420837,56.318660736083984,57.0,23.46409797668457,-14041.216796875,188.2729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394897460937,308.3323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.638671875,18000.0,0.0,0.0,0.3220131993293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976486086845398,0.7976562976837158,-7.69617599871708e-06,0.0,0.0003268024593126,0.0,0.0,74.08112335205078,0.0,0.0,0.0,0.4800681471824646,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138619035482406,-2543.601806640625,304.14508056640625,0.7428000569343567,0.1788520663976669,0.1621265858411789,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4734761714935303,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555770397186279,-1156.37255859375,304.14129638671875,0.62142413854599,0.1039842888712883,0.0737273246049881,293.11785888671875,297.1499938964844,293.1499938964844,0.3524372279644012,-6566.16748046875,304.17120361328125,0.9990000128746032,0.5164344310760498,0.4176825582981109,293.25006103515625,297.1499938964844,293.1499938964844,0.0043008136563003,-1611.8935546875,296.8737487792969,0.4734761714935303,0.050000000745058,0.2337022572755813,291.1631164550781,291.1499938964844,256.8903503417969,255.7835388183593,278.7799377441406,293.51495361328125,291.1637878417969,1.0,0.2638075649738312,0.6795010566711426,0.6795010566711426,1.0,1.0,-1.123914361000061,0.4521942138671875,0.6717201471328735,0.1956560313701629,0.0,0.0,0.6752800345420837,56.318660736083984,57.0,23.46409797668457,-14041.216796875,188.2729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394897460937,308.3323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.638671875,18000.0,0.0,0.0,0.3220131993293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976486086845398,0.7976562976837158,-7.69617599871708e-06,0.0,0.0003268024593126,0.0,0.0,74.08112335205078,0.0,0.0,0.0,0.4800681471824646,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148538738489151,-2560.92138671875,304.14508056640625,0.7451050281524658,0.1805192083120346,0.1636133193969726,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.4736140966415405,0.050000000745058,0.0492645725607872,293.0664367675781,297.1499938964844,293.1499938964844,0.0574340596795082,-1180.616943359375,304.14111328125,0.62610924243927,0.1065872758626937,0.0754512473940849,293.10699462890625,297.1499938964844,293.1499938964844,0.35081547498703,-6543.95263671875,304.1667785644531,0.9990000128746032,0.5194659233093262,0.4173875451087951,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780302464962,-1602.069580078125,296.86651611328125,0.4736140966415405,0.050000000745058,0.2336899191141128,291.19195556640625,291.1499938964844,256.8672180175781,255.7640686035156,278.9115905761719,293.49969482421875,291.1961364746094,1.0,0.2641937732696533,0.662716805934906,0.662716805934906,1.0,1.0,-1.1273939609527588,0.449080616235733,0.6783134341239929,0.1899183988571167,0.0,0.0,0.6682481169700623,56.26626586914063,60.0,43.34539794921875,-14004.423828125,189.2616577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6326904296875,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18127.703125,18000.0,0.0,0.0,0.3233495354652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875388860702515,0.7875465154647827,-7.6210294537304435e-06,0.0,0.000328158668708,0.0,0.0,72.14725494384766,0.0,0.0,0.0,0.4758645892143249,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148538738489151,-2560.92138671875,304.14508056640625,0.7451050281524658,0.1805192083120346,0.1636133193969726,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.4736140966415405,0.050000000745058,0.0492645725607872,293.0664367675781,297.1499938964844,293.1499938964844,0.0574340596795082,-1180.616943359375,304.14111328125,0.62610924243927,0.1065872758626937,0.0754512473940849,293.10699462890625,297.1499938964844,293.1499938964844,0.35081547498703,-6543.95263671875,304.1667785644531,0.9990000128746032,0.5194659233093262,0.4173875451087951,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780302464962,-1602.069580078125,296.86651611328125,0.4736140966415405,0.050000000745058,0.2336899191141128,291.19195556640625,291.1499938964844,256.8672180175781,255.7640686035156,278.9115905761719,293.49969482421875,291.1961364746094,1.0,0.2641937732696533,0.662716805934906,0.662716805934906,1.0,1.0,-1.1273939609527588,0.449080616235733,0.6783134341239929,0.1899183988571167,0.0,0.0,0.6682481169700623,56.26626586914063,60.0,43.34539794921875,-14004.423828125,189.2616577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6326904296875,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18127.703125,18000.0,0.0,0.0,0.3233495354652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875388860702515,0.7875465154647827,-7.6210294537304435e-06,0.0,0.000328158668708,0.0,0.0,72.14725494384766,0.0,0.0,0.0,0.4758645892143249,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.115979678928852,-2580.818115234375,304.14483642578125,0.7459685802459717,0.1821954846382141,0.1651355922222137,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725100100040436,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595812052488327,-1209.0594482421875,304.1404724121094,0.6299906969070435,0.1093637868762016,0.0773888230323791,293.1027526855469,297.1499938964844,293.1499938964844,0.3521502017974853,-6566.80078125,304.15887451171875,0.9990000128746032,0.5214282274246216,0.4197313189506531,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569003999233,-1593.496337890625,296.856201171875,0.4725100100040436,0.050000000745058,0.2337879985570907,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.99664306640625,293.49688720703125,291.2135009765625,1.0,0.2657564580440521,0.651957631111145,0.651957631111145,1.0,1.0,-1.1345009803771973,0.4490434825420379,0.6854574680328369,0.1860121041536331,0.0,0.0,0.6580149531364441,56.844512939453125,63.0,22.14377784729004,-13969.30078125,192.6099395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582397460937,308.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18206.466796875,18000.0,0.0,0.0,0.3239199817180633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662448883056641,0.766252338886261,-7.450985322066117e-06,0.0,0.0003287376312073,0.0,0.0,68.09443664550781,0.0,0.0,0.0,0.4673041403293609,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.115979678928852,-2580.818115234375,304.14483642578125,0.7459685802459717,0.1821954846382141,0.1651355922222137,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725100100040436,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595812052488327,-1209.0594482421875,304.1404724121094,0.6299906969070435,0.1093637868762016,0.0773888230323791,293.1027526855469,297.1499938964844,293.1499938964844,0.3521502017974853,-6566.80078125,304.15887451171875,0.9990000128746032,0.5214282274246216,0.4197313189506531,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569003999233,-1593.496337890625,296.856201171875,0.4725100100040436,0.050000000745058,0.2337879985570907,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.99664306640625,293.49688720703125,291.2135009765625,1.0,0.2657564580440521,0.651957631111145,0.651957631111145,1.0,1.0,-1.1345009803771973,0.4490434825420379,0.6854574680328369,0.1860121041536331,0.0,0.0,0.6580149531364441,56.844512939453125,63.0,22.14377784729004,-13969.30078125,192.6099395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582397460937,308.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18206.466796875,18000.0,0.0,0.0,0.3239199817180633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662448883056641,0.766252338886261,-7.450985322066117e-06,0.0,0.0003287376312073,0.0,0.0,68.09443664550781,0.0,0.0,0.0,0.4673041403293609,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166654601693153,-2593.153076171875,304.14453125,0.7459449172019958,0.1830335110425949,0.1659042984247207,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.471554547548294,0.050000000745058,0.0493029542267322,293.0616455078125,297.1499938964844,293.1499938964844,0.0607437975704669,-1224.69287109375,304.1401062011719,0.6315668821334839,0.1107677444815635,0.0783801898360252,293.10272216796875,297.1499938964844,293.1499938964844,0.3540185987949371,-6596.44677734375,304.15386962890625,0.9990000128746032,0.5220328569412231,0.4217274785041809,293.2401428222656,297.1499938964844,293.1499938964844,0.0042497026734054,-1591.0855712890625,296.8447570800781,0.471554547548294,0.050000000745058,0.2338719815015792,291.2118530273437,291.1499938964844,256.8369140625,255.73858642578125,279.02642822265625,293.4994201660156,291.2109375,1.0,0.2668992578983307,0.648043155670166,0.648043155670166,1.0,1.0,-1.1391308307647705,0.4499087035655975,0.6892221570014954,0.1846051663160324,0.0,0.0,0.6539933085441589,57.33301544189453,63.0,6.304786205291748,-13967.7109375,195.0249786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82696533203125,308.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.537109375,18000.0,0.0,0.0,0.3239472508430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561765313148499,0.756183922290802,-7.3617093221400864e-06,0.0,0.0003287652798462,0.0,0.0,66.16669464111328,0.0,0.0,0.0,0.4632109701633453,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174046471714973,-2606.507080078125,304.1441650390625,0.7456662654876709,0.1838700920343399,0.1666762083768844,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.4703549146652221,0.050000000745058,0.0493249110877513,293.0601806640625,297.1499938964844,293.1499938964844,0.0619399212300777,-1240.9036865234375,304.13970947265625,0.6329216361045837,0.1121753081679344,0.0793785154819488,293.1039428710937,297.1499938964844,293.1499938964844,0.3565334379673004,-6635.7197265625,304.1485900878906,0.9990000128746032,0.522395670413971,0.4241899847984314,293.2382202148437,297.1499938964844,293.1499938964844,0.0042441147379577,-1589.528076171875,296.8306884765625,0.4703549146652221,0.050000000745058,0.2339761406183242,291.2055358886719,291.1499938964844,256.82781982421875,255.73097229003903,279.0498962402344,293.5042419433594,291.2037658691406,1.0,0.2682463526725769,0.6448220014572144,0.6448220014572144,1.0,1.0,-1.144361972808838,0.4512447118759155,0.6931173205375671,0.1835068464279174,0.0,0.0,0.6509071588516235,57.93692779541016,66.0,-7.718162536621094,-13979.447265625,197.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945007324219,308.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18169.52734375,18000.0,0.0,0.0,0.3238493204116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477453947067261,0.7477526664733887,-7.28360828361474e-06,0.0,0.0003286658902652,0.0,0.0,64.55516052246094,0.0,0.0,0.0,0.4597580730915069,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189809143543243,-2635.035400390625,304.1434936523437,0.744479238986969,0.1855345219373703,0.1682240813970565,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4672686755657196,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643866062164306,-1274.389892578125,304.1390686035156,0.6350545287132263,0.1149915009737014,0.0813865214586258,293.1095886230469,297.1499938964844,293.1499938964844,0.3631320595741272,-6737.14794921875,304.1380615234375,0.9990000128746032,0.5224214196205139,0.4302934408187866,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362883687019,-1588.0933837890625,296.798095703125,0.4672686755657196,0.050000000745058,0.2342368960380554,291.1840209960937,291.1499938964844,256.81103515625,255.71690368652344,279.0830993652344,293.5199584960937,291.181396484375,1.0,0.2714584767818451,0.639917254447937,0.639917254447937,1.0,1.0,-1.1563338041305542,0.4550436735153198,0.7012901306152344,0.1821326315402984,0.0,0.0,0.6477228999137878,59.44632339477539,69.0,-26.77458953857422,-14040.9521484375,204.72378540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,308.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18093.65625,18000.0,0.0,0.0,0.3234507739543915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369577884674072,0.736965000629425,-7.175512564572273e-06,0.0,0.0003282614343333,0.0,0.0,62.47294616699219,0.0,0.0,0.0,0.4552798569202423,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189809143543243,-2635.035400390625,304.1434936523437,0.744479238986969,0.1855345219373703,0.1682240813970565,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4672686755657196,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643866062164306,-1274.389892578125,304.1390686035156,0.6350545287132263,0.1149915009737014,0.0813865214586258,293.1095886230469,297.1499938964844,293.1499938964844,0.3631320595741272,-6737.14794921875,304.1380615234375,0.9990000128746032,0.5224214196205139,0.4302934408187866,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362883687019,-1588.0933837890625,296.798095703125,0.4672686755657196,0.050000000745058,0.2342368960380554,291.1840209960937,291.1499938964844,256.81103515625,255.71690368652344,279.0830993652344,293.5199584960937,291.181396484375,1.0,0.2714584767818451,0.639917254447937,0.639917254447937,1.0,1.0,-1.1563338041305542,0.4550436735153198,0.7012901306152344,0.1821326315402984,0.0,0.0,0.6477228999137878,59.44632339477539,69.0,-26.77458953857422,-14040.9521484375,204.72378540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,308.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18093.65625,18000.0,0.0,0.0,0.3234507739543915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369577884674072,0.736965000629425,-7.175512564572273e-06,0.0,0.0003282614343333,0.0,0.0,62.47294616699219,0.0,0.0,0.0,0.4552798569202423,4.0,0.0,1.0
