time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206094995141029,-2664.45556640625,304.1429443359375,0.7426531314849854,0.1871809065341949,0.1697691977024078,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632971882820129,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668879672884941,-1308.9991455078125,304.1385498046875,0.6366391181945801,0.1179253756999969,0.0834330469369888,293.119384765625,297.1499938964844,293.1499938964844,0.3713144659996032,-6860.94775390625,304.1284484863281,0.9990000128746032,0.5214734077453613,0.4376475811004638,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311153374612,-1587.8341064453125,296.7636108398437,0.4632971882820129,0.050000000745058,0.2345560491085052,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1044006347656,293.542724609375,291.1554260253906,1.0,0.2752292156219482,0.6364932656288147,0.6364932656288147,1.0,1.0,-1.1699347496032717,0.4599898159503937,0.7099449038505554,0.1817790269851684,0.0,0.0,0.6483629941940308,61.29477691650391,72.0,-34.256893157958984,-14145.6953125,212.9144744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882873535156,308.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.837890625,18000.0,0.0,0.0,0.3230717778205871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346373796463013,0.7346444725990295,-7.1378472057404e-06,0.0,0.00032787679811,0.0,0.0,61.93428802490234,0.0,0.0,0.0,0.4542037546634674,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206094995141029,-2664.45556640625,304.1429443359375,0.7426531314849854,0.1871809065341949,0.1697691977024078,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632971882820129,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668879672884941,-1308.9991455078125,304.1385498046875,0.6366391181945801,0.1179253756999969,0.0834330469369888,293.119384765625,297.1499938964844,293.1499938964844,0.3713144659996032,-6860.94775390625,304.1284484863281,0.9990000128746032,0.5214734077453613,0.4376475811004638,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311153374612,-1587.8341064453125,296.7636108398437,0.4632971882820129,0.050000000745058,0.2345560491085052,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1044006347656,293.542724609375,291.1554260253906,1.0,0.2752292156219482,0.6364932656288147,0.6364932656288147,1.0,1.0,-1.1699347496032717,0.4599898159503937,0.7099449038505554,0.1817790269851684,0.0,0.0,0.6483629941940308,61.29477691650391,72.0,-34.256893157958984,-14145.6953125,212.9144744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882873535156,308.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.837890625,18000.0,0.0,0.0,0.3230717778205871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346373796463013,0.7346444725990295,-7.1378472057404e-06,0.0,0.00032787679811,0.0,0.0,61.93428802490234,0.0,0.0,0.0,0.4542037546634674,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222343742847442,-2693.69091796875,304.1426086425781,0.7404478788375854,0.1888033002614975,0.1713019460439682,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4587643444538116,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699089467525482,-1351.2349853515625,304.1372985839844,0.6389527916908264,0.121706023812294,0.0859657227993011,293.1351013183594,297.1499938964844,293.1499938964844,0.3805155158042907,-6998.27392578125,304.120361328125,0.9990000128746032,0.5190716981887817,0.445812851190567,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272261343896,-1587.994873046875,296.7300109863281,0.4587643444538116,0.050000000745058,0.2349167019128799,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.1188659667969,293.5719909667969,291.1302185058594,1.0,0.2794362902641296,0.6341437697410583,0.6341437697410583,1.0,1.0,-1.185138463973999,0.4659163355827331,0.7192221283912659,0.1824935525655746,0.0,0.0,0.6523924469947815,63.39632797241211,60.0,-34.95343017578125,-14284.3505859375,222.32962036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,308.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.859375,18000.0,0.0,0.0,0.3230339586734772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400810122489929,0.740088164806366,-7.166697287175339e-06,0.0,0.0003278384101577,0.0,0.0,62.80259704589844,0.0,0.0,0.0,0.4562743902206421,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222343742847442,-2693.69091796875,304.1426086425781,0.7404478788375854,0.1888033002614975,0.1713019460439682,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4587643444538116,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699089467525482,-1351.2349853515625,304.1372985839844,0.6389527916908264,0.121706023812294,0.0859657227993011,293.1351013183594,297.1499938964844,293.1499938964844,0.3805155158042907,-6998.27392578125,304.120361328125,0.9990000128746032,0.5190716981887817,0.445812851190567,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272261343896,-1587.994873046875,296.7300109863281,0.4587643444538116,0.050000000745058,0.2349167019128799,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.1188659667969,293.5719909667969,291.1302185058594,1.0,0.2794362902641296,0.6341437697410583,0.6341437697410583,1.0,1.0,-1.185138463973999,0.4659163355827331,0.7192221283912659,0.1824935525655746,0.0,0.0,0.6523924469947815,63.39632797241211,60.0,-34.95343017578125,-14284.3505859375,222.32962036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,308.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.859375,18000.0,0.0,0.0,0.3230339586734772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400810122489929,0.740088164806366,-7.166697287175339e-06,0.0,0.0003278384101577,0.0,0.0,62.80259704589844,0.0,0.0,0.0,0.4562743902206421,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236074194312095,-2718.03466796875,304.1427917480469,0.7441655397415161,0.1904540807008743,0.1727403849363327,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4606166779994964,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731564238667488,-1396.92236328125,304.1361694335937,0.6473413109779358,0.1258093863725662,0.0888248458504676,293.146728515625,297.1499938964844,293.1499938964844,0.3781793415546417,-6957.544921875,304.1347351074219,0.9990000128746032,0.5170552134513855,0.4424364566802978,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137252166867,-1583.6640625,296.7066650390625,0.4606166779994964,0.050000000745058,0.2347665280103683,291.1229553222656,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.1242980957031,1.0,0.2780399620532989,0.6330235600471497,0.6330235600471497,1.0,1.0,-1.1860347986221311,0.4660347700119018,0.7200000882148743,0.1814249902963638,0.0,0.0,0.6571074724197388,62.589881896972656,48.0,-6.709638595581055,-14335.5068359375,221.01242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,308.525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.482421875,18000.0,0.0,0.0,0.3234244585037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506656050682068,0.7506728768348694,-7.248286692629335e-06,0.0,0.000328234717017,0.0,0.0,64.68624877929688,0.0,0.0,0.0,0.4604411423206329,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236074194312095,-2718.03466796875,304.1427917480469,0.7441655397415161,0.1904540807008743,0.1727403849363327,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4606166779994964,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731564238667488,-1396.92236328125,304.1361694335937,0.6473413109779358,0.1258093863725662,0.0888248458504676,293.146728515625,297.1499938964844,293.1499938964844,0.3781793415546417,-6957.544921875,304.1347351074219,0.9990000128746032,0.5170552134513855,0.4424364566802978,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137252166867,-1583.6640625,296.7066650390625,0.4606166779994964,0.050000000745058,0.2347665280103683,291.1229553222656,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.1242980957031,1.0,0.2780399620532989,0.6330235600471497,0.6330235600471497,1.0,1.0,-1.1860347986221311,0.4660347700119018,0.7200000882148743,0.1814249902963638,0.0,0.0,0.6571074724197388,62.589881896972656,48.0,-6.709638595581055,-14335.5068359375,221.01242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,308.525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.482421875,18000.0,0.0,0.0,0.3234244585037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506656050682068,0.7506728768348694,-7.248286692629335e-06,0.0,0.000328234717017,0.0,0.0,64.68624877929688,0.0,0.0,0.0,0.4604411423206329,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241283193230629,-2726.9990234375,304.1431579589844,0.7481356263160706,0.1912985146045684,0.1734428703784942,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4637488126754761,0.050000000745058,0.0494396351277828,293.038818359375,297.1499938964844,293.1499938964844,0.0744889602065086,-1415.616455078125,304.1362609863281,0.6531264185905457,0.1275081187486648,0.0900838822126388,293.1451416015625,297.1499938964844,293.1499938964844,0.3726212680339813,-6870.9248046875,304.14764404296875,0.9990000128746032,0.5174039006233215,0.4368389844894409,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015514336526,-1578.7135009765625,296.7040405273437,0.4637488126754761,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1349182128906,293.5863647460937,291.13531494140625,1.0,0.2757060527801513,0.6325160264968872,0.6325160264968872,1.0,1.0,-1.1813151836395264,0.4638902544975281,0.7174249887466431,0.1799449920654297,0.0,0.0,0.657322347164154,61.20387268066406,48.0,12.858966827392578,-14313.5537109375,216.5975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,308.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.849609375,18000.0,0.0,0.0,0.3236473500728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75361168384552,0.7536189556121826,-7.281220860022586e-06,0.0,0.0003284609119873,0.0,0.0,65.28642272949219,0.0,0.0,0.0,0.4616543650627136,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245892941951751,-2734.814453125,304.1435852050781,0.7533741593360901,0.1921560764312744,0.1741393655538559,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4678541719913482,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755001828074455,-1429.722412109375,304.1369323730469,0.6595228910446167,0.1288008391857147,0.0910835415124893,293.13775634765625,297.1499938964844,293.1499938964844,0.3647636473178863,-6749.88671875,304.162353515625,0.9990000128746032,0.5189098119735718,0.4291608929634094,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870982386171,-1572.655029296875,296.7048645019531,0.4678541719913482,0.050000000745058,0.2341877818107605,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.15106201171875,1.0,0.2724316120147705,0.6319335103034973,0.6319335103034973,1.0,1.0,-1.1736539602279663,0.4604555666446686,0.7131983637809753,0.177859753370285,0.0,0.0,0.656015157699585,59.31740951538086,51.0,29.26167106628418,-14259.0625,210.2234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.869140625,18000.0,0.0,0.0,0.3237906694412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535572648048401,0.7535645961761475,-7.292519512702711e-06,0.0,0.0003286063729319,0.0,0.0,65.35664367675781,0.0,0.0,0.0,0.4616974294185638,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256048530340194,-2752.197998046875,304.1440124511719,0.7603253126144409,0.1938652396202087,0.1756033450365066,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4720203876495361,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767209157347679,-1446.5904541015625,304.1392517089844,0.6671764254570007,0.1303936839103698,0.0923320427536964,293.11431884765625,297.1499938964844,293.1499938964844,0.3554663360118866,-6609.33349609375,304.1732177734375,0.9990000128746032,0.5239696502685547,0.4207571744918823,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635851375758,-1562.7135009765625,296.70660400390625,0.4720203876495361,0.050000000745058,0.2338306307792663,291.1753234863281,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1766357421875,1.0,0.2694322764873504,0.630318820476532,0.630318820476532,1.0,1.0,-1.1662977933883667,0.4568119347095489,0.7094858288764954,0.1750655472278595,0.0,0.0,0.6505138874053955,57.29647064208984,54.0,28.546852111816406,-14174.5927734375,203.757553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,308.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.69921875,18000.0,0.0,0.0,0.3237067759037018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449529767036438,0.7449601888656616,-7.241888397402363e-06,0.0,0.000328521215124,0.0,0.0,63.9195556640625,0.0,0.0,0.0,0.4584057927131653,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256048530340194,-2752.197998046875,304.1440124511719,0.7603253126144409,0.1938652396202087,0.1756033450365066,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4720203876495361,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767209157347679,-1446.5904541015625,304.1392517089844,0.6671764254570007,0.1303936839103698,0.0923320427536964,293.11431884765625,297.1499938964844,293.1499938964844,0.3554663360118866,-6609.33349609375,304.1732177734375,0.9990000128746032,0.5239696502685547,0.4207571744918823,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635851375758,-1562.7135009765625,296.70660400390625,0.4720203876495361,0.050000000745058,0.2338306307792663,291.1753234863281,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1766357421875,1.0,0.2694322764873504,0.630318820476532,0.630318820476532,1.0,1.0,-1.1662977933883667,0.4568119347095489,0.7094858288764954,0.1750655472278595,0.0,0.0,0.6505138874053955,57.29647064208984,54.0,28.546852111816406,-14174.5927734375,203.757553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,308.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.69921875,18000.0,0.0,0.0,0.3237067759037018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449529767036438,0.7449601888656616,-7.241888397402363e-06,0.0,0.000328521215124,0.0,0.0,63.9195556640625,0.0,0.0,0.0,0.4584057927131653,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269013434648513,-2774.943603515625,304.1438293457031,0.7647411227226257,0.1955760568380355,0.1771045476198196,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781685784459114,-1467.1129150390625,304.1403503417969,0.6726401448249817,0.1326142847537994,0.0936601161956787,293.0959167480469,297.1499938964844,293.1499938964844,0.351243108510971,-6547.9326171875,304.1723327636719,0.9990000128746032,0.5286193490028381,0.4169928133487701,293.2132568359375,297.1499938964844,293.1499938964844,0.0041496325284242,-1557.5413818359375,296.6966857910156,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1795654296875,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1792297363281,1.0,0.2682877480983734,0.6288691163063049,0.6288691163063049,1.0,1.0,-1.164943814277649,0.4557324945926666,0.7092112898826599,0.1737188547849655,0.0,0.0,0.6461212038993835,56.4259147644043,57.0,7.981856822967529,-14130.2744140625,201.5877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656494140625,308.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18095.1796875,18000.0,0.0,0.0,0.3232163488864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734581708908081,0.7345888614654541,-7.156004357966594e-06,0.0,0.0003280235105194,0.0,0.0,62.048316955566406,0.0,0.0,0.0,0.4542747437953949,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269013434648513,-2774.943603515625,304.1438293457031,0.7647411227226257,0.1955760568380355,0.1771045476198196,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781685784459114,-1467.1129150390625,304.1403503417969,0.6726401448249817,0.1326142847537994,0.0936601161956787,293.0959167480469,297.1499938964844,293.1499938964844,0.351243108510971,-6547.9326171875,304.1723327636719,0.9990000128746032,0.5286193490028381,0.4169928133487701,293.2132568359375,297.1499938964844,293.1499938964844,0.0041496325284242,-1557.5413818359375,296.6966857910156,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1795654296875,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1792297363281,1.0,0.2682877480983734,0.6288691163063049,0.6288691163063049,1.0,1.0,-1.164943814277649,0.4557324945926666,0.7092112898826599,0.1737188547849655,0.0,0.0,0.6461212038993835,56.4259147644043,57.0,7.981856822967529,-14130.2744140625,201.5877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656494140625,308.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18095.1796875,18000.0,0.0,0.0,0.3232163488864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734581708908081,0.7345888614654541,-7.156004357966594e-06,0.0,0.0003280235105194,0.0,0.0,62.048316955566406,0.0,0.0,0.0,0.4542747437953949,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283684521913528,-2800.861572265625,304.1434326171875,0.7672666311264038,0.1972927749156952,0.1786386370658874,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802772119641304,-1497.4276123046875,304.1400451660156,0.6776597499847412,0.135369598865509,0.0955308005213737,293.0851135253906,297.1499938964844,293.1499938964844,0.3505662381649017,-6540.99560546875,304.1659240722656,0.9990000128746032,0.5321924090385437,0.4164667129516601,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420916095376,-1555.3856201171875,296.6811828613281,0.4740423858165741,0.050000000745058,0.2336508929729461,291.17095947265625,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695556640625,1.0,0.2686405777931213,0.6277217268943787,0.6277217268943787,1.0,1.0,-1.1683653593063354,0.4567452073097229,0.7116202116012573,0.173665776848793,0.0,0.0,0.6437984108924866,56.34931564331055,60.0,-9.608480453491213,-14134.9541015625,202.55796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,308.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.546875,18000.0,0.0,0.0,0.3225269019603729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7275170087814331,0.7275241017341614,-7.089751306921244e-06,0.0,0.0003273237962275,0.0,0.0,60.741676330566406,0.0,0.0,0.0,0.4513952136039734,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283684521913528,-2800.861572265625,304.1434326171875,0.7672666311264038,0.1972927749156952,0.1786386370658874,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802772119641304,-1497.4276123046875,304.1400451660156,0.6776597499847412,0.135369598865509,0.0955308005213737,293.0851135253906,297.1499938964844,293.1499938964844,0.3505662381649017,-6540.99560546875,304.1659240722656,0.9990000128746032,0.5321924090385437,0.4164667129516601,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420916095376,-1555.3856201171875,296.6811828613281,0.4740423858165741,0.050000000745058,0.2336508929729461,291.17095947265625,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695556640625,1.0,0.2686405777931213,0.6277217268943787,0.6277217268943787,1.0,1.0,-1.1683653593063354,0.4567452073097229,0.7116202116012573,0.173665776848793,0.0,0.0,0.6437984108924866,56.34931564331055,60.0,-9.608480453491213,-14134.9541015625,202.55796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,308.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.546875,18000.0,0.0,0.0,0.3225269019603729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7275170087814331,0.7275241017341614,-7.089751306921244e-06,0.0,0.0003273237962275,0.0,0.0,60.741676330566406,0.0,0.0,0.0,0.4513952136039734,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299411654472351,-2828.681884765625,304.1430053710937,0.7681800723075867,0.1990027576684951,0.1801923364400863,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4730455577373504,0.050000000745058,0.0492750816047191,293.045654296875,297.1499938964844,293.1499938964844,0.0825511291623115,-1530.3436279296875,304.1395874023437,0.6813795566558838,0.1381917148828506,0.0975115597248077,293.08056640625,297.1499938964844,293.1499938964844,0.3528075218200683,-6578.11767578125,304.1568298339844,0.9990000128746032,0.534768283367157,0.4185978472232818,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390853002667,-1555.267333984375,296.6626281738281,0.4730455577373504,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694965362549,0.6268966794013977,0.6268966794013977,1.0,1.0,-1.1752938032150269,0.4593358933925628,0.7159578800201416,0.1746279895305633,0.0,0.0,0.644180417060852,56.916481018066406,63.0,-20.569969177246094,-14183.5947265625,205.9773101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.3218957185745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257533073425293,0.7257604002952576,-7.063472367008217e-06,0.0,0.000326683250023,0.0,0.0,60.35397338867188,0.0,0.0,0.0,0.4506053030490875,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299411654472351,-2828.681884765625,304.1430053710937,0.7681800723075867,0.1990027576684951,0.1801923364400863,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4730455577373504,0.050000000745058,0.0492750816047191,293.045654296875,297.1499938964844,293.1499938964844,0.0825511291623115,-1530.3436279296875,304.1395874023437,0.6813795566558838,0.1381917148828506,0.0975115597248077,293.08056640625,297.1499938964844,293.1499938964844,0.3528075218200683,-6578.11767578125,304.1568298339844,0.9990000128746032,0.534768283367157,0.4185978472232818,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390853002667,-1555.267333984375,296.6626281738281,0.4730455577373504,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694965362549,0.6268966794013977,0.6268966794013977,1.0,1.0,-1.1752938032150269,0.4593358933925628,0.7159578800201416,0.1746279895305633,0.0,0.0,0.644180417060852,56.916481018066406,63.0,-20.569969177246094,-14183.5947265625,205.9773101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.3218957185745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257533073425293,0.7257604002952576,-7.063472367008217e-06,0.0,0.000326683250023,0.0,0.0,60.35397338867188,0.0,0.0,0.0,0.4506053030490875,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307466328144073,-2842.914306640625,304.142822265625,0.7681261301040649,0.1998499929904937,0.1809706687927246,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837031379342079,-1547.07763671875,304.1393737792969,0.6827496290206909,0.139598548412323,0.0985080152750015,293.08038330078125,297.1499938964844,293.1499938964844,0.3548376858234405,-6610.1875,304.15191650390625,0.9990000128746032,0.5356871485710144,0.4204941689968109,293.20318603515625,297.1499938964844,293.1499938964844,0.0041387481614947,-1555.69775390625,296.6529235839844,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1455078125,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435546875,1.0,0.2712964415550232,0.6265871524810791,0.6265871524810791,1.0,1.0,-1.1798152923583984,0.4611132442951202,0.7187020182609558,0.175412431359291,0.0,0.0,0.6454182863235474,57.40296173095703,63.0,-23.66319465637207,-14222.3916015625,208.4597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,308.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.380859375,18000.0,0.0,0.0,0.3216825425624847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270941734313965,0.7271012663841248,-7.068129434628645e-06,0.0,0.0003264668921474,0.0,0.0,60.54762649536133,0.0,0.0,0.0,0.451095700263977,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315564513206482,-2857.20458984375,304.14263916015625,0.7677830457687378,0.2006896585226059,0.1817469596862793,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710040986537933,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848564654588699,-1563.8590087890625,304.13922119140625,0.6838294863700867,0.1409982442855835,0.0995034798979759,293.0814208984375,297.1499938964844,293.1499938964844,0.3573853373527527,-6649.8271484375,304.1469421386719,0.9990000128746032,0.5363640189170837,0.4228618144989013,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389865800738,-1556.3531494140625,296.6431884765625,0.4710040986537933,0.050000000745058,0.2339190691709518,291.1358337402344,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1338195800781,1.0,0.2726281881332397,0.6263378858566284,0.6263378858566284,1.0,1.0,-1.1849284172058103,0.4631620943546295,0.7217662930488586,0.1763706356287002,0.0,0.0,0.6473392248153687,58.00669860839844,66.0,-25.50944709777832,-14269.5390625,211.3939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,308.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.755859375,18000.0,0.0,0.0,0.321578174829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299289107322693,0.7299360036849976,-7.08510697222664e-06,0.0,0.0003263609542045,0.0,0.0,61.00553512573242,0.0,0.0,0.0,0.4521867036819458,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331718415021896,-2885.638916015625,304.14239501953125,0.766380250453949,0.2023412138223648,0.1832868158817291,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4680468738079071,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871526375412941,-1597.32666015625,304.13897705078125,0.6852431893348694,0.1437679529190063,0.1014839187264442,293.0868225097656,297.1499938964844,293.1499938964844,0.3637927174568176,-6747.98779296875,304.1372985839844,0.9990000128746032,0.5370162725448608,0.4287844598293304,293.19775390625,297.1499938964844,293.1499938964844,0.0041407188400626,-1558.111572265625,296.6240539550781,0.4680468738079071,0.050000000745058,0.2341711521148681,291.1164855957031,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145935058594,1.0,0.275806188583374,0.6259984970092773,0.6259984970092773,1.0,1.0,-1.1966285705566406,0.4679422080516815,0.7286863327026367,0.1787324994802475,0.0,0.0,0.6531110405921936,59.51763916015625,69.0,-26.52619171142578,-14384.9208984375,218.45095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,308.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.478515625,18000.0,0.0,0.0,0.3217961490154266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399129271507263,0.7399200797080994,-7.155700586736202e-06,0.0,0.0003265821724198,0.0,0.0,62.707889556884766,0.0,0.0,0.0,0.4561232030391693,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331718415021896,-2885.638916015625,304.14239501953125,0.766380250453949,0.2023412138223648,0.1832868158817291,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4680468738079071,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871526375412941,-1597.32666015625,304.13897705078125,0.6852431893348694,0.1437679529190063,0.1014839187264442,293.0868225097656,297.1499938964844,293.1499938964844,0.3637927174568176,-6747.98779296875,304.1372985839844,0.9990000128746032,0.5370162725448608,0.4287844598293304,293.19775390625,297.1499938964844,293.1499938964844,0.0041407188400626,-1558.111572265625,296.6240539550781,0.4680468738079071,0.050000000745058,0.2341711521148681,291.1164855957031,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145935058594,1.0,0.275806188583374,0.6259984970092773,0.6259984970092773,1.0,1.0,-1.1966285705566406,0.4679422080516815,0.7286863327026367,0.1787324994802475,0.0,0.0,0.6531110405921936,59.51763916015625,69.0,-26.52619171142578,-14384.9208984375,218.45095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,308.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.478515625,18000.0,0.0,0.0,0.3217961490154266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399129271507263,0.7399200797080994,-7.155700586736202e-06,0.0,0.0003265821724198,0.0,0.0,62.707889556884766,0.0,0.0,0.0,0.4561232030391693,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347622275352478,-2913.529296875,304.1423034667969,0.7642340064048767,0.2039503455162048,0.1848016530275344,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.4642210006713867,0.050000000745058,0.0494316332042217,293.0436096191406,297.1499938964844,293.1499938964844,0.0894480198621749,-1630.825439453125,304.1388244628906,0.6859069466590881,0.1465930938720703,0.1034688800573349,293.0963134765625,297.1499938964844,293.1499938964844,0.3716318011283874,-6866.27099609375,304.1285095214844,0.9990000128746032,0.5367014408111572,0.4359848201274872,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436250321567,-1560.232421875,296.6058349609375,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09820556640625,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.09649658203125,1.0,0.279540479183197,0.6258374452590942,0.6258374452590942,1.0,1.0,-1.2099238634109497,0.4734691381454468,0.7364547252655029,0.1815894395112991,0.0,0.0,0.6612562537193298,61.37028503417969,72.0,-25.35489654541016,-14523.240234375,226.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.046875,18000.0,0.0,0.0,0.3227176964282989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553257942199707,0.7553330659866333,-7.274466497619869e-06,0.0,0.0003275174240116,0.0,0.0,65.45964813232422,0.0,0.0,0.0,0.4623092114925384,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347622275352478,-2913.529296875,304.1423034667969,0.7642340064048767,0.2039503455162048,0.1848016530275344,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.4642210006713867,0.050000000745058,0.0494316332042217,293.0436096191406,297.1499938964844,293.1499938964844,0.0894480198621749,-1630.825439453125,304.1388244628906,0.6859069466590881,0.1465930938720703,0.1034688800573349,293.0963134765625,297.1499938964844,293.1499938964844,0.3716318011283874,-6866.27099609375,304.1285095214844,0.9990000128746032,0.5367014408111572,0.4359848201274872,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436250321567,-1560.232421875,296.6058349609375,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09820556640625,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.09649658203125,1.0,0.279540479183197,0.6258374452590942,0.6258374452590942,1.0,1.0,-1.2099238634109497,0.4734691381454468,0.7364547252655029,0.1815894395112991,0.0,0.0,0.6612562537193298,61.37028503417969,72.0,-25.35489654541016,-14523.240234375,226.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.046875,18000.0,0.0,0.0,0.3227176964282989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553257942199707,0.7553330659866333,-7.274466497619869e-06,0.0,0.0003275174240116,0.0,0.0,65.45964813232422,0.0,0.0,0.0,0.4623092114925384,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363183706998825,-2940.720947265625,304.14227294921875,0.7616371512413025,0.2055155634880066,0.1862853616476059,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.4597402811050415,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922188311815261,-1671.31005859375,304.1379089355469,0.687137246131897,0.1502564996480941,0.1059081852436065,293.1119384765625,297.1499938964844,293.1499938964844,0.3804695010185241,-6997.9326171875,304.1209716796875,0.9990000128746032,0.5349023342132568,0.4440245330333709,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473838500678,-1562.5880126953125,296.5887756347656,0.4597402811050415,0.050000000745058,0.234835997223854,291.0812683105469,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796813964844,1.0,0.2837076485157013,0.6257977485656738,0.6257977485656738,1.0,1.0,-1.2247964143753052,0.4797171652317047,0.7450792789459229,0.1849051713943481,0.0,0.0,0.6715664863586426,63.475685119628906,75.0,-23.738819122314453,-14681.9501953125,236.5850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,308.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.302734375,18000.0,0.0,0.0,0.3244548141956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757248878479004,0.7757323384284973,-7.440319677698426e-06,0.0,0.0003292803885415,0.0,0.0,69.27384948730469,0.0,0.0,0.0,0.4706213176250458,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363183706998825,-2940.720947265625,304.14227294921875,0.7616371512413025,0.2055155634880066,0.1862853616476059,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.4597402811050415,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922188311815261,-1671.31005859375,304.1379089355469,0.687137246131897,0.1502564996480941,0.1059081852436065,293.1119384765625,297.1499938964844,293.1499938964844,0.3804695010185241,-6997.9326171875,304.1209716796875,0.9990000128746032,0.5349023342132568,0.4440245330333709,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473838500678,-1562.5880126953125,296.5887756347656,0.4597402811050415,0.050000000745058,0.234835997223854,291.0812683105469,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796813964844,1.0,0.2837076485157013,0.6257977485656738,0.6257977485656738,1.0,1.0,-1.2247964143753052,0.4797171652317047,0.7450792789459229,0.1849051713943481,0.0,0.0,0.6715664863586426,63.475685119628906,75.0,-23.738819122314453,-14681.9501953125,236.5850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,308.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.302734375,18000.0,0.0,0.0,0.3244548141956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757248878479004,0.7757323384284973,-7.440319677698426e-06,0.0,0.0003292803885415,0.0,0.0,69.27384948730469,0.0,0.0,0.0,0.4706213176250458,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378415524959564,-2967.248291015625,304.1423034667969,0.7587693333625793,0.2070426642894745,0.1877397149801254,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.4551087915897369,0.050000000745058,0.0495876744389534,293.0311584472656,297.1499938964844,293.1499938964844,0.0955815985798835,-1720.3863525390625,304.1363220214844,0.6892521977424622,0.1546143591403961,0.1089005470275878,293.1326904296875,297.1499938964844,293.1499938964844,0.3900476396083832,-7139.04150390625,304.1147155761719,0.9990000128746032,0.531669557094574,0.4526500105857849,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520916856825,-1565.21728515625,296.5730285644531,0.4551087915897369,0.050000000745058,0.2352225631475448,291.0655212402344,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0641174316406,1.0,0.2882119119167328,0.6259814500808716,0.6259814500808716,1.0,1.0,-1.2410486936569214,0.4866570830345154,0.754391610622406,0.1886803209781646,0.0,0.0,0.6839004755020142,65.78118896484375,78.0,-21.82518196105957,-14858.4453125,247.4169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8120422363281,308.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17742.87890625,18000.0,0.0,0.0,0.3270709812641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008346557617188,0.80084228515625,-7.653909051441588e-06,0.0,0.0003319354727864,0.0,0.0,74.21836853027344,0.0,0.0,0.0,0.4810034036636352,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378415524959564,-2967.248291015625,304.1423034667969,0.7587693333625793,0.2070426642894745,0.1877397149801254,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.4551087915897369,0.050000000745058,0.0495876744389534,293.0311584472656,297.1499938964844,293.1499938964844,0.0955815985798835,-1720.3863525390625,304.1363220214844,0.6892521977424622,0.1546143591403961,0.1089005470275878,293.1326904296875,297.1499938964844,293.1499938964844,0.3900476396083832,-7139.04150390625,304.1147155761719,0.9990000128746032,0.531669557094574,0.4526500105857849,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520916856825,-1565.21728515625,296.5730285644531,0.4551087915897369,0.050000000745058,0.2352225631475448,291.0655212402344,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0641174316406,1.0,0.2882119119167328,0.6259814500808716,0.6259814500808716,1.0,1.0,-1.2410486936569214,0.4866570830345154,0.754391610622406,0.1886803209781646,0.0,0.0,0.6839004755020142,65.78118896484375,78.0,-21.82518196105957,-14858.4453125,247.4169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8120422363281,308.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17742.87890625,18000.0,0.0,0.0,0.3270709812641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008346557617188,0.80084228515625,-7.653909051441588e-06,0.0,0.0003319354727864,0.0,0.0,74.21836853027344,0.0,0.0,0.0,0.4810034036636352,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385890841484069,-2980.2314453125,304.142333984375,0.75726717710495,0.2077944427728653,0.1884577572345733,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.4527792930603027,0.050000000745058,0.0496307201683521,293.02667236328125,297.1499938964844,293.1499938964844,0.097431443631649,-1747.304931640625,304.13543701171875,0.6905246376991272,0.1570040434598922,0.110551580786705,293.14453125,297.1499938964844,293.1499938964844,0.3950606286525726,-7212.3251953125,304.1120300292969,0.9990000128746032,0.529562771320343,0.4571405053138733,293.1873474121094,297.1499938964844,293.1499938964844,0.0041548195295035,-1566.6265869140625,296.5658874511719,0.4527792930603027,0.050000000745058,0.2354267686605453,291.058349609375,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0570373535156,1.0,0.2905647754669189,0.6261892914772034,0.6261892914772034,1.0,1.0,-1.2495790719985962,0.4903570115566253,0.7592220902442932,0.190728947520256,0.0,0.0,0.6907364726066589,66.99978637695312,78.0,-20.58378219604492,-14952.2099609375,253.2159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240600585937,308.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17719.6015625,18000.0,0.0,0.0,0.3287159502506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150179386138916,0.8150256872177124,-7.778768122079782e-06,0.0,0.0003336048976052,0.0,0.0,77.13379669189453,0.0,0.0,0.0,0.486933022737503,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1393273919820785,-2993.030517578125,304.14239501953125,0.7557383179664612,0.2085402309894561,0.1891709119081497,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.4504590332508087,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993877500295639,-1775.682861328125,304.1345520019531,0.6919282078742981,0.1595275253057479,0.1122981458902359,293.1571960449219,297.1499938964844,293.1499938964844,0.4001925885677337,-7286.9765625,304.109619140625,0.9990000128746032,0.527144730091095,0.4617236852645874,293.1859130859375,297.1499938964844,293.1499938964844,0.0041578304953873,-1568.1070556640625,296.5593566894531,0.4504590332508087,0.050000000745058,0.2356372475624084,291.0516967773437,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000427246094,291.0505065917969,1.0,0.292972594499588,0.6264853477478027,0.6264853477478027,1.0,1.0,-1.2583386898040771,0.4942001104354858,0.7641386389732361,0.1928806900978088,0.0,0.0,0.6979652047157288,68.25653076171875,66.0,-19.22701644897461,-15049.138671875,259.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6321105957031,308.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17697.740234375,18000.0,0.0,0.0,0.3305821120738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301693797111511,0.8301773071289062,-7.915354217402637e-06,0.0,0.0003354988293722,0.0,0.0,80.3473129272461,0.0,0.0,0.0,0.4933160841464996,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405322551727295,-3013.5693359375,304.1429443359375,0.7588937282562256,0.2100751399993896,0.1905077397823333,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.4517827928066253,0.050000000745058,0.0496495068073272,293.012939453125,297.1499938964844,293.1499938964844,0.1032522618770599,-1831.1708984375,304.13330078125,0.7010393142700195,0.1645739078521728,0.1158463656902313,293.1757507324219,297.1499938964844,293.1499938964844,0.3984499275684356,-7253.38134765625,304.1265869140625,0.9990000128746032,0.5231634378433228,0.4590943455696106,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542625986039,-1566.6324462890625,296.5566711425781,0.4517827928066253,0.050000000745058,0.2355158776044845,291.0533752441406,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0556030273437,1.0,0.2920271456241607,0.6274043917655945,0.6274043917655945,1.0,1.0,-1.2608798742294312,0.4956678748130798,0.7652119994163513,0.1940491944551468,0.0,0.0,0.7111721634864807,67.65184020996094,54.0,8.065324783325195,-15140.958984375,258.9335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4572448730469,308.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17690.890625,18000.0,0.0,0.0,0.3347636759281158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861298143863678,0.861306369304657,-8.212758984882385e-06,0.0,0.0003397425753064,0.0,0.0,87.32946014404297,0.0,0.0,0.0,0.5065383911132812,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405322551727295,-3013.5693359375,304.1429443359375,0.7588937282562256,0.2100751399993896,0.1905077397823333,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.4517827928066253,0.050000000745058,0.0496495068073272,293.012939453125,297.1499938964844,293.1499938964844,0.1032522618770599,-1831.1708984375,304.13330078125,0.7010393142700195,0.1645739078521728,0.1158463656902313,293.1757507324219,297.1499938964844,293.1499938964844,0.3984499275684356,-7253.38134765625,304.1265869140625,0.9990000128746032,0.5231634378433228,0.4590943455696106,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542625986039,-1566.6324462890625,296.5566711425781,0.4517827928066253,0.050000000745058,0.2355158776044845,291.0533752441406,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0556030273437,1.0,0.2920271456241607,0.6274043917655945,0.6274043917655945,1.0,1.0,-1.2608798742294312,0.4956678748130798,0.7652119994163513,0.1940491944551468,0.0,0.0,0.7111721634864807,67.65184020996094,54.0,8.065324783325195,-15140.958984375,258.9335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4572448730469,308.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17690.890625,18000.0,0.0,0.0,0.3347636759281158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861298143863678,0.861306369304657,-8.212758984882385e-06,0.0,0.0003397425753064,0.0,0.0,87.32946014404297,0.0,0.0,0.0,0.5065383911132812,4.0,0.0,1.0
