time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413050293922424,-3026.044921875,304.1440124511719,0.767620861530304,0.2116665691137313,0.1918089985847473,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.4583595395088196,0.050000000745058,0.0495297499001026,293.0118103027344,297.1499938964844,293.1499938964844,0.106060117483139,-1870.6041259765625,304.1342468261719,0.7137192487716675,0.1682966500520706,0.1186582967638969,293.1724853515625,297.1499938964844,293.1499938964844,0.3854217231273651,-7051.90478515625,304.1562805175781,0.9990000128746032,0.5231258273124695,0.4465546011924743,293.1793518066406,297.1499938964844,293.1499938964844,0.0041375826112926,-1558.535400390625,296.5750732421875,0.4583595395088196,0.050000000745058,0.2349478006362915,291.0883483886719,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868403196334839,0.6274833083152771,0.6274833083152771,1.0,1.0,-1.2499446868896484,0.4910494685173034,0.758895218372345,0.1917316615581512,0.0,0.0,0.717305064201355,64.4569320678711,42.0,44.408164978027344,-15112.556640625,247.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3431701660156,308.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17807.791015625,18000.0,0.0,0.0,0.3389309346675873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822354078292847,0.8822438716888428,-8.446462743449956e-06,0.0,0.000343971827533,0.0,0.0,92.4912567138672,0.0,0.0,0.0,0.515633761882782,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413050293922424,-3026.044921875,304.1440124511719,0.767620861530304,0.2116665691137313,0.1918089985847473,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.4583595395088196,0.050000000745058,0.0495297499001026,293.0118103027344,297.1499938964844,293.1499938964844,0.106060117483139,-1870.6041259765625,304.1342468261719,0.7137192487716675,0.1682966500520706,0.1186582967638969,293.1724853515625,297.1499938964844,293.1499938964844,0.3854217231273651,-7051.90478515625,304.1562805175781,0.9990000128746032,0.5231258273124695,0.4465546011924743,293.1793518066406,297.1499938964844,293.1499938964844,0.0041375826112926,-1558.535400390625,296.5750732421875,0.4583595395088196,0.050000000745058,0.2349478006362915,291.0883483886719,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868403196334839,0.6274833083152771,0.6274833083152771,1.0,1.0,-1.2499446868896484,0.4910494685173034,0.758895218372345,0.1917316615581512,0.0,0.0,0.717305064201355,64.4569320678711,42.0,44.408164978027344,-15112.556640625,247.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3431701660156,308.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17807.791015625,18000.0,0.0,0.0,0.3389309346675873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822354078292847,0.8822438716888428,-8.446462743449956e-06,0.0,0.000343971827533,0.0,0.0,92.4912567138672,0.0,0.0,0.0,0.515633761882782,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418011486530304,-3033.423095703125,304.1451721191406,0.7813334465026855,0.2132989317178726,0.1930899173021316,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4691481292247772,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.107136532664299,-1884.79931640625,304.13775634765625,0.726779580116272,0.1699009090662002,0.1200420558452606,293.1444396972656,297.1499938964844,293.1499938964844,0.3639502823352813,-6725.4541015625,304.19000244140625,0.9990000128746032,0.528191864490509,0.4266127347946167,293.1759948730469,297.1499938964844,293.1499938964844,0.004112378694117,-1546.2261962890625,296.60626220703125,0.4691481292247772,0.050000000745058,0.2340770065784454,291.1435546875,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,293.6766357421875,291.1499328613281,1.0,0.2782518565654754,0.6263241767883301,0.6263241767883301,1.0,1.0,-1.2279449701309204,0.4811922311782837,0.7467526793479919,0.1863205134868621,0.0,0.0,0.714667797088623,59.48235321044922,45.0,74.27933502197266,-14971.0283203125,229.3843231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3310241699219,308.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.548828125,18000.0,0.0,0.0,0.3423412442207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862271308898926,0.8862356543540955,-8.527646969014313e-06,0.0,0.0003474328259471,0.0,0.0,93.78916931152344,0.0,0.0,0.0,0.5175105333328247,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418011486530304,-3033.423095703125,304.1451721191406,0.7813334465026855,0.2132989317178726,0.1930899173021316,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4691481292247772,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.107136532664299,-1884.79931640625,304.13775634765625,0.726779580116272,0.1699009090662002,0.1200420558452606,293.1444396972656,297.1499938964844,293.1499938964844,0.3639502823352813,-6725.4541015625,304.19000244140625,0.9990000128746032,0.528191864490509,0.4266127347946167,293.1759948730469,297.1499938964844,293.1499938964844,0.004112378694117,-1546.2261962890625,296.60626220703125,0.4691481292247772,0.050000000745058,0.2340770065784454,291.1435546875,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,293.6766357421875,291.1499328613281,1.0,0.2782518565654754,0.6263241767883301,0.6263241767883301,1.0,1.0,-1.2279449701309204,0.4811922311782837,0.7467526793479919,0.1863205134868621,0.0,0.0,0.714667797088623,59.48235321044922,45.0,74.27933502197266,-14971.0283203125,229.3843231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3310241699219,308.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.548828125,18000.0,0.0,0.0,0.3423412442207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862271308898926,0.8862356543540955,-8.527646969014313e-06,0.0,0.0003474328259471,0.0,0.0,93.78916931152344,0.0,0.0,0.0,0.5175105333328247,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423172950744629,-3041.204833984375,304.1459045410156,0.7919124364852905,0.2149156928062439,0.1944330483675003,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.10671017318964,-1877.5538330078125,304.1425476074219,0.734108567237854,0.169730857014656,0.1200666949152946,293.1015625,297.1499938964844,293.1499938964844,0.3481336534023285,-6488.72705078125,304.2024230957031,0.9990000128746032,0.5370184779167175,0.4130380153656006,293.1728210449219,297.1499938964844,293.1499938964844,0.004090987611562,-1535.2662353515625,296.6398010253906,0.4756159782409668,0.050000000745058,0.2335071414709091,291.2017822265625,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.20611572265625,1.0,0.272869348526001,0.6243171095848083,0.6243171095848083,1.0,1.0,-1.212457299232483,0.4737372100353241,0.7387200593948364,0.1818881630897522,0.0,0.0,0.703619122505188,56.2118034362793,48.0,72.2317886352539,-14833.408203125,217.1444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.429931640625,308.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.96484375,18000.0,0.0,0.0,0.3444611132144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699986934661865,0.8700070977210999,-8.411149792664219e-06,0.0,0.0003495842393022,0.0,0.0,90.25225067138672,0.0,0.0,0.0,0.510765552520752,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423172950744629,-3041.204833984375,304.1459045410156,0.7919124364852905,0.2149156928062439,0.1944330483675003,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.10671017318964,-1877.5538330078125,304.1425476074219,0.734108567237854,0.169730857014656,0.1200666949152946,293.1015625,297.1499938964844,293.1499938964844,0.3481336534023285,-6488.72705078125,304.2024230957031,0.9990000128746032,0.5370184779167175,0.4130380153656006,293.1728210449219,297.1499938964844,293.1499938964844,0.004090987611562,-1535.2662353515625,296.6398010253906,0.4756159782409668,0.050000000745058,0.2335071414709091,291.2017822265625,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.20611572265625,1.0,0.272869348526001,0.6243171095848083,0.6243171095848083,1.0,1.0,-1.212457299232483,0.4737372100353241,0.7387200593948364,0.1818881630897522,0.0,0.0,0.703619122505188,56.2118034362793,48.0,72.2317886352539,-14833.408203125,217.1444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.429931640625,308.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.96484375,18000.0,0.0,0.0,0.3444611132144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699986934661865,0.8700070977210999,-8.411149792664219e-06,0.0,0.0003495842393022,0.0,0.0,90.25225067138672,0.0,0.0,0.0,0.510765552520752,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427088677883148,-3047.60302734375,304.1459350585937,0.7958242893218994,0.2157204151153564,0.1951176673173904,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.106413297355175,-1872.9302978515625,304.1444396972656,0.7363021969795227,0.1696734130382537,0.1199237555265426,293.0814514160156,297.1499938964844,293.1499938964844,0.3427745103836059,-6409.76708984375,304.2025756835937,0.9990000128746032,0.5415851473808289,0.4085847437381744,293.1711730957031,297.1499938964844,293.1499938964844,0.0040843677707016,-1531.8480224609375,296.6512145996094,0.4776162803173065,0.050000000745058,0.2333241999149322,291.2206115722656,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2237548828125,1.0,0.2710760831832886,0.6234624981880188,0.6234624981880188,1.0,1.0,-1.2074947357177734,0.4712459444999695,0.7362488508224487,0.1803801953792572,0.0,0.0,0.6969923377037048,55.1629524230957,48.0,59.88568878173828,-14774.177734375,213.27818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51055908203125,308.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.3203125,18000.0,0.0,0.0,0.3450160324573517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570203185081482,0.857028603553772,-8.297311978822108e-06,0.0,0.0003501473984215,0.0,0.0,87.32371520996094,0.0,0.0,0.0,0.5053161978721619,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431819349527359,-3055.51416015625,304.14581298828125,0.7990609407424927,0.2165289968252182,0.1958131045103073,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.4791002869606018,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065150052309036,-1874.1507568359373,304.1452331542969,0.73855060338974,0.1703318655490875,0.1201102435588836,293.065185546875,297.1499938964844,293.1499938964844,0.3386564254760742,-6349.869140625,304.20050048828125,0.9990000128746032,0.5456495881080627,0.4052194058895111,293.1694030761719,297.1499938964844,293.1499938964844,0.0040801097638905,-1529.6168212890625,296.65972900390625,0.4791002869606018,0.050000000745058,0.2331872433423996,291.2334899902344,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.5730285644531,291.23541259765625,1.0,0.269805759191513,0.6226579546928406,0.6226579546928406,1.0,1.0,-1.2043132781982422,0.4695296287536621,0.7347837090492249,0.1792950183153152,0.0,0.0,0.6901014447212219,54.38571548461914,51.0,45.08640670776367,-14725.5224609375,210.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6058959960937,308.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18285.33984375,18000.0,0.0,0.0,0.3452465236186981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424975872039795,0.8425057530403137,-8.16532065073261e-06,0.0,0.0003503813350107,0.0,0.0,84.08056640625,0.0,0.0,0.0,0.4992067217826843,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443937569856643,-3076.2255859375,304.1451721191406,0.8037564158439636,0.2181671857833862,0.1972427517175674,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079885140061378,-1895.0382080078125,304.1443176269531,0.7435234785079956,0.1726598739624023,0.1215153411030769,293.0418701171875,297.1499938964844,293.1499938964844,0.333719789981842,-6280.56591796875,304.1917724609375,0.9990000128746032,0.5525495409965515,0.4012573063373565,293.16552734375,297.1499938964844,293.1499938964844,0.004078350495547,-1528.63134765625,296.6678466796875,0.4808239638805389,0.050000000745058,0.2330274134874344,291.2406005859375,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.2401123046875,1.0,0.2686214447021484,0.6211718916893005,0.6211718916893005,1.0,1.0,-1.202725529670715,0.4681525528430938,0.7345728874206543,0.178248718380928,0.0,0.0,0.6772794723510742,53.50959014892578,54.0,12.376736640930176,-14663.32421875,208.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8203430175781,308.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.287109375,18000.0,0.0,0.0,0.3448531627655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127298355102539,0.8127377033233643,-7.887586434662808e-06,0.0,0.0003499821177683,0.0,0.0,77.60894775390625,0.0,0.0,0.0,0.4867258965969085,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443937569856643,-3076.2255859375,304.1451721191406,0.8037564158439636,0.2181671857833862,0.1972427517175674,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079885140061378,-1895.0382080078125,304.1443176269531,0.7435234785079956,0.1726598739624023,0.1215153411030769,293.0418701171875,297.1499938964844,293.1499938964844,0.333719789981842,-6280.56591796875,304.1917724609375,0.9990000128746032,0.5525495409965515,0.4012573063373565,293.16552734375,297.1499938964844,293.1499938964844,0.004078350495547,-1528.63134765625,296.6678466796875,0.4808239638805389,0.050000000745058,0.2330274134874344,291.2406005859375,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.2401123046875,1.0,0.2686214447021484,0.6211718916893005,0.6211718916893005,1.0,1.0,-1.202725529670715,0.4681525528430938,0.7345728874206543,0.178248718380928,0.0,0.0,0.6772794723510742,53.50959014892578,54.0,12.376736640930176,-14663.32421875,208.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8203430175781,308.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.287109375,18000.0,0.0,0.0,0.3448531627655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127298355102539,0.8127377033233643,-7.887586434662808e-06,0.0,0.0003499821177683,0.0,0.0,77.60894775390625,0.0,0.0,0.0,0.4867258965969085,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458985209465026,-3102.246826171875,304.144287109375,0.8062474131584167,0.2198292016983032,0.1987228244543075,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.4810980856418609,0.050000000745058,0.0491195246577262,293.0494384765625,297.1499938964844,293.1499938964844,0.1101064831018447,-1925.2393798828125,304.1427001953125,0.747414767742157,0.1753306835889816,0.1233419626951217,293.0275573730469,297.1499938964844,293.1499938964844,0.3327125310897827,-6271.02685546875,304.1794738769531,0.9990000128746032,0.5582044124603271,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040844189934432,-1531.537353515625,296.66668701171875,0.4810980856418609,0.050000000745058,0.2330018728971481,291.2281188964844,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2261657714844,1.0,0.268938660621643,0.6198564171791077,0.6198564171791077,1.0,1.0,-1.2058939933776855,0.468842476606369,0.7370515465736389,0.1783372908830642,0.0,0.0,0.6675432920455933,53.419342041015625,57.0,-13.891878128051758,-14650.236328125,209.1560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354919433594,308.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.279296875,18000.0,0.0,0.0,0.3435811698436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876569628715515,0.7876645922660828,-7.647318852832541e-06,0.0,0.0003486912173684,0.0,0.0,72.35108947753906,0.0,0.0,0.0,0.4762389361858368,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458985209465026,-3102.246826171875,304.144287109375,0.8062474131584167,0.2198292016983032,0.1987228244543075,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.4810980856418609,0.050000000745058,0.0491195246577262,293.0494384765625,297.1499938964844,293.1499938964844,0.1101064831018447,-1925.2393798828125,304.1427001953125,0.747414767742157,0.1753306835889816,0.1233419626951217,293.0275573730469,297.1499938964844,293.1499938964844,0.3327125310897827,-6271.02685546875,304.1794738769531,0.9990000128746032,0.5582044124603271,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040844189934432,-1531.537353515625,296.66668701171875,0.4810980856418609,0.050000000745058,0.2330018728971481,291.2281188964844,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2261657714844,1.0,0.268938660621643,0.6198564171791077,0.6198564171791077,1.0,1.0,-1.2058939933776855,0.468842476606369,0.7370515465736389,0.1783372908830642,0.0,0.0,0.6675432920455933,53.419342041015625,57.0,-13.891878128051758,-14650.236328125,209.1560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354919433594,308.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.279296875,18000.0,0.0,0.0,0.3435811698436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876569628715515,0.7876645922660828,-7.647318852832541e-06,0.0,0.0003486912173684,0.0,0.0,72.35108947753906,0.0,0.0,0.0,0.4762389361858368,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475732177495956,-3131.259033203125,304.1434020996094,0.8068923354148865,0.2214955687522888,0.2002333402633667,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.112435832619667,-1958.38427734375,304.1412658691406,0.7498427033424377,0.1780581921339035,0.1252530366182327,293.0204162597656,297.1499938964844,293.1499938964844,0.3348433375358581,-6308.626953125,304.1661071777344,0.9990000128746032,0.5627678632736206,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957648307085,-1536.915283203125,296.66094970703125,0.4801918566226959,0.050000000745058,0.2330858260393142,291.2051086425781,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.2024841308594,1.0,0.2704426348209381,0.6186414361000061,0.6186414361000061,1.0,1.0,-1.2126339673995972,0.4710716903209686,0.7415622472763062,0.1792564988136291,0.0,0.0,0.6616674661636353,53.965667724609375,60.0,-29.63287353515625,-14684.3359375,212.57530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,308.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18157.6484375,18000.0,0.0,0.0,0.3418183922767639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705435752868652,0.7705510258674622,-7.477453436877113e-06,0.0,0.0003469022049102,0.0,0.0,68.84624481201172,0.0,0.0,0.0,0.4690680503845215,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475732177495956,-3131.259033203125,304.1434020996094,0.8068923354148865,0.2214955687522888,0.2002333402633667,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.112435832619667,-1958.38427734375,304.1412658691406,0.7498427033424377,0.1780581921339035,0.1252530366182327,293.0204162597656,297.1499938964844,293.1499938964844,0.3348433375358581,-6308.626953125,304.1661071777344,0.9990000128746032,0.5627678632736206,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957648307085,-1536.915283203125,296.66094970703125,0.4801918566226959,0.050000000745058,0.2330858260393142,291.2051086425781,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.2024841308594,1.0,0.2704426348209381,0.6186414361000061,0.6186414361000061,1.0,1.0,-1.2126339673995972,0.4710716903209686,0.7415622472763062,0.1792564988136291,0.0,0.0,0.6616674661636353,53.965667724609375,60.0,-29.63287353515625,-14684.3359375,212.57530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,308.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18157.6484375,18000.0,0.0,0.0,0.3418183922767639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705435752868652,0.7705510258674622,-7.477453436877113e-06,0.0,0.0003469022049102,0.0,0.0,68.84624481201172,0.0,0.0,0.0,0.4690680503845215,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493222117424011,-3161.493408203125,304.1427001953125,0.8060724139213562,0.2231476157903671,0.2017526924610138,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148506700992584,-1992.5927734375,304.1401672363281,0.750982403755188,0.1807842403650283,0.1271836459636688,293.0192565917969,297.1499938964844,293.1499938964844,0.3394382297992706,-6382.61962890625,304.1531066894531,0.9990000128746032,0.5662983059883118,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104280389845,-1543.71337890625,296.6537780761719,0.4783214032649994,0.050000000745058,0.2332587838172912,291.17791748046875,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1751403808594,1.0,0.2728864252567291,0.6174628734588623,0.6174628734588623,1.0,1.0,-1.222157001495361,0.4744816720485687,0.7476752996444702,0.1807960867881775,0.0,0.0,0.6597469449043274,55.028411865234375,63.0,-36.57916641235352,-14759.3193359375,218.0642852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,308.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18070.896484375,18000.0,0.0,0.0,0.3399709463119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622268199920654,0.7622342109680176,-7.385456228803378e-06,0.0,0.0003450272779446,0.0,0.0,67.11455535888672,0.0,0.0,0.0,0.4655213057994842,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493222117424011,-3161.493408203125,304.1427001953125,0.8060724139213562,0.2231476157903671,0.2017526924610138,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148506700992584,-1992.5927734375,304.1401672363281,0.750982403755188,0.1807842403650283,0.1271836459636688,293.0192565917969,297.1499938964844,293.1499938964844,0.3394382297992706,-6382.61962890625,304.1531066894531,0.9990000128746032,0.5662983059883118,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104280389845,-1543.71337890625,296.6537780761719,0.4783214032649994,0.050000000745058,0.2332587838172912,291.17791748046875,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1751403808594,1.0,0.2728864252567291,0.6174628734588623,0.6174628734588623,1.0,1.0,-1.222157001495361,0.4744816720485687,0.7476752996444702,0.1807960867881775,0.0,0.0,0.6597469449043274,55.028411865234375,63.0,-36.57916641235352,-14759.3193359375,218.0642852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,308.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18070.896484375,18000.0,0.0,0.0,0.3399709463119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622268199920654,0.7622342109680176,-7.385456228803378e-06,0.0,0.0003450272779446,0.0,0.0,67.11455535888672,0.0,0.0,0.0,0.4655213057994842,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502039432525634,-3176.693603515625,304.1424255371094,0.8052115440368652,0.223963975906372,0.2025103718042373,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160705983638763,-2009.8048095703125,304.1397399902344,0.7511475682258606,0.1821399331092834,0.1281493306159973,293.0205993652344,297.1499938964844,293.1499938964844,0.3424884378910064,-6430.5341796875,304.1470031738281,0.9990000128746032,0.5676902532577515,0.4098003506660461,293.1513061523437,297.1499938964844,293.1499938964844,0.0041185696609318,-1547.4197998046875,296.6502990722656,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1640319824219,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612854003906,1.0,0.2743966281414032,0.6168745756149292,0.6168745756149292,1.0,1.0,-1.2277642488479614,0.4765411913394928,0.751223087310791,0.1817475706338882,0.0,0.0,0.6602076888084412,55.7231559753418,63.0,-37.74210739135742,-14809.5654296875,221.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879699707031,308.73931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.833984375,18000.0,0.0,0.0,0.3391365706920624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613033056259155,0.7613106369972229,-7.367954822257161e-06,0.0,0.0003441805019974,0.0,0.0,66.87355041503906,0.0,0.0,0.0,0.4650748968124389,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510833203792572,-3191.821533203125,304.1421813964844,0.804101824760437,0.2247723340988159,0.2032645791769027,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4756377935409546,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.117292396724224,-2026.994384765625,304.1393737792969,0.7510854601860046,0.1834887713193893,0.1291131526231765,293.0230712890625,297.1499938964844,293.1499938964844,0.3459634184837341,-6484.5048828125,304.1412658691406,0.9990000128746032,0.5688415765762329,0.4129886925220489,293.14947509765625,297.1499938964844,293.1499938964844,0.0041270875371992,-1551.2503662109375,296.6470642089844,0.4756377935409546,0.050000000745058,0.2335045635700225,291.1503601074219,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.147705078125,1.0,0.2760690450668335,0.6162828803062439,0.6162828803062439,1.0,1.0,-1.2338438034057615,0.4787970781326294,0.7550466656684875,0.1827972680330276,0.0,0.0,0.66156405210495,56.51290130615234,66.0,-37.88647079467773,-14866.9013671875,225.27752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,308.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.30078125,18000.0,0.0,0.0,0.3384206891059875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624332904815674,0.7624406814575195,-7.3685646384547e-06,0.0,0.0003434539830777,0.0,0.0,67.02471923828125,0.0,0.0,0.0,0.4654717445373535,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.152822807431221,-3221.648193359375,304.14190673828125,0.8012843728065491,0.226362720131874,0.2047586888074875,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197305396199226,-2061.150634765625,304.13885498046875,0.7504045367240906,0.1861624717712402,0.1310315430164337,293.031005859375,297.1499938964844,293.1499938964844,0.3539840281009674,-6607.41845703125,304.130859375,0.9990000128746032,0.5704569816589355,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449489071965,-1559.142578125,296.6415710449219,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1242370605469,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.121826171875,1.0,0.2798186838626861,0.6150847673416138,0.6150847673416138,1.0,1.0,-1.2471718788146973,0.4837930798530578,0.7633787989616394,0.1851322054862976,0.0,0.0,0.6667683124542236,58.33928680419922,69.0,-36.3039436340332,-14998.98828125,233.92909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,308.7455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.3374866247177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704280614852905,0.7704354524612427,-7.420902420562925e-06,0.0,0.0003425060131121,0.0,0.0,68.4360122680664,0.0,0.0,0.0,0.4686343967914581,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.152822807431221,-3221.648193359375,304.14190673828125,0.8012843728065491,0.226362720131874,0.2047586888074875,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197305396199226,-2061.150634765625,304.13885498046875,0.7504045367240906,0.1861624717712402,0.1310315430164337,293.031005859375,297.1499938964844,293.1499938964844,0.3539840281009674,-6607.41845703125,304.130859375,0.9990000128746032,0.5704569816589355,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449489071965,-1559.142578125,296.6415710449219,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1242370605469,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.121826171875,1.0,0.2798186838626861,0.6150847673416138,0.6150847673416138,1.0,1.0,-1.2471718788146973,0.4837930798530578,0.7633787989616394,0.1851322054862976,0.0,0.0,0.6667683124542236,58.33928680419922,69.0,-36.3039436340332,-14998.98828125,233.92909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,308.7455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.3374866247177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704280614852905,0.7704354524612427,-7.420902420562925e-06,0.0,0.0003425060131121,0.0,0.0,68.4360122680664,0.0,0.0,0.0,0.4686343967914581,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545243859291076,-3250.69921875,304.14178466796875,0.7978640794754028,0.2279164493083953,0.2062298506498336,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.122149609029293,-2094.84912109375,304.1385498046875,0.7491515278816223,0.1888016611337661,0.1329337060451507,293.042236328125,297.1499938964844,293.1499938964844,0.3631703853607178,-6746.181640625,304.1219787597656,0.9990000128746032,0.5712010264396667,0.4286448657512665,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636228561401,-1567.20849609375,296.6376647949219,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1003112792969,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.6365051269531,291.09814453125,1.0,0.2840015590190887,0.6138696670532227,0.6138696670532227,1.0,1.0,-1.2617379426956177,0.4893030822277069,0.7724348902702332,0.187708243727684,0.0,0.0,0.6750227212905884,60.44609069824219,72.0,-33.418251037597656,-15149.51171875,243.8032989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17841.900390625,18000.0,0.0,0.0,0.3374058902263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854973077774048,0.7855048179626465,-7.538161298725754e-06,0.0,0.0003424240858294,0.0,0.0,71.27855682373047,0.0,0.0,0.0,0.4747601449489593,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545243859291076,-3250.69921875,304.14178466796875,0.7978640794754028,0.2279164493083953,0.2062298506498336,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.122149609029293,-2094.84912109375,304.1385498046875,0.7491515278816223,0.1888016611337661,0.1329337060451507,293.042236328125,297.1499938964844,293.1499938964844,0.3631703853607178,-6746.181640625,304.1219787597656,0.9990000128746032,0.5712010264396667,0.4286448657512665,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636228561401,-1567.20849609375,296.6376647949219,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1003112792969,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.6365051269531,291.09814453125,1.0,0.2840015590190887,0.6138696670532227,0.6138696670532227,1.0,1.0,-1.2617379426956177,0.4893030822277069,0.7724348902702332,0.187708243727684,0.0,0.0,0.6750227212905884,60.44609069824219,72.0,-33.418251037597656,-15149.51171875,243.8032989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17841.900390625,18000.0,0.0,0.0,0.3374058902263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854973077774048,0.7855048179626465,-7.538161298725754e-06,0.0,0.0003424240858294,0.0,0.0,71.27855682373047,0.0,0.0,0.0,0.4747601449489593,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561825722455978,-3278.893798828125,304.1417541503906,0.7940874099731445,0.2294347286224365,0.2076760232448578,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08111572265625,0.4632870554924011,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248035281896591,-2131.648193359375,304.1379089355469,0.747958779335022,0.192001074552536,0.1350530534982681,293.0581359863281,297.1499938964844,293.1499938964844,0.3731871843338012,-6895.59912109375,304.1146545410156,0.9990000128746032,0.5707221031188965,0.4376592934131622,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828695684671,-1575.35400390625,296.6354064941406,0.4632870554924011,0.050000000745058,0.2345534712076187,291.07867431640625,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07672119140625,1.0,0.2885124683380127,0.612571656703949,0.612571656703949,1.0,1.0,-1.2774051427841189,0.495239108800888,0.7821660041809082,0.1904572397470474,0.0,0.0,0.6860036253929138,62.76791763305664,75.0,-30.41180992126465,-15315.513671875,254.7637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.107421875,18000.0,0.0,0.0,0.3383310735225677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069295287132263,0.8069372177124023,-7.717286280239932e-06,0.0,0.0003433630045037,0.0,0.0,75.5340347290039,0.0,0.0,0.0,0.4836194217205047,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561825722455978,-3278.893798828125,304.1417541503906,0.7940874099731445,0.2294347286224365,0.2076760232448578,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08111572265625,0.4632870554924011,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248035281896591,-2131.648193359375,304.1379089355469,0.747958779335022,0.192001074552536,0.1350530534982681,293.0581359863281,297.1499938964844,293.1499938964844,0.3731871843338012,-6895.59912109375,304.1146545410156,0.9990000128746032,0.5707221031188965,0.4376592934131622,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828695684671,-1575.35400390625,296.6354064941406,0.4632870554924011,0.050000000745058,0.2345534712076187,291.07867431640625,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07672119140625,1.0,0.2885124683380127,0.612571656703949,0.612571656703949,1.0,1.0,-1.2774051427841189,0.495239108800888,0.7821660041809082,0.1904572397470474,0.0,0.0,0.6860036253929138,62.76791763305664,75.0,-30.41180992126465,-15315.513671875,254.7637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.107421875,18000.0,0.0,0.0,0.3383310735225677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069295287132263,0.8069372177124023,-7.717286280239932e-06,0.0,0.0003433630045037,0.0,0.0,75.5340347290039,0.0,0.0,0.0,0.4836194217205047,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578069627285003,-3306.421142578125,304.14178466796875,0.7901879549026489,0.2309232205152511,0.2090984284877777,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.4581046402454376,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282385438680648,-2179.05078125,304.1361999511719,0.7478220462799072,0.1961228996515274,0.1378632336854934,293.0797424316406,297.1499938964844,293.1499938964844,0.3837153017520904,-7050.857421875,304.10894775390625,0.9990000128746032,0.5686795115470886,0.4470227062702179,293.1376037597656,297.1499938964844,293.1499938964844,0.004202801734209,-1583.66162109375,296.63458251953125,0.4581046402454376,0.050000000745058,0.2349674999713897,291.0585632324219,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.05682373046875,1.0,0.293280154466629,0.6112338304519653,0.6112338304519653,1.0,1.0,-1.2943265438079834,0.5016828775405884,0.792643666267395,0.1934300065040588,0.0,0.0,0.6995571255683899,65.23841857910156,78.0,-27.972057342529297,-15497.2421875,266.77911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,308.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17714.71875,18000.0,0.0,0.0,0.3403477370738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342497944831848,0.8342577219009399,-7.957754860399291e-06,0.0,0.0003454097022768,0.0,0.0,81.26869201660156,0.0,0.0,0.0,0.495086133480072,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578069627285003,-3306.421142578125,304.14178466796875,0.7901879549026489,0.2309232205152511,0.2090984284877777,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.4581046402454376,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282385438680648,-2179.05078125,304.1361999511719,0.7478220462799072,0.1961228996515274,0.1378632336854934,293.0797424316406,297.1499938964844,293.1499938964844,0.3837153017520904,-7050.857421875,304.10894775390625,0.9990000128746032,0.5686795115470886,0.4470227062702179,293.1376037597656,297.1499938964844,293.1499938964844,0.004202801734209,-1583.66162109375,296.63458251953125,0.4581046402454376,0.050000000745058,0.2349674999713897,291.0585632324219,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.05682373046875,1.0,0.293280154466629,0.6112338304519653,0.6112338304519653,1.0,1.0,-1.2943265438079834,0.5016828775405884,0.792643666267395,0.1934300065040588,0.0,0.0,0.6995571255683899,65.23841857910156,78.0,-27.972057342529297,-15497.2421875,266.77911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,308.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17714.71875,18000.0,0.0,0.0,0.3403477370738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342497944831848,0.8342577219009399,-7.957754860399291e-06,0.0,0.0003454097022768,0.0,0.0,81.26869201660156,0.0,0.0,0.0,0.495086133480072,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586049944162368,-3319.908203125,304.141845703125,0.7882091403007507,0.2316591441631317,0.2098030298948288,293.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.4555432498455047,0.050000000745058,0.0495793335139751,293.032470703125,297.1499938964844,293.1499938964844,0.1301497668027877,-2205.28955078125,304.1352233886719,0.7479804158210754,0.1983950287103653,0.1394353955984115,293.0920104980469,297.1499938964844,293.1499938964844,0.3891413509845733,-7130.251953125,304.1065368652344,0.9990000128746032,0.5671572089195251,0.451819896697998,293.1363220214844,297.1499938964844,293.1499938964844,0.004213098436594,-1587.8880615234375,296.63494873046875,0.4555432498455047,0.050000000745058,0.2351830005645752,291.04931640625,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.0476989746094,1.0,0.2957399785518646,0.6106059551239014,0.6106059551239014,1.0,1.0,-1.3031309843063354,0.5050731301307678,0.7980577945709229,0.1950026899576187,0.0,0.0,0.7072058320045471,66.52561950683594,78.0,-26.497085571289062,-15592.9697265625,273.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,308.5150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17685.0703125,18000.0,0.0,0.0,0.3417744040489197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499732613563538,0.8499813675880432,-8.101407729554921e-06,0.0,0.0003468575596343,0.0,0.0,84.72488403320312,0.0,0.0,0.0,0.5017590522766113,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593930572271347,-3333.200927734375,304.1418762207031,0.7862238883972168,0.2323912978172302,0.2105046063661575,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.4530138373374939,0.050000000745058,0.0496258474886417,293.02789306640625,297.1499938964844,293.1499938964844,0.1321627795696258,-2232.820068359375,304.13427734375,0.7482496500015259,0.2007834315299987,0.1410942673683166,293.1050720214844,297.1499938964844,293.1499938964844,0.3946533501148224,-7210.50048828125,304.1044311523437,0.9990000128746032,0.565326988697052,0.456679105758667,293.135009765625,297.1499938964844,293.1499938964844,0.0042236344888806,-1592.1627197265625,296.6359558105469,0.4530138373374939,0.050000000745058,0.2354036420583725,291.0406799316406,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.0392150878906,1.0,0.2982404828071594,0.6100220084190369,0.6100220084190369,1.0,1.0,-1.3121178150177002,0.5085663795471191,0.8035513758659363,0.1966325938701629,0.0,0.0,0.7153676748275757,67.84394836425781,81.0,-24.86831855773925,-15691.388671875,279.71978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925109863281,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17657.30859375,18000.0,0.0,0.0,0.3434757888317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669209480285645,0.8669291734695435,-8.260337381216232e-06,0.0,0.0003485842607915,0.0,0.0,88.5794906616211,0.0,0.0,0.0,0.5090073347091675,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609697639942169,-3359.732177734375,304.1419677734375,0.7823129296302795,0.2339820861816406,0.2119334936141967,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.4480851292610168,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364286094903946,-2290.80859375,304.1324157714844,0.7490323185920715,0.2057250142097473,0.1446110606193542,293.1330261230469,297.1499938964844,293.1499938964844,0.405871719121933,-7372.6611328125,304.1009521484375,0.9990000128746032,0.5607991814613342,0.4665306806564331,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456244118511,-1600.926025390625,296.6402282714844,0.4480851292610168,0.050000000745058,0.235858216881752,291.025390625,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.77471923828125,291.024169921875,1.0,0.3033366799354553,0.6089969873428345,0.6089969873428345,1.0,1.0,-1.3305405378341677,0.5158311724662781,0.8147093653678894,0.2000534236431121,0.0,0.0,0.733035683631897,70.56147766113281,84.0,-21.43330192565918,-15895.146484375,293.4796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5634460449219,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17608.1640625,18000.0,0.0,0.0,0.3476545512676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039500951766968,0.9039586782455444,-8.62153774505714e-06,0.0,0.0003528251545503,0.0,0.0,97.47599029541016,0.0,0.0,0.0,0.5250279903411865,4.0,0.0,1.0
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609697639942169,-3359.732177734375,304.1419677734375,0.7823129296302795,0.2339820861816406,0.2119334936141967,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.4480851292610168,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364286094903946,-2290.80859375,304.1324157714844,0.7490323185920715,0.2057250142097473,0.1446110606193542,293.1330261230469,297.1499938964844,293.1499938964844,0.405871719121933,-7372.6611328125,304.1009521484375,0.9990000128746032,0.5607991814613342,0.4665306806564331,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456244118511,-1600.926025390625,296.6402282714844,0.4480851292610168,0.050000000745058,0.235858216881752,291.025390625,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.77471923828125,291.024169921875,1.0,0.3033366799354553,0.6089969873428345,0.6089969873428345,1.0,1.0,-1.3305405378341677,0.5158311724662781,0.8147093653678894,0.2000534236431121,0.0,0.0,0.733035683631897,70.56147766113281,84.0,-21.43330192565918,-15895.146484375,293.4796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5634460449219,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17608.1640625,18000.0,0.0,0.0,0.3476545512676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039500951766968,0.9039586782455444,-8.62153774505714e-06,0.0,0.0003528251545503,0.0,0.0,97.47599029541016,0.0,0.0,0.0,0.5250279903411865,4.0,0.0,1.0
