time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633923053741455,-3400.556884765625,304.1405639648437,0.7796270847320557,0.23665651679039,0.214297816157341,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1398991346359253,-2337.486572265625,304.132568359375,0.7485266923904419,0.2091429084539413,0.1473936885595321,293.1630249023437,297.1499938964844,293.1499938964844,0.4173446595668793,-7537.09326171875,304.0981750488281,0.9990000128746032,0.5551533102989197,0.4765147864818573,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685815133154,-1609.9847412109375,296.64666748046875,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0111389160156,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.0096435546875,1.0,0.3085251748561859,0.6064437031745911,0.6064437031745911,1.0,1.0,-1.3493878841400146,0.5224737524986267,0.8269141316413879,0.2027388662099838,0.0,0.0,0.7524738907814026,73.37528228759766,72.0,-21.49058532714844,-16113.8056640625,307.9706420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3310241699219,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17565.890625,18000.0,0.0,0.0,0.35279381275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944479763507843,0.9444888234138488,-9.037335075845476e-06,0.0,0.0003580408811103,0.0,0.0,107.97663116455078,0.0,0.0,0.0,0.5428265333175659,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633923053741455,-3400.556884765625,304.1405639648437,0.7796270847320557,0.23665651679039,0.214297816157341,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1398991346359253,-2337.486572265625,304.132568359375,0.7485266923904419,0.2091429084539413,0.1473936885595321,293.1630249023437,297.1499938964844,293.1499938964844,0.4173446595668793,-7537.09326171875,304.0981750488281,0.9990000128746032,0.5551533102989197,0.4765147864818573,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685815133154,-1609.9847412109375,296.64666748046875,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0111389160156,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.0096435546875,1.0,0.3085251748561859,0.6064437031745911,0.6064437031745911,1.0,1.0,-1.3493878841400146,0.5224737524986267,0.8269141316413879,0.2027388662099838,0.0,0.0,0.7524738907814026,73.37528228759766,72.0,-21.49058532714844,-16113.8056640625,307.9706420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3310241699219,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17565.890625,18000.0,0.0,0.0,0.35279381275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944479763507843,0.9444888234138488,-9.037335075845476e-06,0.0,0.0003580408811103,0.0,0.0,107.97663116455078,0.0,0.0,0.0,0.5428265333175659,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.165020614862442,-3427.4345703125,304.1410827636719,0.782585620880127,0.2383550256490707,0.2160024791955948,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421430706977844,-2367.122802734375,304.1346740722656,0.7523065209388733,0.2116924971342086,0.1492522060871124,293.18585205078125,297.1499938964844,293.1499938964844,0.4170543551445007,-7523.27978515625,304.1165466308594,0.9990000128746032,0.5501525402069092,0.4750028848648071,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793569155037,-1613.731689453125,296.6591491699219,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104675292969,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.7107849121094,291.0128479003906,1.0,0.3078801333904266,0.603056013584137,0.603056013584137,1.0,1.0,-1.3517563343048096,0.521471381187439,0.8302850127220154,0.2011627107858657,0.0,0.0,0.7716564536094666,73.02691650390625,60.0,7.278800964355469,-16222.7802734375,308.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1224975585937,308.1929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17552.513671875,18000.0,0.0,0.0,0.3585909307003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873216152191162,0.9873311519622804,-9.50421417655889e-06,0.0,0.0003639241913333,0.0,0.0,120.02129364013672,0.0,0.0,0.0,0.5618244409561157,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.165020614862442,-3427.4345703125,304.1410827636719,0.782585620880127,0.2383550256490707,0.2160024791955948,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421430706977844,-2367.122802734375,304.1346740722656,0.7523065209388733,0.2116924971342086,0.1492522060871124,293.18585205078125,297.1499938964844,293.1499938964844,0.4170543551445007,-7523.27978515625,304.1165466308594,0.9990000128746032,0.5501525402069092,0.4750028848648071,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793569155037,-1613.731689453125,296.6591491699219,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104675292969,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.7107849121094,291.0128479003906,1.0,0.3078801333904266,0.603056013584137,0.603056013584137,1.0,1.0,-1.3517563343048096,0.521471381187439,0.8302850127220154,0.2011627107858657,0.0,0.0,0.7716564536094666,73.02691650390625,60.0,7.278800964355469,-16222.7802734375,308.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1224975585937,308.1929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17552.513671875,18000.0,0.0,0.0,0.3585909307003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873216152191162,0.9873311519622804,-9.50421417655889e-06,0.0,0.0003639241913333,0.0,0.0,120.02129364013672,0.0,0.0,0.0,0.5618244409561157,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655463725328445,-3434.95703125,304.1431884765625,0.790718674659729,0.2397677451372146,0.217188224196434,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.143575057387352,-2385.22412109375,304.13739013671875,0.7610836625099182,0.21416637301445,0.1508814692497253,293.185791015625,297.1499938964844,293.1499938964844,0.4047549962997436,-7332.30517578125,304.1484069824219,0.9990000128746032,0.5492042899131775,0.4634098410606384,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730793356895,-1608.75830078125,296.6965026855469,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540771484375,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029381334781647,0.6013962626457214,0.6013962626457214,1.0,1.0,-1.3404334783554075,0.515699565410614,0.8247339129447937,0.1974627077579498,0.0,0.0,0.7819046974182129,69.93389129638672,63.0,55.1501350402832,-16205.90234375,296.2435913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99688720703125,308.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17696.6796875,18000.0,0.0,0.0,0.3642439246177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018559217453003,1.0185691118240356,-9.892581147141756e-06,0.0,0.0003696612839121,0.0,0.0,129.7228240966797,0.0,0.0,0.0,0.5758693814277649,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655463725328445,-3434.95703125,304.1431884765625,0.790718674659729,0.2397677451372146,0.217188224196434,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.143575057387352,-2385.22412109375,304.13739013671875,0.7610836625099182,0.21416637301445,0.1508814692497253,293.185791015625,297.1499938964844,293.1499938964844,0.4047549962997436,-7332.30517578125,304.1484069824219,0.9990000128746032,0.5492042899131775,0.4634098410606384,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730793356895,-1608.75830078125,296.6965026855469,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540771484375,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029381334781647,0.6013962626457214,0.6013962626457214,1.0,1.0,-1.3404334783554075,0.515699565410614,0.8247339129447937,0.1974627077579498,0.0,0.0,0.7819046974182129,69.93389129638672,63.0,55.1501350402832,-16205.90234375,296.2435913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99688720703125,308.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17696.6796875,18000.0,0.0,0.0,0.3642439246177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018559217453003,1.0185691118240356,-9.892581147141756e-06,0.0,0.0003696612839121,0.0,0.0,129.7228240966797,0.0,0.0,0.0,0.5758693814277649,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656703948974609,-3436.288818359375,304.1441955566406,0.79401695728302,0.2404597848653793,0.217772752046585,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996609210968,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442222148180008,-2393.271728515625,304.1385192871094,0.7649009227752686,0.2154587805271148,0.151738241314888,293.17822265625,297.1499938964844,293.1499938964844,0.3994259536266327,-7251.45849609375,304.15826416015625,0.9990000128746032,0.550240159034729,0.4590559005737304,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696609161794,-1605.678955078125,296.7212829589844,0.4517996609210968,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037353515625,291.09051513671875,1.0,0.3014975190162658,0.6008489727973938,0.6008489727973938,1.0,1.0,-1.3366398811340332,0.5138141512870789,0.8228256702423096,0.1961493045091629,0.0,0.0,0.7831302881240845,68.79633331298828,63.0,68.99362182617188,-16199.4130859375,292.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9748840332031,308.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.248046875,18000.0,0.0,0.0,0.366795927286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268656015396118,1.026875615119934,-1.0012694474426098e-05,0.0,0.0003722512337844,0.0,0.0,132.53250122070312,0.0,0.0,0.0,0.5796620845794678,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658652573823928,-3438.93994140625,304.1448974609375,0.7964416742324829,0.2411483824253082,0.2183648943901062,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4532422721385956,0.050000000745058,0.0496213771402835,293.0285949707031,297.1499938964844,293.1499938964844,0.1449635624885559,-2402.6748046875,304.1392517089844,0.7679784893989563,0.2167837172746658,0.1526305675506591,293.16961669921875,297.1499938964844,293.1499938964844,0.3956861495971679,-7195.3466796875,304.1635131835937,0.9990000128746032,0.5515693426132202,0.4562334418296814,293.1232604980469,297.1499938964844,293.1499938964844,0.0042685028165578,-1603.70703125,296.74432373046875,0.4532422721385956,0.050000000745058,0.2353824377059936,291.1116638183594,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1159973144531,1.0,0.3005400896072387,0.6003057956695557,0.6003057956695557,1.0,1.0,-1.3348445892333984,0.5127596259117126,0.8220849633216858,0.195319265127182,0.0,0.0,0.7829879522323608,68.07474517822266,66.0,68.91284942626953,-16200.5771484375,289.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9751281738281,308.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.70703125,18000.0,0.0,0.0,0.3691465854644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0306307077407837,1.0306408405303955,-1.007804075925378e-05,0.0,0.0003746368456631,0.0,0.0,133.91897583007812,0.0,0.0,0.0,0.5814513564109802,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664548069238662,-3447.91064453125,304.1455993652344,0.7996034622192383,0.242518350481987,0.2195698022842407,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4546688795089721,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466754525899887,-2424.7568359375,304.13995361328125,0.7726643085479736,0.2194763273000717,0.1544803977012634,293.1532287597656,297.1499938964844,293.1499938964844,0.3913744986057281,-7132.2080078125,304.1659545898437,0.9990000128746032,0.5543979406356812,0.4534835815429687,293.1201171875,297.1499938964844,293.1499938964844,0.0042731366120278,-1603.0460205078125,296.78448486328125,0.4546688795089721,0.050000000745058,0.2352572828531265,291.1507568359375,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.71881103515625,291.1535949707031,1.0,0.2998928725719452,0.5990247130393982,0.5990247130393982,1.0,1.0,-1.3350263833999634,0.5121222138404846,0.8229041695594788,0.1943982243537902,0.0,0.0,0.7801039814949036,67.40426635742188,69.0,54.54996871948242,-16225.5791015625,288.2085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02850341796875,308.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.365234375,18000.0,0.0,0.0,0.3732239902019501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029908537864685,1.0299186706542969,-1.0097783160745166e-05,0.0,0.000378774915589,0.0,0.0,133.9537811279297,0.0,0.0,0.0,0.5812482237815857,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664548069238662,-3447.91064453125,304.1455993652344,0.7996034622192383,0.242518350481987,0.2195698022842407,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4546688795089721,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466754525899887,-2424.7568359375,304.13995361328125,0.7726643085479736,0.2194763273000717,0.1544803977012634,293.1532287597656,297.1499938964844,293.1499938964844,0.3913744986057281,-7132.2080078125,304.1659545898437,0.9990000128746032,0.5543979406356812,0.4534835815429687,293.1201171875,297.1499938964844,293.1499938964844,0.0042731366120278,-1603.0460205078125,296.78448486328125,0.4546688795089721,0.050000000745058,0.2352572828531265,291.1507568359375,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.71881103515625,291.1535949707031,1.0,0.2998928725719452,0.5990247130393982,0.5990247130393982,1.0,1.0,-1.3350263833999634,0.5121222138404846,0.8229041695594788,0.1943982243537902,0.0,0.0,0.7801039814949036,67.40426635742188,69.0,54.54996871948242,-16225.5791015625,288.2085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02850341796875,308.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.365234375,18000.0,0.0,0.0,0.3732239902019501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029908537864685,1.0299186706542969,-1.0097783160745166e-05,0.0,0.000378774915589,0.0,0.0,133.9537811279297,0.0,0.0,0.0,0.5812482237815857,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672772020101547,-3461.11865234375,304.14569091796875,0.800862729549408,0.2438621968030929,0.2207846045494079,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4544491171836853,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.148608773946762,-2449.992919921875,304.1400756835937,0.7755763530731201,0.2221453189849853,0.1563525646924972,293.1416931152344,297.1499938964844,293.1499938964844,0.3906907439231872,-7124.31396484375,304.1616516113281,0.9990000128746032,0.5566689968109131,0.4539043009281158,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848535813391,-1605.864013671875,296.8172607421875,0.4544491171836853,0.050000000745058,0.2352762818336486,291.1734924316406,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17486572265625,1.0,0.3006214201450348,0.5972131490707397,0.5972131490707397,1.0,1.0,-1.3392629623413086,0.5128574371337891,0.8264054656028748,0.1940699517726898,0.0,0.0,0.7752805948257446,67.5694580078125,72.0,33.731666564941406,-16278.396484375,290.36309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13055419921875,308.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.9296875,18000.0,0.0,0.0,0.376495748758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022266507148743,1.022276520729065,-1.0024018592957871e-05,0.0,0.0003820953133981,0.0,0.0,131.69387817382812,0.0,0.0,0.0,0.5778791904449463,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672772020101547,-3461.11865234375,304.14569091796875,0.800862729549408,0.2438621968030929,0.2207846045494079,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4544491171836853,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.148608773946762,-2449.992919921875,304.1400756835937,0.7755763530731201,0.2221453189849853,0.1563525646924972,293.1416931152344,297.1499938964844,293.1499938964844,0.3906907439231872,-7124.31396484375,304.1616516113281,0.9990000128746032,0.5566689968109131,0.4539043009281158,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848535813391,-1605.864013671875,296.8172607421875,0.4544491171836853,0.050000000745058,0.2352762818336486,291.1734924316406,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17486572265625,1.0,0.3006214201450348,0.5972131490707397,0.5972131490707397,1.0,1.0,-1.3392629623413086,0.5128574371337891,0.8264054656028748,0.1940699517726898,0.0,0.0,0.7752805948257446,67.5694580078125,72.0,33.731666564941406,-16278.396484375,290.36309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13055419921875,308.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.9296875,18000.0,0.0,0.0,0.376495748758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022266507148743,1.022276520729065,-1.0024018592957871e-05,0.0,0.0003820953133981,0.0,0.0,131.69387817382812,0.0,0.0,0.0,0.5778791904449463,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682973653078079,-3477.89208984375,304.1454162597656,0.8006094098091125,0.2451653778553009,0.2219878882169723,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506872028112411,-2477.29150390625,304.1399230957031,0.7769763469696045,0.2247227877378463,0.1581883430480957,293.136962890625,297.1499938964844,293.1499938964844,0.3930127918720245,-7161.279296875,304.15386962890625,0.9990000128746032,0.557853102684021,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020248413085,-1611.4757080078125,296.84246826171875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.1815185546875,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18170166015625,1.0,0.3024115562438965,0.5947912931442261,0.5947912931442261,1.0,1.0,-1.3465765714645386,0.5144805908203125,0.8320959806442261,0.1940449625253677,0.0,0.0,0.7704014182090759,68.38734436035156,75.0,13.800654411315918,-16355.578125,295.3273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2569274902344,308.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.296875,18000.0,0.0,0.0,0.3790585696697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012141227722168,1.012151122093201,-9.911668712447865e-06,0.0,0.0003846962645184,0.0,0.0,128.601318359375,0.0,0.0,0.0,0.5733678340911865,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682973653078079,-3477.89208984375,304.1454162597656,0.8006094098091125,0.2451653778553009,0.2219878882169723,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506872028112411,-2477.29150390625,304.1399230957031,0.7769763469696045,0.2247227877378463,0.1581883430480957,293.136962890625,297.1499938964844,293.1499938964844,0.3930127918720245,-7161.279296875,304.15386962890625,0.9990000128746032,0.557853102684021,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020248413085,-1611.4757080078125,296.84246826171875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.1815185546875,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18170166015625,1.0,0.3024115562438965,0.5947912931442261,0.5947912931442261,1.0,1.0,-1.3465765714645386,0.5144805908203125,0.8320959806442261,0.1940449625253677,0.0,0.0,0.7704014182090759,68.38734436035156,75.0,13.800654411315918,-16355.578125,295.3273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2569274902344,308.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.296875,18000.0,0.0,0.0,0.3790585696697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012141227722168,1.012151122093201,-9.911668712447865e-06,0.0,0.0003846962645184,0.0,0.0,128.601318359375,0.0,0.0,0.0,0.5733678340911865,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694572120904922,-3497.153076171875,304.14501953125,0.7991997599601746,0.2464258521795272,0.2231702506542205,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528322249650955,-2505.5263671875,304.13970947265625,0.7771493196487427,0.2271755784749984,0.159955158829689,293.13922119140625,297.1499938964844,293.1499938964844,0.3977270126342773,-7233.1689453125,304.14471435546875,0.9990000128746032,0.5577414035797119,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043229083530604,-1619.033935546875,296.86138916015625,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1786499023437,291.1499938964844,255.4905242919922,254.5771026611328,279.1235046386719,293.65826416015625,291.1780700683594,1.0,0.3050113916397095,0.5918949842453003,0.5918949842453003,1.0,1.0,-1.3561972379684448,0.5167264938354492,0.8394707441329956,0.1942088752985,0.0,0.0,0.7666820287704468,69.71700286865234,78.0,-1.635163187980652,-16453.728515625,302.51129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3868408203125,308.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.548828125,18000.0,0.0,0.0,0.3810665309429168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029346942901611,1.0029444694519043,-9.80322602117667e-06,0.0,0.0003867340856231,0.0,0.0,125.76976776123048,0.0,0.0,0.0,0.569248616695404,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694572120904922,-3497.153076171875,304.14501953125,0.7991997599601746,0.2464258521795272,0.2231702506542205,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528322249650955,-2505.5263671875,304.13970947265625,0.7771493196487427,0.2271755784749984,0.159955158829689,293.13922119140625,297.1499938964844,293.1499938964844,0.3977270126342773,-7233.1689453125,304.14471435546875,0.9990000128746032,0.5577414035797119,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043229083530604,-1619.033935546875,296.86138916015625,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1786499023437,291.1499938964844,255.4905242919922,254.5771026611328,279.1235046386719,293.65826416015625,291.1780700683594,1.0,0.3050113916397095,0.5918949842453003,0.5918949842453003,1.0,1.0,-1.3561972379684448,0.5167264938354492,0.8394707441329956,0.1942088752985,0.0,0.0,0.7666820287704468,69.71700286865234,78.0,-1.635163187980652,-16453.728515625,302.51129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3868408203125,308.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.548828125,18000.0,0.0,0.0,0.3810665309429168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029346942901611,1.0029444694519043,-9.80322602117667e-06,0.0,0.0003867340856231,0.0,0.0,125.76976776123048,0.0,0.0,0.0,0.569248616695404,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700722426176071,-3507.3984375,304.1448059082031,0.7981584072113037,0.2470418065786361,0.2237534523010254,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4490448534488678,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.1539099216461181,-2519.712158203125,304.1396179199219,0.7768615484237671,0.2283525615930557,0.1608084738254547,293.1427917480469,297.1499938964844,293.1499938964844,0.4008113145828247,-7279.50439453125,304.1400756835937,0.9990000128746032,0.5571778416633606,0.4645676612854004,293.1093139648437,297.1499938964844,293.1499938964844,0.0043343198485672,-1623.3192138671875,296.8690795898437,0.4490448534488678,0.050000000745058,0.2357657253742218,291.1744079589844,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1735534667969,1.0,0.3065521717071533,0.5903342366218567,0.5903342366218567,1.0,1.0,-1.3616846799850464,0.5180388689041138,0.8436458706855774,0.1943535208702087,0.0,0.0,0.7654749155044556,70.53927612304688,78.0,-7.36315393447876,-16509.560546875,306.7955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44793701171875,308.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.150390625,18000.0,0.0,0.0,0.3819183707237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9993774890899658,0.999387264251709,-9.75930379354395e-06,0.0,0.0003875986149068,0.0,0.0,124.6672134399414,0.0,0.0,0.0,0.567651629447937,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707028746604919,-3517.911376953125,304.14459228515625,0.7969402074813843,0.2476497143507003,0.2243320494890213,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4474455416202545,0.050000000745058,0.0497343949973583,293.0393371582031,297.1499938964844,293.1499938964844,0.1549834609031677,-2533.834716796875,304.1395568847656,0.7763696312904358,0.2294978201389312,0.1616416722536087,293.1478271484375,297.1499938964844,293.1499938964844,0.4042968153953552,-7331.4560546875,304.13555908203125,0.9990000128746032,0.556277334690094,0.4678469002246856,293.1082458496094,297.1499938964844,293.1499938964844,0.0043462049216032,-1627.844970703125,296.8759460449219,0.4474455416202545,0.050000000745058,0.2359185516834259,291.1689147949219,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1678771972656,1.0,0.3082242012023926,0.58873450756073,0.58873450756073,1.0,1.0,-1.3675377368927002,0.5194624662399292,0.848075270652771,0.1945410370826721,0.0,0.0,0.7647616863250732,71.45033264160156,81.0,-11.851959228515623,-16569.25390625,311.4765930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5042724609375,308.5319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.08984375,18000.0,0.0,0.0,0.3827010691165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967457056045532,0.9967554211616516,-9.7251650004182e-06,0.0,0.0003883929457515,0.0,0.0,123.84024047851562,0.0,0.0,0.0,0.5664655566215515,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719900369644165,-3539.36474609375,304.1442565917969,0.7940801382064819,0.2488359808921814,0.2254730015993118,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439753890037536,0.050000000745058,0.0498072393238544,293.0423278808594,297.1499938964844,293.1499938964844,0.157103419303894,-2561.681640625,304.1394958496094,0.7748845815658569,0.2316984087228775,0.1632499396800995,293.1619567871094,297.1499938964844,293.1499938964844,0.4122774600982666,-7449.18603515625,304.1271057128906,0.9990000128746032,0.5534771680831909,0.4751775562763214,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711229227483,-1637.4437255859375,296.88800048828125,0.4439753890037536,0.050000000745058,0.23626409471035,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.58203125,291.1542358398437,1.0,0.3118937313556671,0.5854963660240173,0.5854963660240173,1.0,1.0,-1.3801394701004028,0.5226077437400818,0.8575316667556763,0.1950459778308868,0.0,0.0,0.7649082541465759,73.50200653076172,69.0,-17.70126724243164,-16698.5234375,321.8827819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.597900390625,308.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.31640625,18000.0,0.0,0.0,0.3841506242752075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946497082710266,0.994659423828125,-9.691341801953968e-06,0.0,0.0003898640570696,0.0,0.0,123.12406158447266,0.0,0.0,0.0,0.5655031800270081,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719900369644165,-3539.36474609375,304.1442565917969,0.7940801382064819,0.2488359808921814,0.2254730015993118,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439753890037536,0.050000000745058,0.0498072393238544,293.0423278808594,297.1499938964844,293.1499938964844,0.157103419303894,-2561.681640625,304.1394958496094,0.7748845815658569,0.2316984087228775,0.1632499396800995,293.1619567871094,297.1499938964844,293.1499938964844,0.4122774600982666,-7449.18603515625,304.1271057128906,0.9990000128746032,0.5534771680831909,0.4751775562763214,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711229227483,-1637.4437255859375,296.88800048828125,0.4439753890037536,0.050000000745058,0.23626409471035,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.58203125,291.1542358398437,1.0,0.3118937313556671,0.5854963660240173,0.5854963660240173,1.0,1.0,-1.3801394701004028,0.5226077437400818,0.8575316667556763,0.1950459778308868,0.0,0.0,0.7649082541465759,73.50200653076172,69.0,-17.70126724243164,-16698.5234375,321.8827819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.597900390625,308.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.31640625,18000.0,0.0,0.0,0.3841506242752075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946497082710266,0.994659423828125,-9.691341801953968e-06,0.0,0.0003898640570696,0.0,0.0,123.12406158447266,0.0,0.0,0.0,0.5655031800270081,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729646772146225,-3555.263427734375,304.14459228515625,0.7975893020629883,0.2500365376472473,0.2265018671751022,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4458151757717132,0.050000000745058,0.0497680380940437,293.0450744628906,297.1499938964844,293.1499938964844,0.1588854044675827,-2584.76611328125,304.1400756835937,0.7794567346572876,0.2338691055774688,0.1647297739982605,293.1712951660156,297.1499938964844,293.1499938964844,0.408968836069107,-7395.05322265625,304.140869140625,0.9990000128746032,0.551249623298645,0.4712527096271515,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855095282197,-1642.379150390625,296.9077453613281,0.4458151757717132,0.050000000745058,0.236078143119812,291.1552124023437,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.15704345703125,1.0,0.3100571036338806,0.58330899477005,0.58330899477005,1.0,1.0,-1.3781797885894775,0.5202522873878479,0.8579274415969849,0.1931184381246566,0.0,0.0,0.7646684050559998,72.4776840209961,57.0,5.426091194152832,-16723.693359375,318.5997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778869628906,308.6620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78515625,18000.0,0.0,0.0,0.3854027092456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953314661979676,0.995341181755066,-9.695983862911817e-06,0.0,0.0003911347594112,0.0,0.0,123.29939270019533,0.0,0.0,0.0,0.56572425365448,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729646772146225,-3555.263427734375,304.14459228515625,0.7975893020629883,0.2500365376472473,0.2265018671751022,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4458151757717132,0.050000000745058,0.0497680380940437,293.0450744628906,297.1499938964844,293.1499938964844,0.1588854044675827,-2584.76611328125,304.1400756835937,0.7794567346572876,0.2338691055774688,0.1647297739982605,293.1712951660156,297.1499938964844,293.1499938964844,0.408968836069107,-7395.05322265625,304.140869140625,0.9990000128746032,0.551249623298645,0.4712527096271515,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855095282197,-1642.379150390625,296.9077453613281,0.4458151757717132,0.050000000745058,0.236078143119812,291.1552124023437,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.15704345703125,1.0,0.3100571036338806,0.58330899477005,0.58330899477005,1.0,1.0,-1.3781797885894775,0.5202522873878479,0.8579274415969849,0.1931184381246566,0.0,0.0,0.7646684050559998,72.4776840209961,57.0,5.426091194152832,-16723.693359375,318.5997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778869628906,308.6620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78515625,18000.0,0.0,0.0,0.3854027092456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953314661979676,0.995341181755066,-9.695983862911817e-06,0.0,0.0003911347594112,0.0,0.0,123.29939270019533,0.0,0.0,0.0,0.56572425365448,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733865588903427,-3561.365966796875,304.14569091796875,0.8068488240242004,0.2512672841548919,0.2274710834026336,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525553286075592,0.050000000745058,0.0496340468525886,293.04693603515625,297.1499938964844,293.1499938964844,0.1601890921592712,-2601.072509765625,304.1412048339844,0.7897375226020813,0.2361467778682708,0.1661929488182068,293.159912109375,297.1499938964844,293.1499938964844,0.3945902287960052,-7176.5244140625,304.1680908203125,0.9990000128746032,0.5529683232307434,0.4575701057910919,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861684389412,-1640.4305419921875,296.9480895996094,0.4525553286075592,0.050000000745058,0.2354425489902496,291.1884155273437,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923522949219,1.0,0.3041888177394867,0.58243328332901,0.58243328332901,1.0,1.0,-1.3637558221817017,0.5135989189147949,0.8501569628715515,0.1893496066331863,0.0,0.0,0.7575855255126953,68.84524536132812,60.0,41.00906753540039,-16631.228515625,303.7713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868347167969,308.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.0,18000.0,0.0,0.0,0.3859986364841461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871207475662231,0.987130343914032,-9.628942279960029e-06,0.0,0.0003917395370081,0.0,0.0,121.0986785888672,0.0,0.0,0.0,0.5620558261871338,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733865588903427,-3561.365966796875,304.14569091796875,0.8068488240242004,0.2512672841548919,0.2274710834026336,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525553286075592,0.050000000745058,0.0496340468525886,293.04693603515625,297.1499938964844,293.1499938964844,0.1601890921592712,-2601.072509765625,304.1412048339844,0.7897375226020813,0.2361467778682708,0.1661929488182068,293.159912109375,297.1499938964844,293.1499938964844,0.3945902287960052,-7176.5244140625,304.1680908203125,0.9990000128746032,0.5529683232307434,0.4575701057910919,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861684389412,-1640.4305419921875,296.9480895996094,0.4525553286075592,0.050000000745058,0.2354425489902496,291.1884155273437,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923522949219,1.0,0.3041888177394867,0.58243328332901,0.58243328332901,1.0,1.0,-1.3637558221817017,0.5135989189147949,0.8501569628715515,0.1893496066331863,0.0,0.0,0.7575855255126953,68.84524536132812,60.0,41.00906753540039,-16631.228515625,303.7713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868347167969,308.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.0,18000.0,0.0,0.0,0.3859986364841461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871207475662231,0.987130343914032,-9.628942279960029e-06,0.0,0.0003917395370081,0.0,0.0,121.0986785888672,0.0,0.0,0.0,0.5620558261871338,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735828071832656,-3564.04150390625,304.1462707519531,0.8111298680305481,0.2519944906234741,0.2280751317739486,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.4556961357593536,0.050000000745058,0.0495761334896087,293.0476379394531,297.1499938964844,293.1499938964844,0.1609715968370437,-2610.819091796875,304.1416931152344,0.7948892712593079,0.2375745773315429,0.1671343743801117,293.1444702148437,297.1499938964844,293.1499938964844,0.3876012861728668,-7072.40380859375,304.176513671875,0.9990000128746032,0.5558620691299438,0.451526403427124,293.10064697265625,297.1499938964844,293.1499938964844,0.0043877270072698,-1639.4007568359375,296.9768981933594,0.4556961357593536,0.050000000745058,0.235167846083641,291.2139587402344,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.2169494628906,1.0,0.3020603954792022,0.582107663154602,0.582107663154602,1.0,1.0,-1.3579508066177368,0.5109828114509583,0.8469680547714233,0.1877940893173217,0.0,0.0,0.7500452399253845,67.28070831298828,60.0,46.97116470336914,-16576.470703125,297.6459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748779296875,308.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.55859375,18000.0,0.0,0.0,0.3858864903450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750191569328308,0.97502863407135,-9.515280908090062e-06,0.0,0.000391625741031,0.0,0.0,117.76847839355467,0.0,0.0,0.0,0.5567299127578735,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738114356994629,-3567.58837890625,304.1463928222656,0.8132242560386658,0.2524707019329071,0.2284800708293914,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.4571747481822967,0.050000000745058,0.049549750983715,293.0479736328125,297.1499938964844,293.1499938964844,0.1616066843271255,-2618.905029296875,304.1417236328125,0.7976367473602295,0.2385421246290207,0.1677837371826172,293.1335754394531,297.1499938964844,293.1499938964844,0.3843308687210083,-7024.43017578125,304.1786193847656,0.9990000128746032,0.5580477714538574,0.4487465918064117,293.09930419921875,297.1499938964844,293.1499938964844,0.0043912520632147,-1639.9884033203125,296.9932861328125,0.4571747481822967,0.050000000745058,0.2350426912307739,291.2247314453125,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.2265319824219,1.0,0.3010593950748443,0.5818799138069153,0.5818799138069153,1.0,1.0,-1.355696439743042,0.509895920753479,0.8458005785942078,0.1871239691972732,0.0,0.0,0.744886577129364,66.57479858398438,63.0,40.06471633911133,-16544.275390625,295.0525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,308.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.064453125,18000.0,0.0,0.0,0.3856336772441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647481441497804,0.9647575616836548,-9.412226063432172e-06,0.0,0.0003913691616617,0.0,0.0,114.92841339111328,0.0,0.0,0.0,0.5522499680519104,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741941124200821,-3573.755615234375,304.1463317871094,0.8152528405189514,0.2530593276023865,0.2289883941411972,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2302551269531,0.4585135877132416,0.050000000745058,0.0495263189077377,293.0483703613281,297.1499938964844,293.1499938964844,0.1625078916549682,-2630.50341796875,304.1416015625,0.8005062937736511,0.2397590279579162,0.1686115860939026,293.1203308105469,297.1499938964844,293.1499938964844,0.3813933134078979,-6982.15380859375,304.1787109375,0.9990000128746032,0.5608555674552917,0.4462636113166809,293.097412109375,297.1499938964844,293.1499938964844,0.0043986560776829,-1642.1610107421875,297.0108642578125,0.4585135877132416,0.050000000745058,0.234931543469429,291.23162841796875,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.5696716308594,291.2322692871094,1.0,0.3002387583255768,0.5815443992614746,0.5815443992614746,1.0,1.0,-1.3541569709777832,0.5090365409851074,0.8451204299926758,0.1865323036909103,0.0,0.0,0.7387224435806274,65.95528411865234,63.0,27.39231300354004,-16511.486328125,292.9696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228271484375,308.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18276.439453125,18000.0,0.0,0.0,0.3851338922977447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951285719871521,0.951295018196106,-9.271282578993125e-06,0.0,0.0003908619401045,0.0,0.0,111.21791076660156,0.0,0.0,0.0,0.5463609099388123,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1746648102998733,-3581.48681640625,304.1461486816406,0.8167061805725098,0.2536409199237823,0.2294990569353103,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.4593324959278106,0.050000000745058,0.0495121926069259,293.0487365722656,297.1499938964844,293.1499938964844,0.1635006815195083,-2643.3662109375,304.1413269042969,0.8027928471565247,0.2409731447696685,0.1694484800100326,293.1083068847656,297.1499938964844,293.1499938964844,0.3795913159847259,-6957.1884765625,304.1767578125,0.9990000128746032,0.5635961294174194,0.4447602927684784,293.0953674316406,297.1499938964844,293.1499938964844,0.0044087171554565,-1645.609375,297.0260314941406,0.4593324959278106,0.050000000745058,0.2348645329475402,291.2327575683594,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.5719909667969,291.2324523925781,1.0,0.2998414933681488,0.5811142921447754,0.5811142921447754,1.0,1.0,-1.353871464729309,0.5086349844932556,0.8452365398406982,0.1861500889062881,0.0,0.0,0.7330670356750488,65.59200286865234,66.0,13.411019325256348,-16487.96875,292.0120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,308.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18277.443359375,18000.0,0.0,0.0,0.384458988904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380150437355042,0.9380241632461548,-9.129154932452366e-06,0.0,0.0003901769814547,0.0,0.0,107.6035614013672,0.0,0.0,0.0,0.5405474901199341,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758203655481338,-3600.72119140625,304.1455078125,0.8181545734405518,0.2547824084758758,0.230523332953453,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.4596129357814789,0.050000000745058,0.04950737580657,293.0496520996094,297.1499938964844,293.1499938964844,0.1656832098960876,-2671.78515625,304.1405639648437,0.8058050870895386,0.2433550506830215,0.171116828918457,293.089599609375,297.1499938964844,293.1499938964844,0.3789237737655639,-6951.5068359375,304.1688537597656,0.9990000128746032,0.5684585571289062,0.4442479610443115,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352207332849,-1655.5697021484375,297.0505065917969,0.4596129357814789,0.050000000745058,0.2348416745662689,291.2210998535156,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660400390625,291.2193603515625,1.0,0.300117552280426,0.5798797607421875,0.5798797607421875,1.0,1.0,-1.3564536571502686,0.5088819265365601,0.8475717902183533,0.1858116239309311,0.0,0.0,0.724198043346405,65.51065063476562,69.0,-12.22802448272705,-16471.21875,292.9218139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,308.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18231.279296875,18000.0,0.0,0.0,0.3827314972877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148853421211244,0.9148942232131958,-8.875382263795473e-06,0.0,0.0003884237958118,0.0,0.0,101.4213409423828,0.0,0.0,0.0,0.5304179787635803,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758203655481338,-3600.72119140625,304.1455078125,0.8181545734405518,0.2547824084758758,0.230523332953453,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.4596129357814789,0.050000000745058,0.04950737580657,293.0496520996094,297.1499938964844,293.1499938964844,0.1656832098960876,-2671.78515625,304.1405639648437,0.8058050870895386,0.2433550506830215,0.171116828918457,293.089599609375,297.1499938964844,293.1499938964844,0.3789237737655639,-6951.5068359375,304.1688537597656,0.9990000128746032,0.5684585571289062,0.4442479610443115,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352207332849,-1655.5697021484375,297.0505065917969,0.4596129357814789,0.050000000745058,0.2348416745662689,291.2210998535156,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660400390625,291.2193603515625,1.0,0.300117552280426,0.5798797607421875,0.5798797607421875,1.0,1.0,-1.3564536571502686,0.5088819265365601,0.8475717902183533,0.1858116239309311,0.0,0.0,0.724198043346405,65.51065063476562,69.0,-12.22802448272705,-16471.21875,292.9218139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,308.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18231.279296875,18000.0,0.0,0.0,0.3827314972877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148853421211244,0.9148942232131958,-8.875382263795473e-06,0.0,0.0003884237958118,0.0,0.0,101.4213409423828,0.0,0.0,0.0,0.5304179787635803,4.0,0.0,1.0
