time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771575659513473,-3623.1025390625,304.144775390625,0.818026602268219,0.2558923959732055,0.2315441220998764,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584194719791412,0.050000000745058,0.0495279021561145,293.0509338378906,297.1499938964844,293.1499938964844,0.1679965704679489,-2701.948486328125,304.1398620605469,0.8070437908172607,0.2456361353397369,0.1727407872676849,293.07916259765625,297.1499938964844,293.1499938964844,0.3814296722412109,-6992.88671875,304.1583557128906,0.9990000128746032,0.5721235871315002,0.4464365839958191,293.086669921875,297.1499938964844,293.1499938964844,0.0044677429832518,-1668.334228515625,297.0698547363281,0.4584194719791412,0.050000000745058,0.2349390536546707,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015446066856384,0.5781480669975281,0.5781480669975281,1.0,1.0,-1.3623958826065063,0.510164201259613,0.8522316813468933,0.1858455836772918,0.0,0.0,0.7193374037742615,66.12671661376953,72.0,-29.24533462524414,-16496.28515625,296.8852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876647949219,309.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18147.478515625,18000.0,0.0,0.0,0.3807812631130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994354605674744,0.8994441628456116,-8.697276825841982e-06,0.0,0.0003864445607177,0.0,0.0,97.34064483642578,0.0,0.0,0.0,0.5236280560493469,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771575659513473,-3623.1025390625,304.144775390625,0.818026602268219,0.2558923959732055,0.2315441220998764,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584194719791412,0.050000000745058,0.0495279021561145,293.0509338378906,297.1499938964844,293.1499938964844,0.1679965704679489,-2701.948486328125,304.1398620605469,0.8070437908172607,0.2456361353397369,0.1727407872676849,293.07916259765625,297.1499938964844,293.1499938964844,0.3814296722412109,-6992.88671875,304.1583557128906,0.9990000128746032,0.5721235871315002,0.4464365839958191,293.086669921875,297.1499938964844,293.1499938964844,0.0044677429832518,-1668.334228515625,297.0698547363281,0.4584194719791412,0.050000000745058,0.2349390536546707,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015446066856384,0.5781480669975281,0.5781480669975281,1.0,1.0,-1.3623958826065063,0.510164201259613,0.8522316813468933,0.1858455836772918,0.0,0.0,0.7193374037742615,66.12671661376953,72.0,-29.24533462524414,-16496.28515625,296.8852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876647949219,309.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18147.478515625,18000.0,0.0,0.0,0.3807812631130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994354605674744,0.8994441628456116,-8.697276825841982e-06,0.0,0.0003864445607177,0.0,0.0,97.34064483642578,0.0,0.0,0.0,0.5236280560493469,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785618662834167,-3646.584716796875,304.1441955566406,0.8166803121566772,0.2569679617881775,0.2325535416603088,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4561198353767395,0.050000000745058,0.0495684333145618,293.0526733398437,297.1499938964844,293.1499938964844,0.1703140884637832,-2732.095703125,304.1393737792969,0.806884765625,0.247798278927803,0.1742981821298599,293.076904296875,297.1499938964844,293.1499938964844,0.3863531649112701,-7069.29638671875,304.1473999023437,0.9990000128746032,0.5743927359580994,0.4507247805595398,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036287046968,-1682.5355224609375,297.087158203125,0.4561198353767395,0.050000000745058,0.2351313084363937,291.169677734375,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671447753906,1.0,0.3038607239723205,0.576047420501709,0.576047420501709,1.0,1.0,-1.3709031343460083,0.5122233033180237,0.8586798310279846,0.1861545592546463,0.0,0.0,0.7185693979263306,67.29254913330078,75.0,-36.94374847412109,-16558.80078125,303.2716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,309.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.259765625,18000.0,0.0,0.0,0.378953605890274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930442333221436,0.893052875995636,-8.61092394188745e-06,0.0,0.0003845897444989,0.0,0.0,95.57826232910156,0.0,0.0,0.0,0.5207601189613342,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785618662834167,-3646.584716796875,304.1441955566406,0.8166803121566772,0.2569679617881775,0.2325535416603088,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4561198353767395,0.050000000745058,0.0495684333145618,293.0526733398437,297.1499938964844,293.1499938964844,0.1703140884637832,-2732.095703125,304.1393737792969,0.806884765625,0.247798278927803,0.1742981821298599,293.076904296875,297.1499938964844,293.1499938964844,0.3863531649112701,-7069.29638671875,304.1473999023437,0.9990000128746032,0.5743927359580994,0.4507247805595398,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036287046968,-1682.5355224609375,297.087158203125,0.4561198353767395,0.050000000745058,0.2351313084363937,291.169677734375,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671447753906,1.0,0.3038607239723205,0.576047420501709,0.576047420501709,1.0,1.0,-1.3709031343460083,0.5122233033180237,0.8586798310279846,0.1861545592546463,0.0,0.0,0.7185693979263306,67.29254913330078,75.0,-36.94374847412109,-16558.80078125,303.2716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,309.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.259765625,18000.0,0.0,0.0,0.378953605890274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930442333221436,0.893052875995636,-8.61092394188745e-06,0.0,0.0003845897444989,0.0,0.0,95.57826232910156,0.0,0.0,0.0,0.5207601189613342,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799602806568145,-3669.886474609375,304.143798828125,0.8144106268882751,0.2580079138278961,0.2335461378097534,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.453041672706604,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.172566533088684,-2761.2802734375,304.1391906738281,0.8056546449661255,0.2498468309640884,0.1757861375808715,293.08203125,297.1499938964844,293.1499938964844,0.3930999636650085,-7171.40234375,304.1370544433594,0.9990000128746032,0.5752192139625549,0.4566201269626617,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410636812448,-1697.2694091796875,297.10430908203125,0.453041672706604,0.050000000745058,0.2353986650705337,291.1416931152344,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1393127441406,1.0,0.3068554103374481,0.5737509727478027,0.5737509727478027,1.0,1.0,-1.381345510482788,0.5149073004722595,0.8664382100105286,0.1867157369852066,0.0,0.0,0.7215630412101746,68.89293670654297,78.0,-38.21492767333984,-16650.5390625,311.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470458984375,309.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.173828125,18000.0,0.0,0.0,0.3775632083415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954350352287292,0.8954436779022217,-8.614829312136862e-06,0.0,0.0003831786452792,0.0,0.0,96.00492095947266,0.0,0.0,0.0,0.5217012166976929,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799602806568145,-3669.886474609375,304.143798828125,0.8144106268882751,0.2580079138278961,0.2335461378097534,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.453041672706604,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.172566533088684,-2761.2802734375,304.1391906738281,0.8056546449661255,0.2498468309640884,0.1757861375808715,293.08203125,297.1499938964844,293.1499938964844,0.3930999636650085,-7171.40234375,304.1370544433594,0.9990000128746032,0.5752192139625549,0.4566201269626617,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410636812448,-1697.2694091796875,297.10430908203125,0.453041672706604,0.050000000745058,0.2353986650705337,291.1416931152344,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1393127441406,1.0,0.3068554103374481,0.5737509727478027,0.5737509727478027,1.0,1.0,-1.381345510482788,0.5149073004722595,0.8664382100105286,0.1867157369852066,0.0,0.0,0.7215630412101746,68.89293670654297,78.0,-38.21492767333984,-16650.5390625,311.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470458984375,309.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.173828125,18000.0,0.0,0.0,0.3775632083415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954350352287292,0.8954436779022217,-8.614829312136862e-06,0.0,0.0003831786452792,0.0,0.0,96.00492095947266,0.0,0.0,0.0,0.5217012166976929,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806454807519912,-3681.26708984375,304.1436767578125,0.8130031824111938,0.2585145533084869,0.2340350747108459,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4512978196144104,0.050000000745058,0.0496578700840473,293.05584716796875,297.1499938964844,293.1499938964844,0.1736600846052169,-2775.402587890625,304.13916015625,0.8047236204147339,0.2508335411548614,0.1765063256025314,293.0870361328125,297.1499938964844,293.1499938964844,0.3970145285129547,-7229.87841796875,304.1322937011719,0.9990000128746032,0.5750958919525146,0.4600444138050079,293.0781555175781,297.1499938964844,293.1499938964844,0.0045600947923958,-1704.7010498046875,297.1131286621094,0.4512978196144104,0.050000000745058,0.2355555593967437,291.1283874511719,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.1261291503906,1.0,0.3085540235042572,0.5725789666175842,0.5725789666175842,1.0,1.0,-1.3871352672576904,0.5164518356323242,0.8706834316253662,0.1870916336774826,0.0,0.0,0.7243424654006958,69.82735443115234,78.0,-37.45482635498047,-16704.8125,316.37701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,309.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.33984375,18000.0,0.0,0.0,0.3771127164363861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996619582176208,0.8996706008911133,-8.648448783787899e-06,0.0,0.0003827214532066,0.0,0.0,96.98027801513672,0.0,0.0,0.0,0.5234941840171814,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813182830810547,-3692.417724609375,304.14361572265625,0.8114457130432129,0.2590124309062958,0.2345187664031982,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4494572579860687,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747311651706695,-2789.2041015625,304.1391906738281,0.8036273121833801,0.2517986297607422,0.1772124916315078,293.093505859375,297.1499938964844,293.1499938964844,0.4012282192707062,-7292.357421875,304.1278686523437,0.9990000128746032,0.5746209621429443,0.4637292623519897,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792465098202,-1712.1346435546875,297.1221923828125,0.4494572579860687,0.050000000745058,0.2357257157564163,291.1156921386719,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.1135559082031,1.0,0.3103628754615783,0.5714136958122253,0.5714136958122253,1.0,1.0,-1.3932340145111084,0.5181185007095337,0.8751155138015747,0.1875325739383697,0.0,0.0,0.7279107570648193,70.83831787109375,81.0,-36.18357849121094,-16763.544921875,321.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,308.9966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17881.8359375,18000.0,0.0,0.0,0.3768594861030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057496786117554,0.9057583808898926,-8.701918886799831e-06,0.0,0.0003824644663836,0.0,0.0,98.43714904785156,0.0,0.0,0.0,0.5261052250862122,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826229840517044,-3713.973388671875,304.1435546875,0.8079569935798645,0.2599825263023376,0.2354697287082672,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.445588618516922,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768100410699844,-2815.907470703125,304.1393127441406,0.8010541200637817,0.2536740899085998,0.1785893738269806,293.1103515625,297.1499938964844,293.1499938964844,0.4103923141956329,-7426.90576171875,304.1199951171875,0.9990000128746032,0.5726493000984192,0.4717292189598083,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179220080375,-1727.0013427734375,297.14129638671875,0.445588618516922,0.050000000745058,0.2360997945070266,291.0922546386719,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.09039306640625,1.0,0.3142480254173279,0.5691580772399902,0.5691580772399902,1.0,1.0,-1.406175136566162,0.5217840075492859,0.8843911290168762,0.1886133700609207,0.0,0.0,0.737204909324646,73.05523681640625,84.0,-32.88248825073242,-16891.650390625,332.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,308.941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.66796875,18000.0,0.0,0.0,0.3770101964473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229732751846312,0.9229821562767028,-8.864432857080828e-06,0.0,0.0003826174070127,0.0,0.0,102.72473907470705,0.0,0.0,0.0,0.5335703492164612,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826229840517044,-3713.973388671875,304.1435546875,0.8079569935798645,0.2599825263023376,0.2354697287082672,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.445588618516922,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768100410699844,-2815.907470703125,304.1393127441406,0.8010541200637817,0.2536740899085998,0.1785893738269806,293.1103515625,297.1499938964844,293.1499938964844,0.4103923141956329,-7426.90576171875,304.1199951171875,0.9990000128746032,0.5726493000984192,0.4717292189598083,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179220080375,-1727.0013427734375,297.14129638671875,0.445588618516922,0.050000000745058,0.2360997945070266,291.0922546386719,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.09039306640625,1.0,0.3142480254173279,0.5691580772399902,0.5691580772399902,1.0,1.0,-1.406175136566162,0.5217840075492859,0.8843911290168762,0.1886133700609207,0.0,0.0,0.737204909324646,73.05523681640625,84.0,-32.88248825073242,-16891.650390625,332.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,308.941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.66796875,18000.0,0.0,0.0,0.3770101964473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229732751846312,0.9229821562767028,-8.864432857080828e-06,0.0,0.0003826174070127,0.0,0.0,102.72473907470705,0.0,0.0,0.0,0.5335703492164612,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040638566017151,0.0,0.2363976687192917,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.4416011869907379,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981225252151489,0.0,0.1799280941486358,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803740978240967,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619873046875,0.4416011869907379,0.0,0.23651123046875,291.0715026855469,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.06988525390625,0.0,0.0,0.5670710206031799,0.5670710206031799,1.0,1.0,-1.4198715686798096,0.5258510112762451,0.8940204977989197,0.1899663656949997,0.0,0.0,0.0,75.4875717163086,60.0,-29.2370834350586,-17030.79296875,344.9382019042969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,308.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17746.53125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461573362350464,0.946166455745697,-9.096195753954817e-06,0.0,0.0,0.0,0.0,108.7822494506836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040638566017151,0.0,0.2363976687192917,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.4416011869907379,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981225252151489,0.0,0.1799280941486358,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803740978240967,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619873046875,0.4416011869907379,0.0,0.23651123046875,291.0715026855469,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.06988525390625,0.0,0.0,0.5670710206031799,0.5670710206031799,1.0,1.0,-1.4198715686798096,0.5258510112762451,0.8940204977989197,0.1899663656949997,0.0,0.0,0.0,75.4875717163086,60.0,-29.2370834350586,-17030.79296875,344.9382019042969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,308.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17746.53125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461573362350464,0.946166455745697,-9.096195753954817e-06,0.0,0.0,0.0,0.0,108.7822494506836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,0.0009584286017343,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0002796483458951,292.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,0.0007312477682717,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.0020792207214981,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7962646484375,0.0,0.0,0.001326531288214,291.1015014648437,294.1499938964844,254.8247985839844,253.99490356445312,272.7421875,279.2139587402344,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.006313310470432,2.0303490444462123e-08,0.0063132899813354,-0.0470135919749736,0.0,0.0,0.0,-0.0411952659487724,60.0,-332.1827392578125,-0.0,-2.8369486244628206e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.647223850109977e-18,-9.648773159397288e-18,1.54923476835527e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,0.0009584286017343,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0002796483458951,292.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,0.0007312477682717,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.0020792207214981,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7962646484375,0.0,0.0,0.001326531288214,291.1015014648437,294.1499938964844,254.8247985839844,253.99490356445312,272.7421875,279.2139587402344,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.006313310470432,2.0303490444462123e-08,0.0063132899813354,-0.0470135919749736,0.0,0.0,0.0,-0.0411952659487724,60.0,-332.1827392578125,-0.0,-2.8369486244628206e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.647223850109977e-18,-9.648773159397288e-18,1.54923476835527e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369201660156,0.0,0.0,0.0001288180064875,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0001138680454459,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,9.9768272775691e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,0.0001675902603892,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7698974609375,0.0,0.0,0.0005401409580372,291.10186767578125,294.1499938964844,254.81417846679688,253.98550415039065,272.3324584960937,271.3823547363281,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603596551343,1.7713249533812814e-08,0.0012603419600054,-0.0452623926103115,0.0,0.0,0.0,-0.0143998386338353,60.0,-168.7734832763672,-0.0,-1.0829771213138885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.655300498617549e-21,-8.213932563219975e-21,5.586316102185443e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272766113281,0.0,0.0,0.0001031477659125,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001085111143765,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,8.022398833418265e-05,291.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.0001087755154003,292.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7514953613281,0.0,0.0,0.0005147299962118,291.1020202636719,294.1499938964844,254.8048095703125,253.9772186279297,272.1543273925781,266.0288391113281,291.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984898544847,1.72975074264059e-08,0.0010984725086018,-0.0443340241909027,0.0,0.0,0.0,-0.0133915422484278,60.0,-79.52042388916016,-0.0,-8.22808488010196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.988286430710108e-21,7.576075336745722e-21,-2.587788704087223e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,0.000102730038634,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001081763621186,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,7.990112499101087e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0001081815644283,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7334899902344,0.0,0.0,0.0005131420912221,291.1021728515625,294.1499938964844,254.7966461181641,253.97000122070312,271.9851379394531,262.4623413085937,291.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946417460218,1.693008933045803e-08,0.0010946248658001,-0.0433746501803398,0.0,0.0,0.0,-0.013205817900598,60.0,-46.11997604370117,-0.0,-8.169624265974562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936391348588776e-21,7.539168056465512e-21,-2.602776909825129e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,0.0001024176526698,293.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.000107848420157,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,7.965817349031568e-05,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,0.0001078511486412,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71563720703125,0.0,0.0,0.0005115864332765,291.1023254394531,294.1499938964844,254.78965759277344,253.9638061523437,271.8180236816406,260.0728454589844,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317855753,1.6542310632416957e-08,0.0010913013247773,-0.0423609986901283,0.0,0.0,0.0,-0.0130134969949722,60.0,-33.9998893737793,-0.0,-8.120083094809163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936232213256087e-21,7.539325576211067e-21,-2.603092959058196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,0.0001017510148813,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001071464721462,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,7.913968147477135e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308654785156,0.0,0.0,0.0001071491205948,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6805114746094,0.0,0.0,0.0005082567222416,291.10260009765625,294.1499938964844,254.7789764404297,253.95431518554688,271.49005126953125,257.3611145019531,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.87809562683105,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,0.0001017510148813,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001071464721462,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,7.913968147477135e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308654785156,0.0,0.0,0.0001071491205948,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6805114746094,0.0,0.0,0.0005082567222416,291.10260009765625,294.1499938964844,254.7789764404297,253.95431518554688,271.49005126953125,257.3611145019531,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.87809562683105,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,0.0001010370979201,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0001063947347574,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,7.858440949348733e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,0.0001063973249983,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460876464844,0.0,0.0,0.0005046908045187,291.10284423828125,294.1499938964844,254.7723999023437,253.94842529296875,271.1703796386719,256.0868530273437,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.915510177612305,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,0.0001010370979201,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0001063947347574,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,7.858440949348733e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,0.0001063973249983,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460876464844,0.0,0.0,0.0005046908045187,291.10284423828125,294.1499938964844,254.7723999023437,253.94842529296875,271.1703796386719,256.0868530273437,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.915510177612305,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580322265625,0.0,0.0,0.0001002914505079,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001056095788953,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,7.800446473993361e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,0.0001056121182045,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123352050781,0.0,0.0,0.0005009663873352,291.1030578613281,294.1499938964844,254.76954650878903,253.94583129882807,270.8589782714844,255.467025756836,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61773681640625,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580322265625,0.0,0.0,0.0001002914505079,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001056095788953,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,7.800446473993361e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,0.0001056121182045,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123352050781,0.0,0.0,0.0005009663873352,291.1030578613281,294.1499938964844,254.76954650878903,253.94583129882807,270.8589782714844,255.467025756836,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61773681640625,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415832519531,0.0,0.0,9.953033440979198e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001048081248882,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,7.741248555248603e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065734863281,0.0,0.0,0.0001048106132657,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57928466796875,0.0,0.0,0.0004971646121703,291.103271484375,294.1499938964844,254.77003479003903,253.9461669921875,270.55572509765625,255.1551208496093,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39804649353028,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415832519531,0.0,0.0,9.953033440979198e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001048081248882,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,7.741248555248603e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065734863281,0.0,0.0,0.0001048106132657,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57928466796875,0.0,0.0,0.0004971646121703,291.103271484375,294.1499938964844,254.77003479003903,253.9461669921875,270.55572509765625,255.1551208496093,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39804649353028,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,9.91489359876141e-05,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001044065211317,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36199951171875,0.0,0.0,7.711584476055577e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026672363281,0.0,0.0,0.0001044089804054,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5630187988281,0.0,0.0,0.0004952595918439,291.1033630371094,294.1499938964844,254.7714233398437,253.9473419189453,270.4071044921875,255.0613250732422,291.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.29121208190918,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,9.876945114228874e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001040069255395,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537902832031,0.0,0.0,7.682068826397881e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6987609863281,0.0,0.0,0.0001040093629853,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469055175781,0.0,0.0,0.0004933640593662,291.1034545898437,294.1499938964844,254.7735137939453,253.9491424560547,270.260498046875,254.99327087402344,291.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18441772460937,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30963134765625,0.0,0.0,9.802295244298875e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0001032208674587,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,7.624007412232459e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,0.0001032232539728,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151672363281,0.0,0.0,0.0004896353348158,291.1036071777344,294.1499938964844,254.77960205078125,253.95440673828125,269.9730529785156,254.90724182128903,291.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.97138404846192,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30963134765625,0.0,0.0,9.802295244298875e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0001032208674587,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,7.624007412232459e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,0.0001032232539728,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151672363281,0.0,0.0,0.0004896353348158,291.1036071777344,294.1499938964844,254.77960205078125,253.95440673828125,269.9730529785156,254.90724182128903,291.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.97138404846192,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,9.730385500006378e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001024636585498,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3217163085937,0.0,0.0,7.568077853647992e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,0.0001024660014081,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48406982421875,0.0,0.0,0.00048604348558,291.1037292480469,294.1499938964844,254.7879180908203,253.961654663086,269.6931457519531,254.86151123046875,290.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76166534423828,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,9.730385500006378e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001024636585498,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3217163085937,0.0,0.0,7.568077853647992e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,0.0001024660014081,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48406982421875,0.0,0.0,0.00048604348558,291.1037292480469,294.1499938964844,254.7879180908203,253.961654663086,269.6931457519531,254.86151123046875,290.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76166534423828,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,9.662859520176426e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001017526155919,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,7.51555708120577e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,0.0001017549147945,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535522460937,0.0,0.0,0.0004826706135645,291.10382080078125,294.1499938964844,254.798095703125,253.9705352783203,269.4205322265625,254.83795166015625,290.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.55940055847168,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,9.662859520176426e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001017526155919,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,7.51555708120577e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,0.0001017549147945,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535522460937,0.0,0.0,0.0004826706135645,291.10382080078125,294.1499938964844,254.798095703125,253.9705352783203,269.4205322265625,254.83795166015625,290.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.55940055847168,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,9.601160854799672e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001011029380606,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,7.467569957952946e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,0.0001011051863315,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236145019531,0.0,0.0,0.0004795888089574,291.1038818359375,294.1499938964844,254.8097686767578,253.98074340820312,269.1548767089844,254.8271331787109,290.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36909294128418,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,9.601160854799672e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001011029380606,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,7.467569957952946e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,0.0001011051863315,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236145019531,0.0,0.0,0.0004795888089574,291.1038818359375,294.1499938964844,254.8097686767578,253.98074340820312,269.1548767089844,254.8271331787109,290.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36909294128418,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
