time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565612792969,0.0,0.0,9.572810813551769e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001008044200716,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2832946777344,0.0,0.0,7.445520168403164e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,0.0001008066465146,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4088439941406,0.0,0.0,0.0004781727620866,291.1038818359375,294.1499938964844,254.8160552978516,253.9862365722656,269.0245361328125,254.8248291015625,290.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27956962585449,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,9.54623392317444e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001005245721898,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757873535156,0.0,0.0,7.424849172821268e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,0.000100526776805,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,0.0004768452781718,291.1038818359375,294.1499938964844,254.8225555419922,253.991928100586,268.8958435058594,254.823959350586,290.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19425392150879,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,9.500401210971177e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001000419651973,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615966796875,0.0,0.0,7.389201346086338e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,0.0001000441334326,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,0.0004745559999719,291.1038818359375,294.1499938964844,254.83551025390625,254.0032653808593,268.65350341796875,254.82534790039065,290.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303630589206022e-09,0.0010123051470145,-0.0181861016899347,0.0,0.0,0.0,-0.0084335459396243,60.0,-25.04331588745117,-0.0,-6.986946488041212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347717285156,0.0,0.0,9.49855675571598e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001000225383904,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.260986328125,0.0,0.0,7.387766527244821e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0001000247066258,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,0.0004744638572447,291.1038513183594,294.1499938964844,254.83609008789065,254.0037841796875,268.64306640625,254.8254852294922,290.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03712654113769,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,9.458195563638584e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.95975497062318e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,7.356374408118427e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64776611328125,0.0,0.0,9.959968156181276e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,0.0004724478931166,291.1037902832031,294.1499938964844,254.8500061035156,254.0159606933593,268.3962097167969,254.8300018310547,290.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89873313903809,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,9.458195563638584e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.95975497062318e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,7.356374408118427e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64776611328125,0.0,0.0,9.959968156181276e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,0.0004724478931166,291.1037902832031,294.1499938964844,254.8500061035156,254.0159606933593,268.3962097167969,254.8300018310547,290.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89873313903809,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064819335937,0.0,0.0,9.424909512745216e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.924705227604136e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320251464844,0.0,0.0,7.33048509573564e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408996582031,0.0,0.0,9.924915502779186e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,0.0004707853076979,291.1036682128906,294.1499938964844,254.8639068603516,254.0281524658203,268.15496826171875,254.83648681640625,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77918815612793,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064819335937,0.0,0.0,9.424909512745216e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.924705227604136e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320251464844,0.0,0.0,7.33048509573564e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408996582031,0.0,0.0,9.924915502779186e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,0.0004707853076979,291.1036682128906,294.1499938964844,254.8639068603516,254.0281524658203,268.15496826171875,254.83648681640625,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77918815612793,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,9.398217662237585e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.89660038612783e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,7.30972460587509e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,9.896807023324072e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812194824219,0.0,0.0,0.0004694521194323,291.1034851074219,294.1499938964844,254.87744140625,254.0400238037109,267.91900634765625,254.84423828125,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67780494689941,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,9.398217662237585e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.89660038612783e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,7.30972460587509e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,9.896807023324072e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812194824219,0.0,0.0,0.0004694521194323,291.1034851074219,294.1499938964844,254.87744140625,254.0400238037109,267.91900634765625,254.84423828125,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67780494689941,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18572998046875,0.0,0.0,9.387152385897934e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.884949395200238e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,7.301118603209034e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63067626953125,0.0,0.0,9.885154577204958e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.267578125,0.0,0.0,0.000468899437692,291.1033935546875,294.1499938964844,254.8839569091797,254.0457458496093,267.80291748046875,254.8484344482422,290.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.63357925415039,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17889404296875,0.0,0.0,9.377493552165106e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.874779789242892e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,7.293606176972389e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,9.87498351605609e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,0.0004684170417021,291.103271484375,294.1499938964844,254.8902282714844,254.0512542724609,267.68804931640625,254.852783203125,290.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.593412399291992,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16534423828125,0.0,0.0,9.362035780213772e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.858504199655728e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899719238281,0.0,0.0,7.281583384610713e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,9.858705016085878e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0004676450043916,291.1029968261719,294.1499938964844,254.9019012451172,254.0615234375,267.4618225097656,254.8617706298828,290.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.524463653564453,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16534423828125,0.0,0.0,9.362035780213772e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.858504199655728e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899719238281,0.0,0.0,7.281583384610713e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,9.858705016085878e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0004676450043916,291.1029968261719,294.1499938964844,254.9019012451172,254.0615234375,267.4618225097656,254.8617706298828,290.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.524463653564453,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,9.351085464004429e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.846975444816052e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,7.273066876223311e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,9.84717335086316e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,0.0004670981143135,291.1026611328125,294.1499938964844,254.91207885742188,254.0704803466797,267.2401123046875,254.8708648681641,290.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46936416625977,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,9.351085464004429e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.846975444816052e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,7.273066876223311e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,9.84717335086316e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,0.0004670981143135,291.1026611328125,294.1499938964844,254.91207885742188,254.0704803466797,267.2401123046875,254.8708648681641,290.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46936416625977,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,9.343300189357252e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.838779806159435e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626892089844,0.0,0.0,7.267011824296787e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,9.838974801823495e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0004667093453463,291.10223388671875,294.1499938964844,254.9203948974609,254.0778350830078,267.022705078125,254.8798065185547,290.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.425687789916992,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,9.343300189357252e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.838779806159435e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626892089844,0.0,0.0,7.267011824296787e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,9.838974801823495e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0004667093453463,291.10223388671875,294.1499938964844,254.9203948974609,254.0778350830078,267.022705078125,254.8798065185547,290.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.425687789916992,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255187988281,0.0,0.0,9.337322262581438e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.832486102823168e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,7.262361759785563e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,9.832679643295704e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0004664108273573,291.1017761230469,294.1499938964844,254.92648315429688,254.08322143554688,266.80938720703125,254.88824462890625,290.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38999938964844,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255187988281,0.0,0.0,9.337322262581438e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.832486102823168e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,7.262361759785563e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,9.832679643295704e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0004664108273573,291.1017761230469,294.1499938964844,254.92648315429688,254.08322143554688,266.80938720703125,254.88824462890625,290.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38999938964844,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,9.334776405012236e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.829807095229626e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,7.260381971718743e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,9.82999845291488e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,0.0004662837018258,291.1015319824219,294.1499938964844,254.92857360839844,254.0850982666016,266.7042541503906,254.89219665527344,290.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.37435340881348,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11248779296875,0.0,0.0,9.332466288469732e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.827374742599204e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,7.25858481018804e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,9.827565372688696e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0004661683633457,291.10125732421875,294.1499938964844,254.92996215820312,254.0863494873047,266.6000671386719,254.89588928222656,290.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.35991096496582,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995788574219,0.0,0.0,9.328508895123376e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.823209256865084e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226806640625,0.0,0.0,7.25550708011724e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.0,0.0,9.823397704167292e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0004659707774408,291.10064697265625,294.1499938964844,254.93045043945312,254.0868682861328,266.39453125,254.9023895263672,290.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33439826965332,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995788574219,0.0,0.0,9.328508895123376e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.823209256865084e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226806640625,0.0,0.0,7.25550708011724e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.0,0.0,9.823397704167292e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0004659707774408,291.10064697265625,294.1499938964844,254.93045043945312,254.0868682861328,266.39453125,254.9023895263672,290.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33439826965332,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,9.325502469437195e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.820045670494436e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,7.253168587340042e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,9.8202312074136e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0004658206889871,291.0999755859375,294.1499938964844,254.92759704589844,254.08447265625,266.1927185058594,254.9073944091797,290.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31347846984864,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,9.325502469437195e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.820045670494436e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,7.253168587340042e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,9.8202312074136e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0004658206889871,291.0999755859375,294.1499938964844,254.92759704589844,254.08447265625,266.1927185058594,254.9073944091797,290.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31347846984864,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,9.32363691390492e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.818084072321652e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965881347656,0.0,0.0,7.251717761391774e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.81826669885777e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,0.0004657276149373,291.0992431640625,294.1499938964844,254.9210205078125,254.07882690429688,265.994384765625,254.9105529785156,290.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.297691345214844,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,9.32363691390492e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.818084072321652e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965881347656,0.0,0.0,7.251717761391774e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.81826669885777e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,0.0004657276149373,291.0992431640625,294.1499938964844,254.9210205078125,254.07882690429688,265.994384765625,254.9105529785156,290.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.297691345214844,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,9.323158155893908e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.817581303650512e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837097167969,0.0,0.0,7.251345959957689e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,9.817762474995106e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.000465703808004,291.0984191894531,294.1499938964844,254.91033935546875,254.0695953369141,265.7994384765625,254.9114990234375,290.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28783226013184,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,9.323158155893908e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.817581303650512e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837097167969,0.0,0.0,7.251345959957689e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,9.817762474995106e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.000465703808004,291.0984191894531,294.1499938964844,254.91033935546875,254.0695953369141,265.7994384765625,254.9114990234375,290.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28783226013184,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551452636719,0.0,0.0,9.323515405412763e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.817958198254928e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,7.25162317394279e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,9.818137914407998e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0004657216777559,291.09796142578125,294.1499938964844,254.90335083007807,254.06353759765625,265.70318603515625,254.9110412597656,290.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.285400390625,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04888916015625,0.0,0.0,9.32431357796304e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.818800026550888e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,7.252244540723041e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,9.818979015108198e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,0.0004657616082113,291.0975036621094,294.1499938964844,254.89520263671875,254.05645751953125,265.6076965332031,254.909896850586,290.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.284786224365234,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364685058594,0.0,0.0,9.327352017862722e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.82200144790113e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581970214844,0.0,0.0,7.254607771756127e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,9.822178253671154e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739990234375,0.0,0.0,0.0004659134719986,291.0965270996094,294.1499938964844,254.8751983642578,254.03909301757807,265.4189453125,254.9052734375,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.289459228515625,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364685058594,0.0,0.0,9.327352017862722e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.82200144790113e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581970214844,0.0,0.0,7.254607771756127e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,9.822178253671154e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739990234375,0.0,0.0,0.0004659134719986,291.0965270996094,294.1499938964844,254.8751983642578,254.03909301757807,265.4189453125,254.9052734375,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.289459228515625,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240783691406,0.0,0.0,9.332445915788412e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.827366739045829e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455627441406,0.0,0.0,7.258568803081289e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,9.827541362028568e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0004661679558921,291.095458984375,294.1499938964844,254.8500061035156,254.01715087890625,265.2330627441406,254.8972320556641,290.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209849884835194e-09,0.000994399539195,-0.0127013772726058,0.0,0.0,0.0,-0.0073955603875219,60.0,-24.30260467529297,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240783691406,0.0,0.0,9.332445915788412e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.827366739045829e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455627441406,0.0,0.0,7.258568803081289e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,9.827541362028568e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0004661679558921,291.095458984375,294.1499938964844,254.8500061035156,254.01715087890625,265.2330627441406,254.8972320556641,290.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209849884835194e-09,0.000994399539195,-0.0127013772726058,0.0,0.0,0.0,-0.0073955603875219,60.0,-24.30260467529297,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,9.339254756923764e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.834538650466128e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03302001953125,0.0,0.0,7.263864972628653e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,9.834711090661584e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,0.0004665081796701,291.0943298339844,294.1499938964844,254.8212280273437,253.9920349121093,265.0498962402344,254.8853912353516,290.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32411193847656,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,9.339254756923764e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.834538650466128e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03302001953125,0.0,0.0,7.263864972628653e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,9.834711090661584e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,0.0004665081796701,291.0943298339844,294.1499938964844,254.8212280273437,253.9920349121093,265.0498962402344,254.8853912353516,290.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32411193847656,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99957275390625,0.0,0.0,9.347061131848022e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.842761210165918e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,7.269936759257689e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53619384765625,0.0,0.0,9.84293146757409e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027709960937,0.0,0.0,0.0004668982292059,291.09307861328125,294.1499938964844,254.79087829589844,253.9654235839844,264.8692321777344,254.86990356445312,290.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.3505973815918,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
