time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99957275390625,0.0,0.0,9.347061131848022e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.842761210165918e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,7.269936759257689e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53619384765625,0.0,0.0,9.84293146757409e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027709960937,0.0,0.0,0.0004668982292059,291.09307861328125,294.1499938964844,254.79087829589844,253.9654235839844,264.8692321777344,254.86990356445312,290.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.3505973815918,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934997558594,0.0,0.0,9.351353219244628e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.84728176263161e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,7.273274968611076e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.84745129244402e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910522460937,0.0,0.0,0.0004671126662287,291.0924377441406,294.1499938964844,254.775146484375,253.9515838623047,264.7798767089844,254.86085510253903,290.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.365352630615234,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874267578125,0.0,0.0,9.355901420349257e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.852072253124788e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,7.276812539203092e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,9.852241055341436e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8794250488281,0.0,0.0,0.0004673398798331,291.0917663574219,294.1499938964844,254.75906372070312,253.9374084472656,264.69110107421875,254.8509826660156,290.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.381038665771484,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,9.365751611767335e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.862446313491092e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,7.284474122570828e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,9.862612932920456e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85626220703125,0.0,0.0,0.0004678319965023,291.0903625488281,294.1499938964844,254.7258758544922,253.9081115722656,264.5153503417969,254.82891845703125,290.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41512680053711,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,9.365751611767335e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.862446313491092e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,7.284474122570828e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,9.862612932920456e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85626220703125,0.0,0.0,0.0004678319965023,291.0903625488281,294.1499938964844,254.7258758544922,253.9081115722656,264.5153503417969,254.82891845703125,290.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41512680053711,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632873535156,0.0,0.0,9.37656659516506e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.873836825136097e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,7.292885129572824e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,9.874001261778176e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332824707031,0.0,0.0,0.0004683723091147,291.0888671875,294.1499938964844,254.69143676757807,253.87762451171875,264.3419189453125,254.8038787841797,290.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45275115966797,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632873535156,0.0,0.0,9.37656659516506e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.873836825136097e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,7.292885129572824e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,9.874001261778176e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332824707031,0.0,0.0,0.0004683723091147,291.0888671875,294.1499938964844,254.69143676757807,253.87762451171875,264.3419189453125,254.8038787841797,290.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45275115966797,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,9.388277248945089e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.886170300887898e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,7.30199390091002e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,9.886333282338457e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104858398437,0.0,0.0,0.0004689573543146,291.0872497558594,294.1499938964844,254.65586853027344,253.84605407714844,264.1707458496094,254.776107788086,290.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49367332458496,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,9.388277248945089e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.886170300887898e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,7.30199390091002e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,9.886333282338457e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104858398437,0.0,0.0,0.0004689573543146,291.0872497558594,294.1499938964844,254.65586853027344,253.84605407714844,264.1707458496094,254.776107788086,290.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49367332458496,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,9.40079553402029e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.899354336084798e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95904541015625,0.0,0.0,7.31173058738932e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,9.899515134748071e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0004695827374234,291.0855712890625,294.1499938964844,254.6192779541016,253.81349182128903,264.0017395019531,254.7457733154297,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.5376205444336,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,9.40079553402029e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.899354336084798e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95904541015625,0.0,0.0,7.31173058738932e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,9.899515134748071e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0004695827374234,291.0855712890625,294.1499938964844,254.6192779541016,253.81349182128903,264.0017395019531,254.7457733154297,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.5376205444336,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93341064453125,0.0,0.0,9.40732570597902e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.906230843625964e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529724121094,0.0,0.0,7.316808478208259e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,9.906390914693476e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.776611328125,0.0,0.0,0.0004699089331552,291.0846862792969,294.1499938964844,254.60061645507807,253.796875,263.91802978515625,254.72970581054688,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.56064796447754,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,9.414014493813738e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.913275425788016e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,7.322011515498161e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,9.913434769259766e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.765380859375,0.0,0.0,0.0004702431033365,291.0837707519531,294.1499938964844,254.58175659179688,253.78005981445312,263.8348693847656,254.7130889892578,290.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.58429527282715,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,9.427807526662946e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.927801875164732e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,7.332739187404513e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,9.92795976344496e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430725097656,0.0,0.0,0.0004709321947302,291.0819091796875,294.1499938964844,254.5434417724609,253.745849609375,263.6700439453125,254.67832946777344,290.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63324546813965,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,9.427807526662946e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.927801875164732e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,7.332739187404513e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,9.92795976344496e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430725097656,0.0,0.0,0.0004709321947302,291.0819091796875,294.1499938964844,254.5434417724609,253.745849609375,263.6700439453125,254.67832946777344,290.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63324546813965,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90380859375,0.0,0.0,9.442040754947811e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.942791075445712e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,7.343809556914493e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,9.942947508534417e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.720947265625,0.0,0.0,0.0004716432013083,291.07989501953125,294.1499938964844,254.50442504882807,253.7109832763672,263.5072021484375,254.6416931152344,290.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68412971496582,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90380859375,0.0,0.0,9.442040754947811e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.942791075445712e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,7.343809556914493e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,9.942947508534417e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.720947265625,0.0,0.0,0.0004716432013083,291.07989501953125,294.1499938964844,254.50442504882807,253.7109832763672,263.5072021484375,254.6416931152344,290.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68412971496582,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920288085937,0.0,0.0,9.456566476728769e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.958088776329532e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,7.355106936302036e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,9.958243026630952e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6989440917969,0.0,0.0,0.0004723688762169,291.07781982421875,294.1499938964844,254.4648284912109,253.6755523681641,263.3463439941406,254.60340881347656,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73649024963379,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920288085937,0.0,0.0,9.456566476728769e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.958088776329532e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,7.355106936302036e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,9.958243026630952e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6989440917969,0.0,0.0,0.0004723688762169,291.07781982421875,294.1499938964844,254.4648284912109,253.6755523681641,263.3463439941406,254.60340881347656,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73649024963379,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,9.471233352087438e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.973535634344444e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,7.366514910245314e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,9.973688429454342e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67706298828125,0.0,0.0,0.0004731015942525,291.0756225585937,294.1499938964844,254.4247589111328,253.6396484375,263.1873779296875,254.563720703125,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78985595703125,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,9.471233352087438e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.973535634344444e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,7.366514910245314e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,9.973688429454342e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67706298828125,0.0,0.0,0.0004731015942525,291.0756225585937,294.1499938964844,254.4247589111328,253.6396484375,263.1873779296875,254.563720703125,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78985595703125,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744201660156,0.0,0.0,9.478572610532864e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.981264884117992e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,7.372223626589403e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,9.981416951632129e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0004734682443086,291.0744934082031,294.1499938964844,254.4045867919922,253.6215667724609,263.108642578125,254.5434112548828,290.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.816774368286133,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,9.485890041105448e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.988971578422934e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,7.377914880635217e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46490478515625,0.0,0.0,9.989122190745547e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553649902344,0.0,0.0,0.0004738338175229,291.0733337402344,294.1499938964844,254.38433837890625,253.6033935546875,263.0303649902344,254.52284240722656,290.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.8437614440918,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,9.500388114247472e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0001000423944788,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749084472656,0.0,0.0,7.389190432149917e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.0001000438860501,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337890625,0.0,0.0,0.0004745580663438,291.0709228515625,294.1499938964844,254.3436584472656,253.56689453125,262.8751525878906,254.4810485839844,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.897720336914062,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,9.500388114247472e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0001000423944788,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749084472656,0.0,0.0,7.389190432149917e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.0001000438860501,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337890625,0.0,0.0,0.0004745580663438,291.0709228515625,294.1499938964844,254.3436584472656,253.56689453125,262.8751525878906,254.4810485839844,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.897720336914062,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,9.514584235148504e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001001919081318,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630065917969,0.0,0.0,7.400232425425202e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,0.0001001933778752,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123352050781,0.0,0.0,0.0004752672684844,291.0683898925781,294.1499938964844,254.30284118652344,253.5302581787109,262.72174072265625,254.4385681152344,290.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.951284408569336,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,9.514584235148504e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001001919081318,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630065917969,0.0,0.0,7.400232425425202e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,0.0001001933778752,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123352050781,0.0,0.0,0.0004752672684844,291.0683898925781,294.1499938964844,254.30284118652344,253.5302581787109,262.72174072265625,254.4385681152344,290.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.951284408569336,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335876464844,0.0,0.0,9.528348164167257e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001003368597594,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,7.41093754186295e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,0.0001003383149509,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910339355469,0.0,0.0,0.0004759548755828,291.0657653808594,294.1499938964844,254.2620086669922,253.4935607910156,262.5701599121094,254.39556884765625,290.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.004011154174805,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335876464844,0.0,0.0,9.528348164167257e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001003368597594,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,7.41093754186295e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,0.0001003383149509,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910339355469,0.0,0.0,0.0004759548755828,291.0657653808594,294.1499938964844,254.2620086669922,253.4935607910156,262.5701599121094,254.39556884765625,290.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.004011154174805,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,9.541560575598852e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0001004760051728,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,7.421214104397222e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001004774458124,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5698547363281,0.0,0.0,0.0004766149213537,291.06304931640625,294.1499938964844,254.2212677001953,253.4569396972656,262.4203491210937,254.3523101806641,290.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05549049377441,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,9.541560575598852e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0001004760051728,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,7.421214104397222e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001004774458124,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5698547363281,0.0,0.0,0.0004766149213537,291.06304931640625,294.1499938964844,254.2212677001953,253.4569396972656,262.4203491210937,254.3523101806641,290.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05549049377441,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161926269531,0.0,0.0,9.54792703851126e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0001005430531222,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,7.426165393553674e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,0.0001005444864858,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.559326171875,0.0,0.0,0.0004769329680129,291.0616455078125,294.1499938964844,254.20095825195312,253.43869018554688,262.3461303710937,254.33062744140625,290.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.08062744140625,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103942871094,0.0,0.0,9.55411815084517e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001006082529784,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,7.430980622302741e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,0.0001006096790661,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.548828125,0.0,0.0,0.0004772422544192,291.0602111816406,294.1499938964844,254.1807098388672,253.4205017089844,262.2723388671875,254.30894470214844,290.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.10531997680664,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,9.565931395627558e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001007326718536,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,7.440169429173693e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001007340833893,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52789306640625,0.0,0.0,0.000477832450997,291.0572509765625,294.1499938964844,254.1404571533203,253.3843231201172,262.1260986328125,254.2656707763672,290.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.153200149536133,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,9.565931395627558e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001007326718536,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,7.440169429173693e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001007340833893,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52789306640625,0.0,0.0,0.000477832450997,291.0572509765625,294.1499938964844,254.1404571533203,253.3843231201172,262.1260986328125,254.2656707763672,290.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.153200149536133,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,9.576932643540204e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001008485342026,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,7.448725227732211e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,0.0001008499239105,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,0.0004783820186275,291.05419921875,294.1499938964844,254.10064697265625,253.34852600097656,261.98150634765625,254.2226409912109,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.198904037475582,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,9.576932643540204e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001008485342026,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,7.448725227732211e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,0.0001008499239105,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,0.0004783820186275,291.05419921875,294.1499938964844,254.10064697265625,253.34852600097656,261.98150634765625,254.2226409912109,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.198904037475582,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,9.587063686922193e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001009552288451,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922058105469,0.0,0.0,7.456605089828372e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0001009566040011,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,0.000478888163343,291.051025390625,294.1499938964844,254.06134033203125,253.313217163086,261.8386535644531,254.1800079345703,290.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24205017089844,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,9.587063686922193e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001009552288451,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922058105469,0.0,0.0,7.456605089828372e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0001009566040011,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,0.000478888163343,291.051025390625,294.1499938964844,254.06134033203125,253.313217163086,261.8386535644531,254.1800079345703,290.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24205017089844,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
