time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,9.59628596319817e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001010523556033,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,7.463777728844434e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,0.0001010537162073,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0004793488769792,291.0477294921875,294.1499938964844,254.022705078125,253.27850341796875,261.6975402832031,254.137924194336,290.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28246116638184,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,9.59628596319817e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001010523556033,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,7.463777728844434e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,0.0001010537162073,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0004793488769792,291.0477294921875,294.1499938964844,254.022705078125,253.27850341796875,261.6975402832031,254.137924194336,290.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28246116638184,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75848388671875,0.0,0.0,9.600544581189752e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.000101097211882,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746276855469,0.0,0.0,7.467090472346172e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,0.0001010985652101,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4556884765625,0.0,0.0,0.0004795616259798,291.0460510253906,294.1499938964844,254.003646850586,253.2613983154297,261.627685546875,254.1171417236328,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548921570650236e-09,0.0010229517938569,-0.0214474480599164,0.0,0.0,0.0,-0.0090508814901113,60.0,-25.30152702331543,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,9.604571823729202e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001011396307148,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,7.470222772099078e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,0.000101140976767,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44549560546875,0.0,0.0,0.0004797628789674,291.0443115234375,294.1499938964844,253.9848022460937,253.2444763183593,261.5582580566406,254.09654235839844,290.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.319917678833008,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,9.611907444195822e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001012168868328,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,7.475927850464359e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,0.000101218218333,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.0004801293252967,291.0408020019531,294.1499938964844,253.94776916503903,253.2112579345703,261.420654296875,254.05593872070312,290.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.354442596435547,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,9.611907444195822e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001012168868328,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,7.475927850464359e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,0.000101218218333,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.0004801293252967,291.0408020019531,294.1499938964844,253.94776916503903,253.2112579345703,261.420654296875,254.05593872070312,290.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.354442596435547,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,9.618283365853132e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001012840439216,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,7.480887143174186e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,0.0001012853535939,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.405029296875,0.0,0.0,0.0004804478958249,291.03717041015625,294.1499938964844,253.9117126464844,253.178955078125,261.2847900390625,254.0162506103516,290.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.385786056518555,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,9.618283365853132e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001012840439216,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,7.480887143174186e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,0.0001012853535939,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.405029296875,0.0,0.0,0.0004804478958249,291.03717041015625,294.1499938964844,253.9117126464844,253.178955078125,261.2847900390625,254.0162506103516,290.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.385786056518555,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183532714844,0.0,0.0,9.623698133509606e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001013410801533,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,7.485099195037037e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,0.0001013423752738,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,0.0004807184741366,291.033447265625,294.1499938964844,253.8767547607422,253.1476593017578,261.1506652832031,253.97756958007807,290.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41387939453125,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183532714844,0.0,0.0,9.623698133509606e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001013410801533,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,7.485099195037037e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,0.0001013423752738,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,0.0004807184741366,291.033447265625,294.1499938964844,253.8767547607422,253.1476593017578,261.1506652832031,253.97756958007807,290.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41387939453125,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,9.628152474761008e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.000101387995528,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72216796875,0.0,0.0,7.48856327845715e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0001013892760965,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36505126953125,0.0,0.0,0.0004809410020243,291.0295715332031,294.1499938964844,253.84298706054688,253.11749267578125,261.0182800292969,253.9400329589844,290.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.438640594482425,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,9.628152474761008e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.000101387995528,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72216796875,0.0,0.0,7.48856327845715e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0001013892760965,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36505126953125,0.0,0.0,0.0004809410020243,291.0295715332031,294.1499938964844,253.84298706054688,253.11749267578125,261.0182800292969,253.9400329589844,290.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.438640594482425,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,9.630018757889049e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0001014076551655,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,7.49001483200118e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,0.0001014089284581,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,0.0004810342506971,291.0276184082031,294.1499938964844,253.8265838623047,253.1028594970703,260.9527587890625,253.92173767089844,290.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.449710845947266,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69549560546875,0.0,0.0,9.631644206820056e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001014247754937,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,7.491278665838763e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0001014260415104,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0004811154794879,291.0256042480469,294.1499938964844,253.8105316162109,253.0885467529297,260.8876953125,253.9037475585937,290.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.459936141967773,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,9.634168236516416e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001014513691188,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,7.49324171920307e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,0.0001014526205835,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,0.0004812416154891,291.02154541015625,294.1499938964844,253.7794952392578,253.0609436035156,260.7588195800781,253.86875915527344,290.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47781181335449,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,9.634168236516416e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001014513691188,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,7.49324171920307e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,0.0001014526205835,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,0.0004812416154891,291.02154541015625,294.1499938964844,253.7794952392578,253.0609436035156,260.7588195800781,253.86875915527344,290.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47781181335449,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,9.635705646360292e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0001014675799524,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,7.494437886634842e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.0001014688095892,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30596923828125,0.0,0.0,0.0004813185078091,291.017333984375,294.1499938964844,253.75,253.03477478027344,260.6317138671875,253.8352203369141,290.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986650534836826e-09,0.0010266950121149,-0.022593680769205,0.0,0.0,0.0,-0.009267883375287,60.0,-25.492033004760746,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,9.635705646360292e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0001014675799524,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,7.494437886634842e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.0001014688095892,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30596923828125,0.0,0.0,0.0004813185078091,291.017333984375,294.1499938964844,253.75,253.03477478027344,260.6317138671875,253.8352203369141,290.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986650534836826e-09,0.0010266950121149,-0.022593680769205,0.0,0.0,0.0,-0.009267883375287,60.0,-25.492033004760746,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,9.63557613431476e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001014662266243,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,7.494336750824004e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,0.0001014674417092,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864990234375,0.0,0.0,0.0004813120758626,291.0130310058594,294.1499938964844,253.72149658203125,253.0095367431641,260.50634765625,253.80311584472656,290.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50200462341309,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,9.63557613431476e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001014662266243,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,7.494336750824004e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,0.0001014674417092,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864990234375,0.0,0.0,0.0004813120758626,291.0130310058594,294.1499938964844,253.72149658203125,253.0095367431641,260.50634765625,253.80311584472656,290.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50200462341309,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499328613281,0.0,0.0,9.633141598897056e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001014406007016,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,7.492443546652794e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,0.0001014418012346,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,0.0004811905382666,291.00860595703125,294.1499938964844,253.69338989257807,252.9846649169922,260.3828125,253.7722930908203,290.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.506086349487305,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499328613281,0.0,0.0,9.633141598897056e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001014406007016,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,7.492443546652794e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,0.0001014418012346,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,0.0004811905382666,291.00860595703125,294.1499938964844,253.69338989257807,252.9846649169922,260.3828125,253.7722930908203,290.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.506086349487305,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64422607421875,0.0,0.0,9.63108177529648e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0001014189183479,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.658447265625,0.0,0.0,7.490841380786151e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.0001014201116049,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,0.0004810876853298,291.00634765625,294.1499938964844,253.6794891357422,252.9723663330078,260.3217163085937,253.75729370117188,290.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918049377899e-09,0.0010262015275657,-0.0224425084888935,0.0,0.0,0.0,-0.0092392638325691,60.0,-25.50572204589844,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,9.628464613342658e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001013913715723,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,7.488806295441464e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,0.0001013925502775,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479248046875,0.0,0.0,0.000480957009131,291.00408935546875,294.1499938964844,253.6656951904297,252.96017456054688,260.26104736328125,253.74253845214844,290.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570764064788,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.50392341613769,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,9.621552453609183e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001013185901683,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,7.483430090360343e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001013197615975,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,0.0004806117794942,290.9994506835937,294.1499938964844,253.6384429931641,252.93609619140625,260.1410217285156,253.7137145996093,290.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49562263488769,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,9.621552453609183e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001013185901683,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,7.483430090360343e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001013197615975,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,0.0004806117794942,290.9994506835937,294.1499938964844,253.6384429931641,252.93609619140625,260.1410217285156,253.7137145996093,290.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49562263488769,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,9.612381109036504e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001012220236589,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,7.476296741515398e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,0.0001012231805361,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,0.0004801537143066,290.99468994140625,294.1499938964844,253.61163330078125,252.9124298095703,260.0227966308594,253.6857452392578,290.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.480966567993164,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,9.612381109036504e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001012220236589,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,7.476296741515398e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,0.0001012231805361,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,0.0004801537143066,290.99468994140625,294.1499938964844,253.61163330078125,252.9124298095703,260.0227966308594,253.6857452392578,290.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.480966567993164,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,9.600925113772972e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001011014028335,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,7.467385876225308e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,0.0001011025378829,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1909484863281,0.0,0.0,0.000479581503896,290.9898376464844,294.1499938964844,253.58531188964844,252.88922119140625,259.9063720703125,253.6585998535156,289.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529201552271,60.0,-25.459924697875977,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,9.600925113772972e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001011014028335,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,7.467385876225308e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,0.0001011025378829,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1909484863281,0.0,0.0,0.000479581503896,290.9898376464844,294.1499938964844,253.58531188964844,252.88922119140625,259.9063720703125,253.6585998535156,289.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529201552271,60.0,-25.459924697875977,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,9.587178647052497e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001009566622087,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,7.456694584107026e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0001009577827062,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722106933594,0.0,0.0,0.0004788949445355,290.9848937988281,294.1499938964844,253.5594940185547,252.8664703369141,259.7917175292969,253.6322326660156,289.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.432456970214844,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,9.587178647052497e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001009566622087,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,7.456694584107026e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0001009577827062,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722106933594,0.0,0.0,0.0004788949445355,290.9848937988281,294.1499938964844,253.5594940185547,252.8664703369141,259.7917175292969,253.6322326660156,289.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.432456970214844,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.579458128428088e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001008753606583,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,7.450689736288041e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,0.0001008764738799,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,0.0004785092896781,290.9823608398437,294.1499938964844,253.54676818847656,252.8552703857422,259.735107421875,253.61935424804688,289.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576006650924,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.41624641418457,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,9.571186092216522e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001007882601697,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59527587890625,0.0,0.0,7.444255606969818e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,0.0001007893661153,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535949707031,0.0,0.0,0.000478096131701,290.9798278808594,294.1499938964844,253.5341796875,252.8441925048828,259.6789245605469,253.606674194336,289.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182411193047301e-09,0.0010198185918852,-0.0204876437783241,0.0,0.0,0.0,-0.0088691907003521,60.0,-25.398483276367188,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,9.55306168179959e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001005974190775,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838623046875,0.0,0.0,7.4301591666881e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,0.0001005985031952,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,0.0004771908279508,290.97467041015625,294.1499938964844,253.5094146728516,252.8224334716797,259.5679016113281,253.5818634033203,289.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.35846900939941,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,9.55306168179959e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001005974190775,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838623046875,0.0,0.0,7.4301591666881e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,0.0001005985031952,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,0.0004771908279508,290.97467041015625,294.1499938964844,253.5094146728516,252.8224334716797,259.5679016113281,253.5818634033203,289.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.35846900939941,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,9.533006959827615e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0001003862489596,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,7.414560968754813e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0001003873185254,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11676025390625,0.0,0.0,0.0004761891323141,290.9693908691406,294.1499938964844,253.48521423339844,252.8011779785156,259.4586181640625,253.557846069336,289.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.312599182128903,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,9.533006959827615e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0001003862489596,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,7.414560968754813e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0001003873185254,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11676025390625,0.0,0.0,0.0004761891323141,290.9693908691406,294.1499938964844,253.48521423339844,252.8011779785156,259.4586181640625,253.557846069336,289.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.312599182128903,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54833984375,0.0,0.0,9.511326061328872e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001001579439616,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,7.397698209388182e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,0.0001001590062514,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0004751061787828,290.9640197753906,294.1499938964844,253.46157836914065,252.78048706054688,259.3511657714844,253.5346221923828,289.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.4364723268161e-09,0.0010134403128176,-0.0185340363532304,0.0,0.0,0.0,-0.0084993978962302,60.0,-25.26149559020996,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
