time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54833984375,0.0,0.0,9.511326061328872e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001001579439616,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,7.397698209388182e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,0.0001001590062514,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0004751061787828,290.9640197753906,294.1499938964844,253.46157836914065,252.78048706054688,259.3511657714844,253.5346221923828,289.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.4364723268161e-09,0.0010134403128176,-0.0185340363532304,0.0,0.0,0.0,-0.0084993978962302,60.0,-25.26149559020996,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,9.488427167525516e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.991681872634216e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,7.379887392744422e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,9.99178664642386e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,0.0004739623982459,290.9585876464844,294.1499938964844,253.4385528564453,252.7603454589844,259.2454833984375,253.51220703125,289.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511263577406226e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.206144332885746,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,9.488427167525516e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.991681872634216e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,7.379887392744422e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,9.99178664642386e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,0.0004739623982459,290.9585876464844,294.1499938964844,253.4385528564453,252.7603454589844,259.2454833984375,253.51220703125,289.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511263577406226e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.206144332885746,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,9.476659033680336e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,9.9792901892215e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440979003906,0.0,0.0,7.37073496566154e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,9.979393507819624e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,0.0004733745881821,290.955810546875,294.1499938964844,253.42727661132807,252.75048828125,259.193359375,253.5013122558593,289.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004485436112873e-09,0.0010097464546561,-0.0174025706946849,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.177196502685547,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,9.464799222769216e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,9.966802463168278e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,7.361510506598279e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,9.966905054170638e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0004727821797132,290.9530029296875,294.1499938964844,253.4161376953125,252.74078369140625,259.1416320800781,253.49061584472656,289.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856704093394228e-09,0.0010084827663376,-0.0170154832303524,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.147689819335938,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,9.4410301244352e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.941773896571247e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,7.343023753492162e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,9.941875032382086e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0446472167969,0.0,0.0,0.0004715949471574,290.9473571777344,294.1499938964844,253.3943786621093,252.7218170166016,259.0394897460937,253.4697723388672,289.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605254562228765e-09,0.0010059501510113,-0.0162396747618913,0.0,0.0,0.0,-0.0080651538446545,60.0,-25.08768844604492,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,9.4410301244352e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.941773896571247e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,7.343023753492162e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,9.941875032382086e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0446472167969,0.0,0.0,0.0004715949471574,290.9473571777344,294.1499938964844,253.3943786621093,252.7218170166016,259.0394897460937,253.4697723388672,289.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605254562228765e-09,0.0010059501510113,-0.0162396747618913,0.0,0.0,0.0,-0.0080651538446545,60.0,-25.08768844604492,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,9.417733235750347e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.917242277879268e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,7.324903708649799e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,9.917341958498582e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02691650390625,0.0,0.0,0.0004704312887042,290.9416198730469,294.1499938964844,253.373275756836,252.7034912109375,258.9389953613281,253.44970703125,289.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270227892457569e-09,0.001003467827104,-0.0154792424291372,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.027551651000977,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,9.417733235750347e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.917242277879268e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,7.324903708649799e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,9.917341958498582e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02691650390625,0.0,0.0,0.0004704312887042,290.9416198730469,294.1499938964844,253.373275756836,252.7034912109375,258.9389953613281,253.44970703125,289.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270227892457569e-09,0.001003467827104,-0.0154792424291372,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.027551651000977,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,9.39554229262285e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,9.893875540001318e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,7.307643681997433e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.893973037833348e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093078613281,0.0,0.0,0.0004693228402175,290.935791015625,294.1499938964844,253.35284423828125,252.685791015625,258.84014892578125,253.43035888671875,289.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370864051707e-09,0.001001103199087,-0.0147548774257302,0.0,0.0,0.0,-0.007784157525748,60.0,-24.96894073486328,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,9.39554229262285e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,9.893875540001318e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,7.307643681997433e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.893973037833348e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093078613281,0.0,0.0,0.0004693228402175,290.935791015625,294.1499938964844,253.35284423828125,252.685791015625,258.84014892578125,253.43035888671875,289.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370864051707e-09,0.001001103199087,-0.0147548774257302,0.0,0.0,0.0,-0.007784157525748,60.0,-24.96894073486328,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,9.375064837513492e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.872313239611684e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,7.291717338375747e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,9.872409282252192e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,0.0004683000151999,290.9298400878906,294.1499938964844,253.3331298828125,252.6687469482422,258.7429504394531,253.41172790527344,289.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989269310608,5.738544750499841e-09,0.00099892122671,-0.0140864346176385,0.0,0.0,0.0,-0.0076576615683734,60.0,-24.913555145263672,-0.0,-6.803406904509758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,9.375064837513492e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.872313239611684e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,7.291717338375747e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,9.872409282252192e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,0.0004683000151999,290.9298400878906,294.1499938964844,253.3331298828125,252.6687469482422,258.7429504394531,253.41172790527344,289.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989269310608,5.738544750499841e-09,0.00099892122671,-0.0140864346176385,0.0,0.0,0.0,-0.0076576615683734,60.0,-24.913555145263672,-0.0,-6.803406904509758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,9.365672303829342e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.862422302830964e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878234863281,0.0,0.0,7.284411549335346e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.862518345471472e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831237792969,0.0,0.0,0.0004678308614529,290.9268493652344,294.1499938964844,253.32354736328125,252.6604919433593,258.6949768066406,253.40264892578125,289.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979259921237,5.621502818797808e-09,0.000997920287773,-0.0137798180803656,0.0,0.0,0.0,-0.0075996383093297,60.0,-24.88758850097656,-0.0,-6.789779405380615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,9.356839291285723e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,9.853121446212754e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,7.277541590156034e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.8532167612575e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,0.0004673896473832,290.923828125,294.1499938964844,253.3141326904297,252.65240478515625,258.6473388671875,253.3937225341797,289.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969845414161,5.5114326436012115e-09,0.000996979069896,-0.0134914629161357,0.0,0.0,0.0,-0.0075450711883604,60.0,-24.86279487609864,-0.0,-6.776976135824955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,9.341302938992158e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.836762183113024e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,7.265457679750398e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.836856042966248e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571533203125,0.0,0.0,0.0004666136519517,290.917724609375,294.1499938964844,253.2958831787109,252.63674926757807,258.55322265625,253.37628173828125,289.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317831952567076e-09,0.0009953235276043,-0.0129842702299356,0.0,0.0,0.0,-0.007449094671756,60.0,-24.818056106567383,-0.0,-6.754485326609938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,9.341302938992158e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.836762183113024e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,7.265457679750398e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.836856042966248e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571533203125,0.0,0.0,0.0004666136519517,290.917724609375,294.1499938964844,253.2958831787109,252.63674926757807,258.55322265625,253.37628173828125,289.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317831952567076e-09,0.0009953235276043,-0.0129842702299356,0.0,0.0,0.0,-0.007449094671756,60.0,-24.818056106567383,-0.0,-6.754485326609938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,9.328812302555888e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.823610162129626e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,7.25574282114394e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.823702566791326e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,0.0004659897822421,290.9114990234375,294.1499938964844,253.27838134765625,252.621810913086,258.46063232421875,253.3593597412109,289.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939975570887,5.162179128603839e-09,0.0009939924348145,-0.0125764859840273,0.0,0.0,0.0,-0.0073719304054975,60.0,-24.780494689941406,-0.0,-6.736430435694274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,9.328812302555888e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.823610162129626e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,7.25574282114394e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.823702566791326e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,0.0004659897822421,290.9114990234375,294.1499938964844,253.27838134765625,252.621810913086,258.46063232421875,253.3593597412109,289.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939975570887,5.162179128603839e-09,0.0009939924348145,-0.0125764859840273,0.0,0.0,0.0,-0.0073719304054975,60.0,-24.780494689941406,-0.0,-6.736430435694274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,9.319520177086817e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,9.813826181925832e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,7.248515612445772e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.81391713139601e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,0.0004655256634578,290.9051818847656,294.1499938964844,253.26168823242188,252.6076202392578,258.3695068359375,253.3428649902344,289.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930070955306,5.0463722089943985e-09,0.0009930020896717,-0.0122730871662497,0.0,0.0,0.0,-0.0073145194910466,60.0,-24.75054168701172,-0.0,-6.723013257214916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,9.319520177086817e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,9.813826181925832e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,7.248515612445772e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.81391713139601e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,0.0004655256634578,290.9051818847656,294.1499938964844,253.26168823242188,252.6076202392578,258.3695068359375,253.3428649902344,289.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930070955306,5.0463722089943985e-09,0.0009930020896717,-0.0122730871662497,0.0,0.0,0.0,-0.0073145194910466,60.0,-24.75054168701172,-0.0,-6.723013257214916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,9.313379268860444e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.80736076598987e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,7.243739673867822e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.807450987864286e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0004652189672924,290.8988037109375,294.1499938964844,253.24578857421875,252.5941925048828,258.2797546386719,253.32672119140625,289.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923523757606,4.9698325454983205e-09,0.0009923474863171,-0.0120725613087415,0.0,0.0,0.0,-0.0072765746153891,60.0,-24.728416442871094,-0.0,-6.714152789299987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,9.313379268860444e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.80736076598987e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,7.243739673867822e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.807450987864286e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0004652189672924,290.8988037109375,294.1499938964844,253.24578857421875,252.5941925048828,258.2797546386719,253.32672119140625,289.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923523757606,4.9698325454983205e-09,0.0009923474863171,-0.0120725613087415,0.0,0.0,0.0,-0.0072765746153891,60.0,-24.728416442871094,-0.0,-6.714152789299987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,9.311414032708852e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.805291483644396e-05,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,7.242210995173082e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.80538097792305e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,0.0004651208291761,290.8955383300781,294.1499938964844,253.23814392089844,252.5877685546875,258.2353820800781,253.3187713623047,289.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921428281813,4.945333920147732e-09,0.0009921379387378,-0.0120083773508667,0.0,0.0,0.0,-0.0072644292376935,60.0,-24.720178604125977,-0.0,-6.711317723784306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4152526855469,0.0,0.0,9.310313907917588e-05,292.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.804133151192218e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,7.241355342557654e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.804222645470873e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88885498046875,0.0,0.0,0.0004650658811442,290.89227294921875,294.1499938964844,253.230712890625,252.58154296875,258.1913452148437,253.31089782714844,289.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920253651216,4.931607122671266e-09,0.0009920204756781,-0.011972414329648,0.0,0.0,0.0,-0.0072576240636408,60.0,-24.71401596069336,-0.0,-6.709729660769882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,9.310225868830456e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,9.80404220172204e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,7.24128694855608e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.804130240809172e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,0.0004650615446735,290.8856811523437,294.1499938964844,253.2164764404297,252.56968688964844,258.104248046875,253.2953338623047,289.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.9304844651487664e-09,0.0009920108132064,-0.0119694732129573,0.0,0.0,0.0,-0.0072570671327412,60.0,-24.7071533203125,-0.0,-6.709599631449238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,9.310225868830456e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,9.80404220172204e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,7.24128694855608e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.804130240809172e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,0.0004650615446735,290.8856811523437,294.1499938964844,253.2164764404297,252.56968688964844,258.104248046875,253.2953338623047,289.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.9304844651487664e-09,0.0009920108132064,-0.0119694732129573,0.0,0.0,0.0,-0.0072570671327412,60.0,-24.7071533203125,-0.0,-6.709599631449238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,9.312736801803112e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,9.806686284719036e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,7.243239815579727e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.806773596210404e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.0004651869821827,290.87896728515625,294.1499938964844,253.2031097412109,252.55865478515625,258.0184020996094,253.2800445556641,289.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961730137864606e-09,0.0009922778699547,-0.0120513346046209,0.0,0.0,0.0,-0.0072725568898022,60.0,-24.70705795288086,-0.0,-6.713214872888784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,9.312736801803112e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,9.806686284719036e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,7.243239815579727e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.806773596210404e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.0004651869821827,290.87896728515625,294.1499938964844,253.2031097412109,252.55865478515625,258.0184020996094,253.2800445556641,289.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961730137864606e-09,0.0009922778699547,-0.0120513346046209,0.0,0.0,0.0,-0.0072725568898022,60.0,-24.70705795288086,-0.0,-6.713214872888784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,9.317473450209944e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.81167540885508e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,7.24692436051555e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.811761265154928e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382873535156,0.0,0.0,0.000465423654532,290.8721618652344,294.1499938964844,253.1906280517578,252.5484619140625,257.933837890625,253.26502990722656,289.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.0207189516982e-09,0.0009927822975441,-0.0122058792039752,0.0,0.0,0.0,-0.0073017999529838,60.0,-24.71283721923828,-0.0,-6.72004318857944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,9.317473450209944e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.81167540885508e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,7.24692436051555e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.811761265154928e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382873535156,0.0,0.0,0.000465423654532,290.8721618652344,294.1499938964844,253.1906280517578,252.5484619140625,257.933837890625,253.26502990722656,289.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.0207189516982e-09,0.0009927822975441,-0.0122058792039752,0.0,0.0,0.0,-0.0073017999529838,60.0,-24.71283721923828,-0.0,-6.72004318857944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,9.324023994849996e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,9.81857447186485e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,7.25201825844124e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.818658872973174e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0004657508688978,290.865234375,294.1499938964844,253.17906188964844,252.53912353515625,257.8504638671875,253.25035095214844,289.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102295919101607e-09,0.0009934797417372,-0.0124196009710431,0.0,0.0,0.0,-0.0073422407731413,60.0,-24.723445892333984,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,9.324023994849996e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,9.81857447186485e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,7.25201825844124e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.818658872973174e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0004657508688978,290.865234375,294.1499938964844,253.17906188964844,252.53912353515625,257.8504638671875,253.25035095214844,289.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102295919101607e-09,0.0009934797417372,-0.0124196009710431,0.0,0.0,0.0,-0.0073422407731413,60.0,-24.723445892333984,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.365234375,0.0,0.0,9.327813313575462e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.822565334616228e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,7.254965748870745e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.822649735724552e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.000465940189315,290.8617248535156,294.1499938964844,253.1736297607422,252.5347900390625,257.8092346191406,253.2431640625,289.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149495496681311e-09,0.000993883353658,-0.0125432573258876,0.0,0.0,0.0,-0.0073656397871673,60.0,-24.730167388916016,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3596496582031,0.0,0.0,9.33192714001052e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.826897439779714e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,7.258165715029463e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.826981840888038e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047790527344,0.0,0.0,0.0004661457205656,290.85821533203125,294.1499938964844,253.16842651367188,252.5306701660156,257.768310546875,253.236083984375,289.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007367301598614e-09,0.0009943215409293,-0.0126775009557604,0.0,0.0,0.0,-0.0073910420760512,60.0,-24.73771476745605,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,9.340732503915206e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,9.83617064775899e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,7.265013846335933e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.836253593675792e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880859375,0.0,0.0,0.0004665855958592,290.85107421875,294.1499938964844,253.15872192382807,252.5231170654297,257.6872863769531,253.22227478027344,289.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310409445513642e-09,0.0009952592663466,-0.0129648251459002,0.0,0.0,0.0,-0.0074454112909734,60.0,-24.754350662231445,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,9.340732503915206e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,9.83617064775899e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,7.265013846335933e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.836253593675792e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880859375,0.0,0.0,0.0004665855958592,290.85107421875,294.1499938964844,253.15872192382807,252.5231170654297,257.6872863769531,253.22227478027344,289.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310409445513642e-09,0.0009952592663466,-0.0129648251459002,0.0,0.0,0.0,-0.0074454112909734,60.0,-24.754350662231445,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,9.34994823182933e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,9.84587604762055e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,7.272182119777426e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.84595826594159e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0004670459893532,290.8438415527344,294.1499938964844,253.1499938964844,252.5164794921875,257.6075439453125,253.2091217041016,289.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.4251994008325255e-09,0.0009962408803403,-0.0132655519992113,0.0,0.0,0.0,-0.0075023178942501,60.0,-24.77216148376465,-0.0,-6.766953930537056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,9.34994823182933e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,9.84587604762055e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,7.272182119777426e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.84595826594159e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0004670459893532,290.8438415527344,294.1499938964844,253.1499938964844,252.5164794921875,257.6075439453125,253.2091217041016,289.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.4251994008325255e-09,0.0009962408803403,-0.0132655519992113,0.0,0.0,0.0,-0.0075023178942501,60.0,-24.77216148376465,-0.0,-6.766953930537056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
