time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,9.359735122416168e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,9.856183169176802e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,7.279794226633385e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.85626465990208e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547912597656,0.0,0.0,0.000467534904601,290.83648681640625,294.1499938964844,253.14453125,252.51251220703125,257.5289306640625,253.1968231201172,289.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.789939880371094,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,9.359735122416168e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,9.856183169176802e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,7.279794226633385e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.85626465990208e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547912597656,0.0,0.0,0.000467534904601,290.83648681640625,294.1499938964844,253.14453125,252.51251220703125,257.5289306640625,253.1968231201172,289.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.789939880371094,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.370700718136504e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.867730841506273e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,7.288322376552969e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.867810877040029e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381591796875,0.0,0.0,0.000468082667794,290.8290405273437,294.1499938964844,253.14431762695312,252.5127410888672,257.45166015625,253.18649291992188,289.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369351583442e-09,0.0009984512580558,-0.0139427417889237,0.0,0.0,0.0,-0.0076304641552269,60.0,-24.807104110717773,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.370700718136504e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.867730841506273e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,7.288322376552969e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.867810877040029e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381591796875,0.0,0.0,0.000468082667794,290.8290405273437,294.1499938964844,253.14431762695312,252.5127410888672,257.45166015625,253.18649291992188,289.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369351583442e-09,0.0009984512580558,-0.0139427417889237,0.0,0.0,0.0,-0.0076304641552269,60.0,-24.807104110717773,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,9.376524394610895e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.873863746179268e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,7.29285238776356e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.873943781713024e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,0.0004683735896833,290.8252868652344,294.1499938964844,253.1460723876953,252.51434326171875,257.4134826660156,253.18209838867188,289.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.7562372646202675e-09,0.0009990715188905,-0.0141327856108546,0.0,0.0,0.0,-0.0076664271764457,60.0,-24.81549835205078,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,9.382639109389856e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.880303696263582e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,7.297608681255952e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.880383004201576e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215881347656,0.0,0.0,0.0004686790634877,290.82147216796875,294.1499938964844,253.1490173339844,252.5168609619141,257.3757019042969,253.17852783203125,289.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.8324127749642685e-09,0.0009997228626161,-0.01433234103024,0.0,0.0,0.0,-0.0077041909098625,60.0,-24.82369613647461,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,9.3954244221095e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,9.893767855828628e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,7.307552004931495e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.89384643617086e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,0.0004693177470471,290.8138122558594,294.1499938964844,253.15821838378903,252.5245819091797,257.30096435546875,253.1733245849609,289.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.9916729355791184e-09,0.0010010846890509,-0.0147495465353131,0.0,0.0,0.0,-0.0077831428498029,60.0,-24.839574813842773,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,9.3954244221095e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,9.893767855828628e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,7.307552004931495e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.89384643617086e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,0.0004693177470471,290.8138122558594,294.1499938964844,253.15821838378903,252.5245819091797,257.30096435546875,253.1733245849609,289.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.9916729355791184e-09,0.0010010846890509,-0.0147495465353131,0.0,0.0,0.0,-0.0077831428498029,60.0,-24.839574813842773,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,9.408765617990866e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.907817729981616e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900085449219,0.0,0.0,7.317928975680843e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.907894855132326e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0004699841956607,290.8060302734375,294.1499938964844,253.17156982421875,252.5355682373047,257.22772216796875,253.1718139648437,289.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025057708844,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.854232788085938,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,9.408765617990866e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.907817729981616e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900085449219,0.0,0.0,7.317928975680843e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.907894855132326e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0004699841956607,290.8060302734375,294.1499938964844,253.17156982421875,252.5355682373047,257.22772216796875,253.1718139648437,289.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025057708844,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.854232788085938,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.422319999430329e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,9.92209170362912e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,7.328471110668033e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.92216810118407e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,0.0004706613253802,290.79815673828125,294.1499938964844,253.1886749267578,252.54953002929688,257.1558532714844,253.1739044189453,289.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86724090576172,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.422319999430329e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,9.92209170362912e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,7.328471110668033e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.92216810118407e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,0.0004706613253802,290.79815673828125,294.1499938964844,253.1886749267578,252.54953002929688,257.1558532714844,253.1739044189453,289.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86724090576172,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,9.435661922907455e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,9.936142305377872e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,7.338848081417382e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.936217975337058e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.0004713278030976,290.7901611328125,294.1499938964844,253.2091827392578,252.566162109375,257.0855712890625,253.1801147460937,289.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87765121459961,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,9.435661922907455e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,9.936142305377872e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,7.338848081417382e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.936217975337058e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.0004713278030976,290.7901611328125,294.1499938964844,253.2091827392578,252.566162109375,257.0855712890625,253.1801147460937,289.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87765121459961,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.442111331736668e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,9.94293368421495e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,7.3438641265966e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.943009354174136e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64715576171875,0.0,0.0,0.0004716499825008,290.7861328125,294.1499938964844,253.2205810546875,252.57537841796875,257.0510559082031,253.18478393554688,289.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.8815975189209,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,9.448364289710298e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.949519153451548e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,7.348728104261681e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,9.949594095814972e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,0.0004719623539131,290.78204345703125,294.1499938964844,253.23269653320312,252.58514404296875,257.01690673828125,253.1903686523437,289.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.884685516357425,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.459991997573523e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,9.961764590116218e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,7.35777139198035e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.96183807728812e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0004725432081613,290.7738342285156,294.1499938964844,253.25885009765625,252.60617065429688,256.94976806640625,253.204345703125,289.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.887596130371094,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.459991997573523e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,9.961764590116218e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,7.35777139198035e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.96183807728812e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0004725432081613,290.7738342285156,294.1499938964844,253.25885009765625,252.60617065429688,256.94976806640625,253.204345703125,289.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.887596130371094,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.470144868828356e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,9.9724558822345e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,7.365667988779023e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.972529369406402e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60595703125,0.0,0.0,0.0004730503715109,290.7655029296875,294.1499938964844,253.28726196289065,252.62893676757807,256.8843078613281,253.2219696044922,289.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454609536999e-09,0.0010090440046042,-0.0171877071261405,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.885332107543945,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.470144868828356e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,9.9724558822345e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,7.365667988779023e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.972529369406402e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60595703125,0.0,0.0,0.0004730503715109,290.7655029296875,294.1499938964844,253.28726196289065,252.62893676757807,256.8843078613281,253.2219696044922,289.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454609536999e-09,0.0010090440046042,-0.0171877071261405,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.885332107543945,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.478528227191418e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,9.98128525679931e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,7.372188701992854e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.981358016375452e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,0.000473469204735,290.757080078125,294.1499938964844,253.3175506591797,252.65313720703125,256.8204650878906,253.2428131103516,289.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099441278725,7.026882187233241e-09,0.0010099370265379,-0.01746123470366,0.0,0.0,0.0,-0.0082963416352868,60.0,-24.87744331359864,-0.0,-6.95431481290143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.478528227191418e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,9.98128525679931e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,7.372188701992854e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.981358016375452e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,0.000473469204735,290.757080078125,294.1499938964844,253.3175506591797,252.65313720703125,256.8204650878906,253.2428131103516,289.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099441278725,7.026882187233241e-09,0.0010099370265379,-0.01746123470366,0.0,0.0,0.0,-0.0082963416352868,60.0,-24.87744331359864,-0.0,-6.95431481290143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.484980546403676e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.988081001210958e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.377207657555118e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.988152305595575e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,0.0004737915587611,290.7485656738281,294.1499938964844,253.34933471679688,252.678451538086,256.7582092285156,253.26641845703125,289.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.86357879638672,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.484980546403676e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.988081001210958e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.377207657555118e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.988152305595575e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,0.0004737915587611,290.7485656738281,294.1499938964844,253.34933471679688,252.678451538086,256.7582092285156,253.26641845703125,289.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.86357879638672,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.487432544119656e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,9.990663238568231e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.379113958450034e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.99073454295285e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648803710937,0.0,0.0,0.0004739140567835,290.7442626953125,294.1499938964844,253.36569213867188,252.69143676757807,256.7277526855469,253.2792358398437,289.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137782809252258e-09,0.0010108854621648,-0.0177517123520374,0.0,0.0,0.0,-0.008351320400834,60.0,-24.854162216186523,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.489461808698252e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,9.992800187319516e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.380692841252312e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.992870764108376e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,0.000474015425425,290.73992919921875,294.1499938964844,253.3822631835937,252.7045745849609,256.6976623535156,253.29254150390625,289.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050597114306e-09,0.0010111015290021,-0.0178178958594799,0.0,0.0,0.0,-0.0083638476207852,60.0,-24.84346580505371,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.492118988418952e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.995599248213692e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.38275921321474e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.99566909740679e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,0.0004741481970995,290.731201171875,294.1499938964844,253.4159393310547,252.7312164306641,256.6387634277344,253.32061767578125,289.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.817827224731445,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.492118988418952e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.995599248213692e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.38275921321474e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.99566909740679e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,0.0004741481970995,290.731201171875,294.1499938964844,253.4159393310547,252.7312164306641,256.6387634277344,253.32061767578125,289.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.817827224731445,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.493134712101892e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,9.99666954157874e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.38354938221164e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.996738663176076e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,0.0004741989832837,290.7223815917969,294.1499938964844,253.4499969482422,252.758056640625,256.5814819335937,253.3502655029297,289.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78716087341309,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.493134712101892e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,9.99666954157874e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.38354938221164e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.996738663176076e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,0.0004741989832837,290.7223815917969,294.1499938964844,253.4499969482422,252.758056640625,256.5814819335937,253.3502655029297,289.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78716087341309,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.493110701441763e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.996645530918612e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,7.383530464721844e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.996713197324424e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075988769531,0.0,0.0,0.0004741978191304,290.71343994140625,294.1499938964844,253.4840545654297,252.7848052978516,256.52593994140625,253.381088256836,289.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440067074662e-09,0.0010114897741004,-0.0179367791861295,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.75271415710449,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.493110701441763e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.996645530918612e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,7.383530464721844e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.996713197324424e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075988769531,0.0,0.0,0.0004741978191304,290.71343994140625,294.1499938964844,253.4840545654297,252.7848052978516,256.52593994140625,253.381088256836,289.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440067074662e-09,0.0010114897741004,-0.0179367791861295,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.75271415710449,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.497034625383094e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,0.0001000077827484,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.386582728940994e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001000084521365,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0004743938625324,290.7044372558594,294.1499938964844,253.51773071289065,252.8111572265625,256.4719543457031,253.41278076171875,289.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.72231101989746,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.497034625383094e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,0.0001000077827484,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.386582728940994e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001000084521365,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0004743938625324,290.7044372558594,294.1499938964844,253.51773071289065,252.8111572265625,256.4719543457031,253.41278076171875,289.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.72231101989746,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.4993258244358e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001000319098238,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,7.388364610960707e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001000325792119,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,0.0004745082987938,290.69989013671875,294.1499938964844,253.5343170166016,252.82408142089844,256.4455261230469,253.42889404296875,289.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832381853652e-09,0.0010121513623744,-0.01813948713243,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.70975112915039,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.500168380327524e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001000407864921,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,7.389020174741745e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0001000414558802,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,0.0004745504411403,290.6953125,294.1499938964844,253.5506591796875,252.8367919921875,256.41949462890625,253.445068359375,289.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.29632354534715e-09,0.0010122412350028,-0.0181669648736715,0.0,0.0,0.0,-0.008429916575551,60.0,-24.696292877197266,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.496803249930964e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.0001000053598545,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,7.386403012787923e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0001000060146907,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,0.0004743823665194,290.6861267089844,294.1499938964844,253.5824584960937,252.8614501953125,256.3685913085937,253.47726440429688,289.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.66053771972656,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.496803249930964e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.0001000053598545,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,7.386403012787923e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0001000060146907,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,0.0004743823665194,290.6861267089844,294.1499938964844,253.5824584960937,252.8614501953125,256.3685913085937,253.47726440429688,289.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.66053771972656,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.488136129220948e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,9.991409024223684e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,7.379661110462621e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.991473780246451e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0004739494179375,290.67681884765625,294.1499938964844,253.6127471923828,252.88479614257807,256.3191833496094,253.5087432861328,289.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61158561706543,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
