time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.488136129220948e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,9.991409024223684e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,7.379661110462621e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.991473780246451e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0004739494179375,290.67681884765625,294.1499938964844,253.6127471923828,252.88479614257807,256.3191833496094,253.5087432861328,289.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61158561706543,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.47768276091665e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,9.98040268314071e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,7.371530955424532e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.980466711567716e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.0004734273243229,290.6674499511719,294.1499938964844,253.6411590576172,252.90655517578125,256.27117919921875,253.5391540527344,289.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.555042266845703,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.47768276091665e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,9.98040268314071e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,7.371530955424532e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.980466711567716e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.0004734273243229,290.6674499511719,294.1499938964844,253.6411590576172,252.90655517578125,256.27117919921875,253.5391540527344,289.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.555042266845703,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.467907511861996e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,9.970109385903923e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,7.363928307313472e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,9.970171959139408e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0004729390493594,290.6579895019531,294.1499938964844,253.66729736328125,252.9264373779297,256.224609375,253.56814575195312,289.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.49830436706543,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.467907511861996e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,9.970109385903923e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,7.363928307313472e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,9.970171959139408e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0004729390493594,290.6579895019531,294.1499938964844,253.66729736328125,252.9264373779297,256.224609375,253.56814575195312,289.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.49830436706543,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.463296737521888e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,9.96525413938798e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.360341987805441e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,9.965316712623462e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.000472708750749,290.6532592773437,294.1499938964844,253.67941284179688,252.93556213378903,256.2018127441406,253.5821228027344,289.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682266355845e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.47088432312012,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.458939166506752e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,9.960665920516476e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,7.356952846748754e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.960727766156197e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,0.0004724911123048,290.6484680175781,294.1499938964844,253.69081115722656,252.94412231445312,256.1793518066406,253.5956268310547,289.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782519434977985e-09,0.0010078479535877,-0.0168211665004491,0.0,0.0,0.0,-0.0081752026453614,60.0,-24.44455337524414,-0.0,-6.92556412218437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.45090941968374e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335205078125,0.0,0.0,9.952210530173032e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.35070716473274e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.952271648216993e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780212402344,0.0,0.0,0.0004720900324173,290.63885498046875,294.1499938964844,253.71131896972656,252.95933532714844,256.1352233886719,253.6214294433593,289.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069989366456,6.682450592876421e-09,0.0010069923009723,-0.0165590494871139,0.0,0.0,0.0,-0.0081255948171019,60.0,-24.39477157592773,-0.0,-6.913808192621218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.45090941968374e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335205078125,0.0,0.0,9.952210530173032e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.35070716473274e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.952271648216993e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780212402344,0.0,0.0,0.0004720900324173,290.63885498046875,294.1499938964844,253.71131896972656,252.95933532714844,256.1352233886719,253.6214294433593,289.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069989366456,6.682450592876421e-09,0.0010069923009723,-0.0165590494871139,0.0,0.0,0.0,-0.0081255948171019,60.0,-24.39477157592773,-0.0,-6.913808192621218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.443859016755596e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255249023437,0.0,0.0,9.944786870619282e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.345223275478929e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.94484726106748e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619689941406,0.0,0.0,0.0004717378760688,290.6291809082031,294.1499938964844,253.7284240722656,252.97178649902344,256.0922546386719,253.6451416015625,289.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062474757432,6.594587986796796e-09,0.0010062409564852,-0.0163288991898298,0.0,0.0,0.0,-0.0080820368602871,60.0,-24.349872589111328,-0.0,-6.903493954268924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.443859016755596e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255249023437,0.0,0.0,9.944786870619282e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.345223275478929e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.94484726106748e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619689941406,0.0,0.0,0.0004717378760688,290.6291809082031,294.1499938964844,253.7284240722656,252.97178649902344,256.0922546386719,253.6451416015625,289.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062474757432,6.594587986796796e-09,0.0010062409564852,-0.0163288991898298,0.0,0.0,0.0,-0.0080820368602871,60.0,-24.349872589111328,-0.0,-6.903493954268924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,9.437929111300036e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,9.938543371390551e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,7.34061177354306e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,9.938603034242988e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0004714416863862,290.6194152832031,294.1499938964844,253.7417755126953,252.9811553955078,256.0504455566406,253.6663360595703,289.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005615456961,6.520684880939598e-09,0.001005608937703,-0.0161353144794702,0.0,0.0,0.0,-0.0080453995615243,60.0,-24.310443878173828,-0.0,-6.894824622349915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,9.437929111300036e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,9.938543371390551e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,7.34061177354306e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,9.938603034242988e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0004714416863862,290.6194152832031,294.1499938964844,253.7417755126953,252.9811553955078,256.0504455566406,253.6663360595703,289.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005615456961,6.520684880939598e-09,0.001005608937703,-0.0161353144794702,0.0,0.0,0.0,-0.0080453995615243,60.0,-24.310443878173828,-0.0,-6.894824622349915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.433150989934802e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093200683594,0.0,0.0,9.933512046700343e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,7.336895214393735e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,9.933570981957018e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0004712030640803,290.60955810546875,294.1499938964844,253.75099182128903,252.9871826171875,256.0096130371094,253.68484497070312,289.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051061399281,6.461134294255544e-09,0.00100509962067,-0.0159793235361576,0.0,0.0,0.0,-0.0080158775672316,60.0,-24.276514053344727,-0.0,-6.887842829428338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.433150989934802e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093200683594,0.0,0.0,9.933512046700343e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,7.336895214393735e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,9.933570981957018e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0004712030640803,290.60955810546875,294.1499938964844,253.75099182128903,252.9871826171875,256.0096130371094,253.68484497070312,289.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051061399281,6.461134294255544e-09,0.00100509962067,-0.0159793235361576,0.0,0.0,0.0,-0.0080158775672316,60.0,-24.276514053344727,-0.0,-6.887842829428338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.431227226741612e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,9.931486420100556e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,7.335398549912497e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,9.93154535535723e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0004711069632321,290.6046142578125,294.1499938964844,253.75392150878903,252.9888458251953,255.9895172119141,253.6929931640625,289.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437150812388381e-09,0.0010048946132883,-0.0159165002405643,0.0,0.0,0.0,-0.0080039883032441,60.0,-24.26182174682617,-0.0,-6.88503192236567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,9.429626516066492e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,9.929802035912871e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,7.334154361160472e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,9.929860243573783e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,0.0004710270441137,290.599609375,294.1499938964844,253.75567626953125,252.98956298828125,255.9696350097656,253.70034790039065,289.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417205433706385e-09,0.0010047239484265,-0.0158642530441284,0.0,0.0,0.0,-0.0079941004514694,60.0,-24.248682022094727,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.427453187527136e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,9.92751374724321e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,7.332464156206697e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,9.927571227308364e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,0.0004709185159299,290.589599609375,294.1499938964844,253.75547790527344,252.9879913330078,255.930404663086,253.7126007080078,289.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.22733497619629,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.427453187527136e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,9.92751374724321e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,7.332464156206697e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,9.927571227308364e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,0.0004709185159299,290.589599609375,294.1499938964844,253.75547790527344,252.9879913330078,255.930404663086,253.7126007080078,289.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.22733497619629,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,9.42668120842427e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,9.926701022777706e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,7.331863162107766e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.926757775247096e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,0.0004708799533545,290.5794982910156,294.1499938964844,253.75,252.982177734375,255.89178466796875,253.72129821777344,289.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.21289825439453,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,9.42668120842427e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,9.926701022777706e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,7.331863162107766e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.926757775247096e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,0.0004708799533545,290.5794982910156,294.1499938964844,253.75,252.982177734375,255.89178466796875,253.72129821777344,289.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.21289825439453,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.425153984921052e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,9.925093763740732e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.330675725825131e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.925149788614362e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,0.0004708037013188,290.5693359375,294.1499938964844,253.74127197265625,252.97373962402344,255.8536834716797,253.7264099121093,289.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361416726718971e-09,0.0010042468784376,-0.01571811363101,0.0,0.0,0.0,-0.007966442964971,60.0,-24.20225143432617,-0.0,-6.876159375224233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.425153984921052e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,9.925093763740732e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.330675725825131e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.925149788614362e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,0.0004708037013188,290.5693359375,294.1499938964844,253.74127197265625,252.97373962402344,255.8536834716797,253.7264099121093,289.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361416726718971e-09,0.0010042468784376,-0.01571811363101,0.0,0.0,0.0,-0.007966442964971,60.0,-24.20225143432617,-0.0,-6.876159375224233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.418233094038442e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,9.917806892190129e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,7.325292972382158e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,9.917861461872236e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,0.0004704580351244,290.55908203125,294.1499938964844,253.7315826416016,252.9644775390625,255.81613159179688,253.7282257080078,288.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.27517193763083e-09,0.0010035096202045,-0.0154921934008598,0.0,0.0,0.0,-0.0079236887395381,60.0,-24.185131072998047,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.418233094038442e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,9.917806892190129e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,7.325292972382158e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,9.917861461872236e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,0.0004704580351244,290.55908203125,294.1499938964844,253.7315826416016,252.9644775390625,255.81613159179688,253.7282257080078,288.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.27517193763083e-09,0.0010035096202045,-0.0154921934008598,0.0,0.0,0.0,-0.0079236887395381,60.0,-24.185131072998047,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.412130020791663e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,9.91137931123376e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.320545410038903e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,9.911434608511628e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.0004701531725004,290.5539245605469,294.1499938964844,253.72637939453125,252.9595489501953,255.7975616455078,253.72805786132807,288.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028656106442,6.199118107730328e-09,0.0010028594406321,-0.0152929676696658,0.0,0.0,0.0,-0.0078859869390726,60.0,-24.1711654663086,-0.0,-6.85716585735463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.404948650626466e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,9.903817408485338e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,7.314960384974256e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,9.903871978167444e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,0.00046979446779,290.5487670898437,294.1499938964844,253.720932006836,252.9544372558593,255.77911376953125,253.7273101806641,288.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021004127338,6.1096372405700095e-09,0.0010020943591371,-0.0150585649535059,0.0,0.0,0.0,-0.007841627113521,60.0,-24.153926849365234,-0.0,-6.846704536656034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.392220090376212e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,9.890415094560012e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,7.305059989448637e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,9.890468209050596e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0004691586946137,290.5383605957031,294.1499938964844,253.70936584472656,252.943603515625,255.7425994873047,253.7242889404297,288.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007439414039,5.951034331985738e-09,0.0010007380042225,-0.0146430879831314,0.0,0.0,0.0,-0.0077630002051591,60.0,-24.116771697998047,-0.0,-6.828182819162977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.392220090376212e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,9.890415094560012e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,7.305059989448637e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,9.890468209050596e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0004691586946137,290.5383605957031,294.1499938964844,253.70936584472656,252.943603515625,255.7425994873047,253.7242889404297,288.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007439414039,5.951034331985738e-09,0.0010007380042225,-0.0146430879831314,0.0,0.0,0.0,-0.0077630002051591,60.0,-24.116771697998047,-0.0,-6.828182819162977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,9.3837697932031e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,9.881516598397866e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,7.298487616935745e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0004687366017606,290.52789306640625,294.1499938964844,253.69688415527344,252.9320373535156,255.70657348632807,253.7193298339844,288.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.087400436401367,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,9.3837697932031e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,9.881516598397866e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,7.298487616935745e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0004687366017606,290.52789306640625,294.1499938964844,253.69688415527344,252.9320373535156,255.70657348632807,253.7193298339844,288.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.087400436401367,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,9.37532604439184e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,9.872625378193334e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,7.291920337593183e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,9.872677765088156e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004683148581534,290.5173645019531,294.1499938964844,253.6835174560547,252.91970825195312,255.6709899902344,253.7127990722656,288.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.0140915904194116,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.06151008605957,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,9.37532604439184e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,9.872625378193334e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,7.291920337593183e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,9.872677765088156e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004683148581534,290.5173645019531,294.1499938964844,253.6835174560547,252.91970825195312,255.6709899902344,253.7127990722656,288.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.0140915904194116,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.06151008605957,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,9.366786980535836e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,9.863633749773726e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,7.285278843482956e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,9.863685409072788e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0004678883124142,290.5067749023437,294.1499938964844,253.66929626464844,252.9066772460937,255.63575744628903,253.70510864257807,288.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.036821365356445,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,9.366786980535836e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,9.863633749773726e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,7.285278843482956e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,9.863685409072788e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0004678883124142,290.5067749023437,294.1499938964844,253.66929626464844,252.9066772460937,255.63575744628903,253.70510864257807,288.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.036821365356445,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,9.362437413074076e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,9.859053534455596e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,7.281895523192361e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,9.859105193754658e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004676710814237,290.50146484375,294.1499938964844,253.661865234375,252.89990234375,255.6183013916016,253.70074462890625,288.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.02468681335449,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.358025999972595e-05,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,9.854409290710464e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,7.278464909177274e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,9.854460222413763e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004674507363233,290.4961242675781,294.1499938964844,253.6542205810547,252.8929443359375,255.60093688964844,253.69610595703125,288.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.01257705688477,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,9.34890704229474e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,9.844807209447026e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.271372305694968e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,9.844857413554564e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004669952613767,290.48541259765625,294.1499938964844,253.6383209228516,252.87852478027344,255.5664825439453,253.68605041503903,288.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.98822975158692,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,9.34890704229474e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,9.844807209447026e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.271372305694968e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,9.844857413554564e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004669952613767,290.48541259765625,294.1499938964844,253.6383209228516,252.87852478027344,255.5664825439453,253.68605041503903,288.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.98822975158692,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
