time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,9.339227835880592e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,9.834614320425315e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,7.263843872351572e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,9.834664524532856e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004665117885451,290.474609375,294.1499938964844,253.62161254882807,252.86343383789065,255.5323944091797,253.6749420166016,288.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.9632625579834,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,9.339227835880592e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,9.834614320425315e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,7.263843872351572e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,9.834664524532856e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004665117885451,290.474609375,294.1499938964844,253.62161254882807,252.86343383789065,255.5323944091797,253.6749420166016,288.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.9632625579834,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,9.3288799689617e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,7.255795208038762e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,9.823767322814092e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004659949045162,290.4637756347656,294.1499938964844,253.6041259765625,252.8477020263672,255.4986572265625,253.66297912597656,288.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.93732261657715,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,9.3288799689617e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,7.255795208038762e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,9.823767322814092e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004659949045162,290.4637756347656,294.1499938964844,253.6041259765625,252.8477020263672,255.4986572265625,253.66297912597656,288.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.93732261657715,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,9.317746298620476e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,9.811994095798582e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,7.247136090882123e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,9.812042844714596e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.00046543875942,290.4528503417969,294.1499938964844,253.5858612060547,252.83132934570312,255.46522521972656,253.65025329589844,288.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.910062789916992,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,9.317746298620476e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,9.811994095798582e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,7.247136090882123e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,9.812042844714596e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.00046543875942,290.4528503417969,294.1499938964844,253.5858612060547,252.83132934570312,255.46522521972656,253.65025329589844,288.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.910062789916992,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,9.311888425145298e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,9.80582626652904e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,7.242579886224121e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,9.805874287849292e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0004651461786124,290.4473571777344,294.1499938964844,253.5764617919922,252.8229217529297,255.44862365722656,253.6436462402344,288.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.89588928222656,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,9.305849380325526e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,9.799467079574242e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,7.237883255584165e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,9.799515100894496e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0004648445465136,290.4418640136719,294.1499938964844,253.56686401367188,252.81434631347656,255.4320831298828,253.63687133789065,288.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.881378173828125,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,9.29330344661139e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,9.78625612333417e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,7.228124741232023e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,9.7863026894629e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0004642178537324,290.43084716796875,294.1499938964844,253.54714965820312,252.7967834472656,255.39920043945312,253.6229705810547,288.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.851463317871094,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,9.29330344661139e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,9.78625612333417e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,7.228124741232023e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,9.7863026894629e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0004642178537324,290.43084716796875,294.1499938964844,253.54714965820312,252.7967834472656,255.39920043945312,253.6229705810547,288.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.851463317871094,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,9.280378435505554e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505065917969,0.0,0.0,9.77264644461684e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,7.218072278192267e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,9.77269301074557e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0004635722725652,290.4197692871094,294.1499938964844,253.5267333984375,252.7786407470703,255.3665771484375,253.60855102539065,288.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.82064437866211,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,9.280378435505554e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505065917969,0.0,0.0,9.77264644461684e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,7.218072278192267e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,9.77269301074557e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0004635722725652,290.4197692871094,294.1499938964844,253.5267333984375,252.7786407470703,255.3665771484375,253.60855102539065,288.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.82064437866211,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,9.267473797081038e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,9.759057138580828e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,7.208035094663501e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,9.759102977113798e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004629276518244,290.4086303710937,294.1499938964844,253.505615234375,252.7599334716797,255.33419799804688,253.5936584472656,288.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78978729248047,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,9.267473797081038e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,9.759057138580828e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,7.208035094663501e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,9.759102977113798e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004629276518244,290.4086303710937,294.1499938964844,253.505615234375,252.7599334716797,255.33419799804688,253.5936584472656,288.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78978729248047,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,9.255045733880252e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,9.74597060121596e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,7.198368984973058e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0004623068962246,290.3974609375,294.1499938964844,253.48385620117188,252.74069213867188,255.30206298828125,253.5783233642578,288.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.759986877441406,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,9.255045733880252e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,9.74597060121596e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,7.198368984973058e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0004623068962246,290.3974609375,294.1499938964844,253.48385620117188,252.74069213867188,255.30206298828125,253.5783233642578,288.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.759986877441406,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.24919659155421e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.739811503095552e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,7.19382005627267e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,9.73985661403276e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0004620147228706,290.391845703125,294.1499938964844,253.4727325439453,252.7308654785156,255.2860870361328,253.57049560546875,288.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740829318761,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.745922088623047,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,9.243611566489562e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,9.733930346556008e-05,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,7.189475581981242e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,9.733974729897454e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0004617357626557,290.3861999511719,294.1499938964844,253.46144104003903,252.72091674804688,255.2701568603516,253.56256103515625,288.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.73245429992676,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,9.233641321770848e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,9.723431867314504e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,7.181721593951806e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,9.723476250655948e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0004612377670127,290.3749084472656,294.1499938964844,253.4384155273437,252.70065307617188,255.23843383789065,253.54638671875,288.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70840072631836,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,9.233641321770848e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,9.723431867314504e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,7.181721593951806e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,9.723476250655948e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0004612377670127,290.3749084472656,294.1499938964844,253.4384155273437,252.70065307617188,255.23843383789065,253.54638671875,288.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70840072631836,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,9.225578105542807e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,9.71494082477875e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,7.17544971848838e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,9.714984480524436e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0004608349699992,290.3635559082031,294.1499938964844,253.414794921875,252.67990112304688,255.2068786621093,253.5296936035156,288.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.68914222717285,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,9.225578105542807e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,9.71494082477875e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,7.17544971848838e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,9.714984480524436e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0004608349699992,290.3635559082031,294.1499938964844,253.414794921875,252.67990112304688,255.2068786621093,253.5296936035156,288.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.68914222717285,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,9.21972023206763e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,9.708772995509209e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,7.170893513830379e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065673828125,0.0,0.0,9.708815923659132e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0004605423891916,290.3521423339844,294.1499938964844,253.3905792236328,252.6586761474609,255.1754913330078,253.512451171875,288.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.67535400390625,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,9.21972023206763e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,9.708772995509209e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,7.170893513830379e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065673828125,0.0,0.0,9.708815923659132e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0004605423891916,290.3521423339844,294.1499938964844,253.3905792236328,252.6586761474609,255.1754913330078,253.512451171875,288.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.67535400390625,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,9.216358739649876e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,9.705233969725668e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,7.168279262259603e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,9.705276170279832e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0004603745182976,290.3406677246094,294.1499938964844,253.3658142089844,252.63699340820312,255.1442413330078,253.4944610595703,288.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.66826629638672,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,9.216358739649876e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,9.705233969725668e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,7.168279262259603e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,9.705276170279832e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0004603745182976,290.3406677246094,294.1499938964844,253.3658142089844,252.63699340820312,255.1442413330078,253.4944610595703,288.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.66826629638672,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,9.21554455999285e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,9.704376861918718e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,7.167645526351407e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,9.704418334877118e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0004603338311426,290.3348999023437,294.1499938964844,253.3532257080078,252.62599182128903,255.128662109375,253.4851837158203,288.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749545118836295e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.66705894470215,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.215377212967724e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,9.704200783744454e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,7.167516014305875e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841979980469,0.0,0.0,9.704242256702857e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0004603255074471,290.3291320800781,294.1499938964844,253.34051513671875,252.6148834228516,255.11309814453125,253.47569274902344,288.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.667478561401367,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,9.216860780725256e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915588378906,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,9.70580440480262e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0004603996349032,290.3175354003906,294.1499938964844,253.314682006836,252.5923614501953,255.08204650878903,253.4559936523437,288.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924017073985e-09,0.0009820524137467,-0.0089182769879698,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.673343658447266,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,9.216860780725256e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915588378906,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,9.70580440480262e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0004603996349032,290.3175354003906,294.1499938964844,253.314682006836,252.5923614501953,255.08204650878903,253.4559936523437,288.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924017073985e-09,0.0009820524137467,-0.0089182769879698,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.673343658447266,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.220645006280392e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,9.709748701425268e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,7.17161237844266e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,9.709789446787909e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0004605886642821,290.30584716796875,294.1499938964844,253.28836059570312,252.56944274902344,255.0510711669922,253.43521118164065,288.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824590524658,3.813051652201693e-09,0.0009824553271755,-0.0090417591854929,0.0,0.0,0.0,-0.0067031062208116,60.0,-23.685665130615234,-0.0,-6.580950184797987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.220645006280392e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,9.709748701425268e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,7.17161237844266e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,9.709789446787909e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0004605886642821,290.30584716796875,294.1499938964844,253.28836059570312,252.56944274902344,255.0510711669922,253.43521118164065,288.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824590524658,3.813051652201693e-09,0.0009824553271755,-0.0090417591854929,0.0,0.0,0.0,-0.0067031062208116,60.0,-23.685665130615234,-0.0,-6.580950184797987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,9.22648177947849e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,9.715896158013491e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,7.17615257599391e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,9.715936175780372e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004608802846632,290.2940979003906,294.1499938964844,253.2615661621093,252.546142578125,255.0201568603516,253.4132080078125,288.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.885764598976493e-09,0.0009830769849941,-0.0092322779819369,0.0,0.0,0.0,-0.006739153061062,60.0,-23.70402908325196,-0.0,-6.589283430002979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,9.22648177947849e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,9.715896158013491e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,7.17615257599391e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,9.715936175780372e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004608802846632,290.2940979003906,294.1499938964844,253.2615661621093,252.546142578125,255.0201568603516,253.4132080078125,288.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.885764598976493e-09,0.0009830769849941,-0.0092322779819369,0.0,0.0,0.0,-0.006739153061062,60.0,-23.70402908325196,-0.0,-6.589283430002979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,9.233985474565998e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,9.723797120386736e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65313720703125,0.0,0.0,7.181988621596247e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,9.723837138153613e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0004612550837919,290.28228759765625,294.1499938964844,253.2343139648437,252.52247619628903,254.98928833007807,253.38992309570312,288.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.9792302786167966e-09,0.0009838761761784,-0.009477169252932,0.0,0.0,0.0,-0.006785487756133,60.0,-23.727489471435547,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,9.233985474565998e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,9.723797120386736e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65313720703125,0.0,0.0,7.181988621596247e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,9.723837138153613e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0004612550837919,290.28228759765625,294.1499938964844,253.2343139648437,252.52247619628903,254.98928833007807,253.38992309570312,288.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.9792302786167966e-09,0.0009838761761784,-0.009477169252932,0.0,0.0,0.0,-0.006785487756133,60.0,-23.727489471435547,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,9.238257189281283e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,9.728295844979584e-05,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466979980469,0.0,0.0,7.185310823842883e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,9.728335862746462e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0004614684730768,290.2763366699219,294.1499938964844,253.22052001953125,252.5105133056641,254.973861694336,253.37779235839844,288.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.0324454886331296e-09,0.0009843312436714,-0.0096165994182229,0.0,0.0,0.0,-0.0068118683993816,60.0,-23.74083137512207,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,9.242801752407104e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,9.733081969898194e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,7.188845484051853e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,9.73312126006931e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0004616954829543,290.2703857421875,294.1499938964844,253.2066192626953,252.4984741210937,254.9584503173828,253.3653717041016,288.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848193731158,4.089055760658766e-09,0.0009848152985796,-0.0097649237141013,0.0,0.0,0.0,-0.0068399324081838,60.0,-23.755027770996094,-0.0,-6.612610548017983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,9.25259810173884e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,9.743398550199343e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,7.196464866865426e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,9.7434371127747e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0004621848638635,290.2584228515625,294.1499938964844,253.17849731445312,252.47413635253903,254.92762756347656,253.3395233154297,288.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110945841500325e-09,0.0009858588455244,-0.0100846765562891,0.0,0.0,0.0,-0.0069004325196146,60.0,-23.78593063354492,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
