time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,9.25259810173884e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,9.743398550199343e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,7.196464866865426e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,9.7434371127747e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0004621848638635,290.2584228515625,294.1499938964844,253.17849731445312,252.47413635253903,254.92762756347656,253.3395233154297,288.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110945841500325e-09,0.0009858588455244,-0.0100846765562891,0.0,0.0,0.0,-0.0069004325196146,60.0,-23.78593063354492,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,9.26298089325428e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,9.75433285930194e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,7.20454117981717e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041809082031,0.0,0.0,9.754371421877296e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0004627035523299,290.24639892578125,294.1499938964844,253.1499938964844,252.4495086669922,254.8968048095703,253.3124389648437,288.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.819168090820312,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,9.26298089325428e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,9.75433285930194e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,7.20454117981717e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041809082031,0.0,0.0,9.754371421877296e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0004627035523299,290.24639892578125,294.1499938964844,253.1499938964844,252.4495086669922,254.8968048095703,253.3124389648437,288.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.819168090820312,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,9.273993055103348e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,9.765929280547424e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,7.213105709524825e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.76596711552702e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,0.0004632536438293,290.2342834472656,294.1499938964844,253.11959838867188,252.4232635498047,254.8659820556641,253.2840576171875,288.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.854820251464844,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,9.273993055103348e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,9.765929280547424e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,7.213105709524825e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.76596711552702e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,0.0004632536438293,290.2342834472656,294.1499938964844,253.11959838867188,252.4232635498047,254.8659820556641,253.2840576171875,288.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.854820251464844,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,9.778358071343972e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,9.778395178727806e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004638432001229,290.2221069335937,294.1499938964844,253.08599853515625,252.394287109375,254.83506774902344,253.25401306152344,288.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.8941650390625,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,9.778358071343972e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,9.778395178727806e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004638432001229,290.2221069335937,294.1499938964844,253.08599853515625,252.394287109375,254.83506774902344,253.25401306152344,288.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.8941650390625,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,9.29192319745198e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,9.784810390556232e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,7.22705153748393e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,9.784848225535824e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0004641492851078,290.2159729003906,294.1499938964844,253.0680694580078,252.3788604736328,254.819580078125,253.2382659912109,288.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.91522216796875,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705871582031,0.0,0.0,9.298184886574744e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,9.791405318537728e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,7.231922063510865e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,9.79144242592156e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0004644620930776,290.2098388671875,294.1499938964844,253.04946899414065,252.3628387451172,254.8040466308593,253.22195434570312,288.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726012736558,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.93720817565918,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,9.310951281804591e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,9.804849105421454e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,9.804885485209525e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0004650998162105,290.1974792480469,294.1499938964844,253.0103302001953,252.32913208007807,254.77284240722656,253.1876678466797,288.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.9834213256836,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,9.310951281804591e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,9.804849105421454e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,9.804885485209525e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0004650998162105,290.1974792480469,294.1499938964844,253.0103302001953,252.32913208007807,254.77284240722656,253.1876678466797,288.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.9834213256836,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,9.3238522822503e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,7.2518851084169e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,9.818471153266728e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0004657442623283,290.1850891113281,294.1499938964844,252.9688873291016,252.2934417724609,254.74142456054688,253.1510467529297,288.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.0320053100586,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,9.3238522822503e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,7.2518851084169e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,9.818471153266728e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0004657442623283,290.1850891113281,294.1499938964844,252.9688873291016,252.2934417724609,254.74142456054688,253.1510467529297,288.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.0320053100586,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,9.336684888694435e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355224609375,0.0,0.0,7.261866267072037e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,9.83198406174779e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.000466385303298,290.172607421875,294.1499938964844,252.9254150390625,252.25601196289065,254.70977783203125,253.11233520507807,288.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08213996887207,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,9.336684888694435e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355224609375,0.0,0.0,7.261866267072037e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,9.83198406174779e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.000466385303298,290.172607421875,294.1499938964844,252.9254150390625,252.25601196289065,254.70977783203125,253.11233520507807,288.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08213996887207,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,9.349207539344206e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,9.845135355135426e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,9.845171007327735e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0004670108610298,290.1600341796875,294.1499938964844,252.8802185058593,252.2170867919922,254.67788696289065,253.0713348388672,288.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13322830200196,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,9.349207539344206e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,9.845135355135426e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,9.845171007327735e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0004670108610298,290.1600341796875,294.1499938964844,252.8802185058593,252.2170867919922,254.67788696289065,253.0713348388672,288.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13322830200196,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51123046875,0.0,0.0,9.355289512313902e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,9.851540380623192e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,7.276336691575125e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151611328125,0.0,0.0,9.8515760328155e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,0.0004673146759159,290.1537170410156,294.1499938964844,252.8570709228516,252.1971435546875,254.6618194580078,253.050033569336,288.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.158876419067383,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,9.361229604110122e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,9.857795521384104e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,7.28095619706437e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,9.857831173576416e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0004676113894674,290.1473999023437,294.1499938964844,252.83360290527344,252.1769256591797,254.64569091796875,253.0281982421875,288.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.184471130371094,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,9.37260701903142e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.869811765383928e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0004681797290686,290.1347045898437,294.1499938964844,252.78585815429688,252.13577270507807,254.6132049560547,252.98312377929688,288.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23520469665528,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,9.37260701903142e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.869811765383928e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0004681797290686,290.1347045898437,294.1499938964844,252.78585815429688,252.13577270507807,254.6132049560547,252.98312377929688,288.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23520469665528,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,9.383201540913431e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,7.298045238712803e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,9.880967991193756e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0004687089531216,290.1219177246094,294.1499938964844,252.73727416992188,252.0938873291016,254.5803985595703,252.936264038086,288.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.284809112548828,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,9.383201540913431e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,7.298045238712803e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,9.880967991193756e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0004687089531216,290.1219177246094,294.1499938964844,252.73727416992188,252.0938873291016,254.5803985595703,252.936264038086,288.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.284809112548828,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,9.392927313456312e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,9.891176159726456e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,9.891210356727242e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0004691948124673,290.1091003417969,294.1499938964844,252.68817138671875,252.051513671875,254.54725646972656,252.88796997070312,288.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33283042907715,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,9.392927313456312e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,9.891176159726456e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,9.891210356727242e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0004691948124673,290.1091003417969,294.1499938964844,252.68817138671875,252.051513671875,254.54725646972656,252.88796997070312,288.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33283042907715,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.401735587744042e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,9.900451550493015e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,7.312461093533784e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,9.900485019898042e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0004696348041761,290.09619140625,294.1499938964844,252.6388397216797,252.0089111328125,254.5138092041016,252.8385467529297,288.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.378862380981445,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.401735587744042e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,9.900451550493015e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,7.312461093533784e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,9.900485019898042e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0004696348041761,290.09619140625,294.1499938964844,252.6388397216797,252.0089111328125,254.5138092041016,252.8385467529297,288.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.378862380981445,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,9.40578174777329e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.904713078867644e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,7.315607945201918e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,9.904745820676908e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0004698369302786,290.0896911621094,294.1499938964844,252.6141662597656,251.98760986328125,254.49696350097656,252.81349182128903,288.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.400983810424805,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,9.409803169546648e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26123046875,0.0,0.0,9.9089476861991e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414367675781,0.0,0.0,7.318735879380256e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,9.908981155604124e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.0004700378340203,290.08319091796875,294.1499938964844,252.5895538330078,251.96633911132807,254.48004150390625,252.7882843017578,288.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.422748565673828,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,9.4192371761892e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,7.32607368263416e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,9.91891574813053e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,0.000470509083243,290.0701599121094,294.1499938964844,252.5406494140625,251.924057006836,254.44595336914065,252.73741149902344,288.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.467397689819336,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,9.4192371761892e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,7.32607368263416e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,9.91891574813053e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,0.000470509083243,290.0701599121094,294.1499938964844,252.5406494140625,251.924057006836,254.44595336914065,252.73741149902344,288.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.467397689819336,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,9.426564065506682e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384033203125,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,7.331772212637588e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,9.926630445988847e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,0.000470875063911,290.0570373535156,294.1499938964844,252.4923858642578,251.8823089599609,254.4116058349609,252.68624877929688,288.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.511171340942383,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,9.426564065506682e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384033203125,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,7.331772212637588e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,9.926630445988847e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,0.000470875063911,290.0570373535156,294.1499938964844,252.4923858642578,251.8823089599609,254.4116058349609,252.68624877929688,288.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.511171340942383,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,9.427027544006704e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,9.92708737612702e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,7.332133100135252e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,9.927119390340522e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,0.0004708982596639,290.0438842773437,294.1499938964844,252.44509887695312,251.8413543701172,254.3769989013672,252.63560485839844,288.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.54193115234375,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,9.427027544006704e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,9.92708737612702e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,7.332133100135252e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,9.927119390340522e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,0.0004708982596639,290.0438842773437,294.1499938964844,252.44509887695312,251.8413543701172,254.3769989013672,252.63560485839844,288.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.54193115234375,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,9.421529830433428e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,9.921297896653414e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,7.327857019845396e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29754638671875,0.0,0.0,9.921329910866916e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0004706236650235,290.0306701660156,294.1499938964844,252.3990478515625,251.80145263671875,254.3421936035156,252.5862274169922,288.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55630874633789,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,9.421529830433428e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,9.921297896653414e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,7.327857019845396e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29754638671875,0.0,0.0,9.921329910866916e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0004706236650235,290.0306701660156,294.1499938964844,252.3990478515625,251.80145263671875,254.3421936035156,252.5862274169922,288.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55630874633789,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,9.416983084520324e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,9.91650958894752e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,7.324320176849142e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,9.91654087556526e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,0.0004703965387307,290.0240478515625,294.1499938964844,252.3765869140625,251.7819976806641,254.32473754882807,252.5622100830078,288.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.55768394470215,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,9.412259532837196e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,9.911536471918224e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729553222656,0.0,0.0,7.32064654584974e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,9.911567758535966e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,0.0004701605939771,290.01739501953125,294.1499938964844,252.35455322265625,251.76287841796875,254.30723571777344,252.53860473632807,288.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060909122841e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.55673789978028,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
