time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,9.405095624970272e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,9.903992031468078e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,7.315074617508799e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,9.90402331808582e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0004698027623817,290.0041198730469,294.1499938964844,252.3119201660156,251.72589111328125,254.2721710205078,252.4925537109375,288.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.11079009615878e-09,0.0010021039051935,-0.0150615852326154,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.554332733154297,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,9.405095624970272e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,9.903992031468078e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,7.315074617508799e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,9.90402331808582e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0004698027623817,290.0041198730469,294.1499938964844,252.3119201660156,251.72589111328125,254.2721710205078,252.4925537109375,288.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.11079009615878e-09,0.0010021039051935,-0.0150615852326154,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.554332733154297,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,9.397931717103349e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,9.896449046209456e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,7.309502689167857e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,9.896479605231434e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0004694449307862,289.99078369140625,294.1499938964844,252.2714233398437,251.69073486328125,254.2370147705078,252.44830322265625,288.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.55229949951172,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,9.397931717103349e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,9.896449046209456e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,7.309502689167857e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,9.896479605231434e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0004694449307862,289.99078369140625,294.1499938964844,252.2714233398437,251.69073486328125,254.2370147705078,252.44830322265625,288.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.55229949951172,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,9.390508785145356e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,9.888662316370755e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0004690741479862,289.9774169921875,294.1499938964844,252.23336791992188,251.65768432617188,254.20181274414065,252.4057006835937,288.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.014585442841053,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.548463821411133,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,9.390508785145356e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,9.888662316370755e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0004690741479862,289.9774169921875,294.1499938964844,252.23336791992188,251.65768432617188,254.20181274414065,252.4057006835937,288.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.014585442841053,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.548463821411133,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,9.382868302054705e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568298339844,0.0,0.0,9.880586731014772e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0004686925094574,289.9639892578125,294.1499938964844,252.19805908203125,251.6269989013672,254.1666259765625,252.3651428222656,288.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.542076110839844,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,9.382868302054705e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568298339844,0.0,0.0,9.880586731014772e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0004686925094574,289.9639892578125,294.1499938964844,252.19805908203125,251.6269989013672,254.1666259765625,252.3651428222656,288.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.542076110839844,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,9.378996765008196e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,9.876510739559308e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109130859375,0.0,0.0,7.294775423360988e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276611328125,0.0,0.0,9.876539843389764e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,0.0004684991436079,289.957275390625,294.1499938964844,252.1815185546875,251.6126251220703,254.1490631103516,252.34573364257807,288.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53789329528809,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004150390625,0.0,0.0,9.375113586429508e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,9.872421651380137e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039855957031,0.0,0.0,7.291755173355341e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,9.872450755210592e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0004683051665779,289.9505615234375,294.1499938964844,252.1657867431641,251.59893798828125,254.1315155029297,252.32684326171875,288.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.533184051513672,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084350585937,0.0,0.0,9.864292951533572e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0004679182311519,289.93707275390625,294.1499938964844,252.1368560791016,251.57376098632807,254.09649658203125,252.29071044921875,288.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.52213287353516,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084350585937,0.0,0.0,9.864292951533572e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0004679182311519,289.93707275390625,294.1499938964844,252.1368560791016,251.57376098632807,254.09649658203125,252.29071044921875,288.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.52213287353516,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,9.359759133076297e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,9.856253018369898e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,7.279813144123182e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,9.856281394604594e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0004675382224377,289.9235534667969,294.1499938964844,252.111557006836,251.5517425537109,254.0616912841797,252.2572631835937,288.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817239060997,0.0,0.0,0.0,-0.007562150247395,60.0,-24.508678436279297,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,9.359759133076297e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,9.856253018369898e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,7.279813144123182e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,9.856281394604594e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0004675382224377,289.9235534667969,294.1499938964844,252.111557006836,251.5517425537109,254.0616912841797,252.2572631835937,288.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817239060997,0.0,0.0,0.0,-0.007562150247395,60.0,-24.508678436279297,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,7.274068047991022e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.000467169273179,289.9100036621094,294.1499938964844,252.09019470214844,251.5331420898437,254.027084350586,252.2261657714844,288.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.493349075317383,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,7.274068047991022e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.000467169273179,289.9100036621094,294.1499938964844,252.09019470214844,251.5331420898437,254.027084350586,252.2261657714844,288.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.493349075317383,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,9.345344005851076e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,9.841073915595187e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484741210937,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,9.841101564234124e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,0.0004668181645683,289.8963928222656,294.1499938964844,252.07305908203125,251.51821899414065,253.9928131103516,252.1981506347656,288.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269206774632e-09,0.0009957375004887,-0.0131111666560173,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.475799560546875,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,9.345344005851076e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,9.841073915595187e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484741210937,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,9.841101564234124e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,0.0004668181645683,289.8963928222656,294.1499938964844,252.07305908203125,251.51821899414065,253.9928131103516,252.1981506347656,288.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269206774632e-09,0.0009957375004887,-0.0131111666560173,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.475799560546875,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,9.34198615141213e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,9.837537800194696e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,7.265989552251995e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,9.83756544883363e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,0.0004666504391934,289.8895874023437,294.1499938964844,252.066162109375,251.51222229003903,253.975814819336,252.185287475586,288.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429341868608e-09,0.0009953796397894,-0.0130015537142753,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.46629524230957,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.338756353827192e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851745605469,0.0,0.0,9.834137017605826e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,7.263477164087817e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568298339844,0.0,0.0,9.834163938649e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,0.0004664891166612,289.8827819824219,294.1499938964844,252.06044006347656,251.5072479248047,253.9589080810547,252.1731109619141,288.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.45637321472168,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,9.827788744587453e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,0.0004661866987589,289.8691101074219,294.1499938964844,252.0526580810547,251.50045776367188,253.9254302978516,252.1511383056641,288.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43508529663086,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,9.827788744587453e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,0.0004661866987589,289.8691101074219,294.1499938964844,252.0526580810547,251.50045776367188,253.9254302978516,252.1511383056641,288.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43508529663086,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,7.254543743329123e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.0004659153928514,289.8554077148437,294.1499938964844,252.0500030517578,251.4981384277344,253.8925018310547,252.13282775878903,287.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.41181373596192,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,7.254543743329123e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.0004659153928514,289.8554077148437,294.1499938964844,252.0500030517578,251.4981384277344,253.8925018310547,252.13282775878903,287.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.41181373596192,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,9.81761477305554e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,9.81764096650295e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0004657053796108,289.8416748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.8601226806641,252.1177215576172,287.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669485786568e-09,0.000993363559246,-0.0123839015141129,0.0,0.0,0.0,-0.0073354872874915,60.0,-24.38813591003418,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,9.81761477305554e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,9.81764096650295e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0004657053796108,289.8416748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.8601226806641,252.1177215576172,287.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669485786568e-09,0.000993363559246,-0.0123839015141129,0.0,0.0,0.0,-0.0073354872874915,60.0,-24.38813591003418,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,9.320468961959703e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365295410156,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,7.249254122143611e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,9.81490666163154e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0004655756929423,289.8279113769531,294.1499938964844,252.0500030517578,251.4981384277344,253.828353881836,252.10562133789065,287.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.367563247680664,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,9.320468961959703e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365295410156,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,7.249254122143611e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,9.81490666163154e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0004655756929423,289.8279113769531,294.1499938964844,252.0500030517578,251.4981384277344,253.828353881836,252.10562133789065,287.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.367563247680664,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,9.319795208284631e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,9.814171062316746e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,7.248729525599629e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,9.814196528168397e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0004655420198105,289.8210144042969,294.1499938964844,252.0500030517578,251.4981384277344,253.8126983642578,252.1004943847656,287.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.358829498291016,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,9.319505625171588e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,9.813866199692713e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,7.24850469850935e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,9.813892393140122e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976989746094,0.0,0.0,0.0004655275552067,289.8140869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.79718017578125,252.0958404541016,287.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.35106086730957,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,9.814443910727276e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,0.0004655537486542,289.8002319335937,294.1499938964844,252.0500030517578,251.4981384277344,253.7665557861328,252.0877380371093,287.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.33838081359864,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,9.814443910727276e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,0.0004655537486542,289.8002319335937,294.1499938964844,252.0500030517578,251.4981384277344,253.7665557861328,252.0877380371093,287.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.33838081359864,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,9.321988181909546e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,9.816481178859247e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,7.250435010064393e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.816505917115136e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0004656515957321,289.7863464355469,294.1499938964844,252.0500030517578,251.4981384277344,253.7364044189453,252.08094787597656,287.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075203812765494e-09,0.0009932481916621,-0.0123486220836639,0.0,0.0,0.0,-0.0073288106359541,60.0,-24.329349517822266,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,9.321988181909546e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,9.816481178859247e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,7.250435010064393e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.816505917115136e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0004656515957321,289.7863464355469,294.1499938964844,252.0500030517578,251.4981384277344,253.7364044189453,252.08094787597656,287.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075203812765494e-09,0.0009932481916621,-0.0123486220836639,0.0,0.0,0.0,-0.0073288106359541,60.0,-24.329349517822266,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,7.252922659972683e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,9.819873957894742e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,0.0004658113757614,289.7723999023437,294.1499938964844,252.0500030517578,251.4981384277344,253.7068023681641,252.0753936767578,287.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115040391245884e-09,0.0009935888228937,-0.0124529898166656,0.0,0.0,0.0,-0.0073485593311488,60.0,-24.3240966796875,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,7.252922659972683e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,9.819873957894742e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,0.0004658113757614,289.7723999023437,294.1499938964844,252.0500030517578,251.4981384277344,253.7068023681641,252.0753936767578,287.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115040391245884e-09,0.0009935888228937,-0.0124529898166656,0.0,0.0,0.0,-0.0073485593311488,60.0,-24.3240966796875,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,9.32957700570114e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,9.824473090702668e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,7.256337266881019e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,9.824497828958556e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,0.0004660307022277,289.7583923339844,294.1499938964844,252.0500030517578,251.4981384277344,253.6776733398437,252.0707244873047,287.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169736194687857e-09,0.0009940565796568,-0.0125962849706411,0.0,0.0,0.0,-0.0073756743222475,60.0,-24.321823120117188,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,9.32957700570114e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,9.824473090702668e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,7.256337266881019e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,9.824497828958556e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,0.0004660307022277,289.7583923339844,294.1499938964844,252.0500030517578,251.4981384277344,253.6776733398437,252.0707244873047,287.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169736194687857e-09,0.0009940565796568,-0.0125962849706411,0.0,0.0,0.0,-0.0073756743222475,60.0,-24.321823120117188,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,9.332158515462652e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,9.827191388467328e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,7.258345431182534e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,9.827216126723216e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,0.0004661596613004,289.7513732910156,294.1499938964844,252.0500030517578,251.4981384277344,253.663314819336,252.0687255859375,287.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.2018926943731e-09,0.0009943314362317,-0.0126805296167731,0.0,0.0,0.0,-0.0073916153050959,60.0,-24.32190704345703,-0.0,-6.741034752622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
