time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,9.334996138932183e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,9.830180351855232e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,7.260552956722677e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,9.83020436251536e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0004663014260586,289.7443542480469,294.1499938964844,252.0500030517578,251.4981384277344,253.64907836914065,252.06690979003903,287.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237247968636893e-09,0.0009946337668225,-0.012773155234754,0.0,0.0,0.0,-0.0074091427959501,60.0,-24.32267570495605,-0.0,-6.745135294750072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,9.341308032162488e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,9.836850949795917e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,0.0004666167369578,289.7302551269531,294.1499938964844,252.0500030517578,251.4981384277344,253.6209411621093,252.0637359619141,287.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877515954526e-09,0.0009953061817213,-0.0129791507497429,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.325897216796875,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,9.341308032162488e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,9.836850949795917e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,0.0004666167369578,289.7302551269531,294.1499938964844,252.0500030517578,251.4981384277344,253.6209411621093,252.0637359619141,287.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877515954526e-09,0.0009953061817213,-0.0129791507497429,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.325897216796875,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,7.270951027749106e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.844282612903044e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,0.0004669692425522,289.71612548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.59327697753903,252.0611114501953,287.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.331283569335938,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,7.270951027749106e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.844282612903044e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,0.0004669692425522,289.71612548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.59327697753903,252.0611114501953,287.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.331283569335938,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,9.355981455883013e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,9.852302900981158e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0004673497169278,289.7019348144531,294.1499938964844,252.0500030517578,251.4981384277344,253.5660858154297,252.05894470214844,287.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.3384017944336,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,9.355981455883013e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,9.852302900981158e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0004673497169278,289.7019348144531,294.1499938964844,252.0500030517578,251.4981384277344,253.5660858154297,252.05894470214844,287.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.3384017944336,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,9.363970457343385e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,9.860715363174676e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,0.000467748788651,289.68768310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5393829345703,252.0572052001953,287.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34674644470215,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,9.363970457343385e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,9.860715363174676e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,0.000467748788651,289.68768310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5393829345703,252.0572052001953,287.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34674644470215,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,9.368042083224282e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,9.864980529528113e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,7.28625527699478e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96490478515625,0.0,0.0,9.865003084996717e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,0.0004679521953221,289.6805419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.5262145996093,252.05645751953125,287.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.351213455200195,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,9.372136264573784e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,9.869291534414516e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,7.289439236046746e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,9.86931408988312e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0004681566788349,289.67340087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.51315307617188,252.0557861328125,287.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.35578727722168,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,9.38029115786776e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,9.877878619590774e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,9.877901175059378e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0004685640451498,289.6590270996094,294.1499938964844,252.0500030517578,251.4981384277344,253.4873504638672,252.0546264648437,287.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.365020751953125,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,9.38029115786776e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,9.877878619590774e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,9.877901175059378e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0004685640451498,289.6590270996094,294.1499938964844,252.0500030517578,251.4981384277344,253.4873504638672,252.0546264648437,287.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.365020751953125,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,9.388279431732371e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,7.301995356101543e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0004689630877692,289.6446533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.46194458007807,252.0536499023437,287.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.374067306518555,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,9.388279431732371e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,7.301995356101543e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0004689630877692,289.6446533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.46194458007807,252.0536499023437,287.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.374067306518555,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,0.0004693442606367,289.63018798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.4369964599609,252.05288696289065,287.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38237762451172,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,0.0004693442606367,289.63018798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.4369964599609,252.05288696289065,287.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38237762451172,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647521972656,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0004697034310083,289.6156921386719,294.1499938964844,252.0500030517578,251.4981384277344,253.4124755859375,252.05227661132807,287.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38969993591309,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647521972656,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0004697034310083,289.6156921386719,294.1499938964844,252.0500030517578,251.4981384277344,253.4124755859375,252.05227661132807,287.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38969993591309,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,9.406502067577094e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,9.905481419991702e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,7.31616819393821e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,9.905503247864544e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0004698733973782,289.6084289550781,294.1499938964844,252.0500030517578,251.4981384277344,253.4003753662109,252.05203247070312,287.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.39288902282715,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.40979371080175e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,9.9089476861991e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,7.318728603422642e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,9.90896878647618e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605773925781,0.0,0.0,0.0004700378049165,289.60113525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.3883819580078,252.0518035888672,287.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052380045059e-09,0.0010026016971096,-0.0152142085134983,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.39576911926269,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,0.000470455532195,289.5865478515625,294.1499938964844,252.0500030517578,251.4981384277344,253.3646850585937,252.0514068603516,287.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229047337736e-09,0.0010034925071522,-0.0154871046543121,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40360450744629,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,0.000470455532195,289.5865478515625,294.1499938964844,252.0500030517578,251.4981384277344,253.3646850585937,252.0514068603516,287.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229047337736e-09,0.0010034925071522,-0.0154871046543121,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40360450744629,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,9.425302414456382e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,9.925279300659896e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92095947265625,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,9.925300400936976e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,0.0004708125197794,289.5718994140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3413848876953,252.0511016845703,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362259608039267e-09,0.001004253863357,-0.015720322728157,0.0,0.0,0.0,-0.0079668601974844,60.0,-24.41163825988769,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,9.425302414456382e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,9.925279300659896e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92095947265625,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,9.925300400936976e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,0.0004708125197794,289.5718994140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3413848876953,252.0511016845703,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362259608039267e-09,0.001004253863357,-0.015720322728157,0.0,0.0,0.0,-0.0079668601974844,60.0,-24.41163825988769,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0004709254426416,289.5572204589844,294.1499938964844,252.0500030517578,251.4981384277344,253.31851196289065,252.0508575439453,287.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.41110610961914,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0004709254426416,289.5572204589844,294.1499938964844,252.0500030517578,251.4981384277344,253.31851196289065,252.0508575439453,287.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.41110610961914,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,9.425490134162828e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.0004708219494204,289.54248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2960357666016,252.05067443847656,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.39982032775879,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,9.425490134162828e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.0004708219494204,289.54248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2960357666016,252.05067443847656,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.39982032775879,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817749023437,0.0,0.0,9.422846051165834e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7741394042969,0.0,0.0,9.922693425323814e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,7.32888001948595e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,9.922713798005134e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98858642578125,0.0,0.0,0.000470689847134,289.5351257324219,294.1499938964844,252.0500030517578,251.4981384277344,253.2849578857422,252.05059814453125,287.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.39016342163086,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,9.419393609277904e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,9.919058356899768e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,7.326195191126317e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,9.919078001985326e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,0.0004705174069385,289.5277404785156,294.1499938964844,252.0500030517578,251.4981384277344,253.27395629882807,252.050521850586,287.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.37811088562012,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,9.412095096195117e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,7.320518488995731e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059387207031,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0004701528232544,289.5129699707031,294.1499938964844,252.0500030517578,251.4981384277344,253.25225830078125,252.05039978027344,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681479136463e-09,0.0010028469841927,-0.0152892041951417,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.34953117370605,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,9.412095096195117e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,7.320518488995731e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059387207031,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0004701528232544,289.5129699707031,294.1499938964844,252.0500030517578,251.4981384277344,253.25225830078125,252.05039978027344,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681479136463e-09,0.0010028469841927,-0.0152892041951417,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.34953117370605,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8474426269531,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94854736328125,0.0,0.0,0.0004698780539911,289.4981689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.23098754882807,252.05032348632807,287.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32160377502441,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8474426269531,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94854736328125,0.0,0.0,0.0004698780539911,289.4981689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.23098754882807,252.05032348632807,287.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32160377502441,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.727294921875,0.0,0.0,9.900485019898042e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,9.9005046649836e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,0.0004696364048868,289.4833679199219,294.1499938964844,252.0500030517578,251.4981384277344,253.2101287841797,252.0502471923828,287.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.29621124267578,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.727294921875,0.0,0.0,9.900485019898042e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,9.9005046649836e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,0.0004696364048868,289.4833679199219,294.1499938964844,252.0500030517578,251.4981384277344,253.2101287841797,252.0502471923828,287.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.29621124267578,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138366699219,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0004694054368883,289.468505859375,294.1499938964844,252.0500030517578,251.4981384277344,253.18960571289065,252.0502014160156,287.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.271812438964844,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138366699219,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0004694054368883,289.468505859375,294.1499938964844,252.0500030517578,251.4981384277344,253.18960571289065,252.0502014160156,287.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.271812438964844,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
