time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,9.39499368541874e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70709228515625,0.0,0.0,9.893364767776802e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,7.307217310881242e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,9.8933836852666e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,0.0004692986258305,289.4610900878906,294.1499938964844,252.0500030517578,251.4981384277344,253.17950439453125,252.0501708984375,287.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.260028839111328,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,9.39298333832994e-05,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,9.891247464111076e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,7.305653707589954e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,9.891266381600872e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,0.0004691981885116,289.4536437988281,294.1499938964844,252.0500030517578,251.4981384277344,253.1694793701172,252.05015563964844,287.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672163024544,60.0,-24.24853134155273,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,9.389447950525208e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,7.302904123207554e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0004690216155722,289.438720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.14971923828125,252.0501251220703,287.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.226606369018555,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,9.389447950525208e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,7.302904123207554e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0004690216155722,289.438720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.14971923828125,252.0501251220703,287.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.226606369018555,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,9.3866532552056e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,9.884600149234755e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0004688820044975,289.4237976074219,294.1499938964844,252.0500030517578,251.4981384277344,253.1303100585937,252.0500946044922,287.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.206457138061523,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,9.3866532552056e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,9.884600149234755e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0004688820044975,289.4237976074219,294.1499938964844,252.0500030517578,251.4981384277344,253.1303100585937,252.0500946044922,287.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.206457138061523,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,9.384259465150536e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,7.298868149518967e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,9.882079757517204e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.000468762445962,289.4088439941406,294.1499938964844,252.0500030517578,251.4981384277344,253.1112518310547,252.05007934570312,287.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.18773651123047,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,9.384259465150536e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,7.298868149518967e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,9.882079757517204e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.000468762445962,289.4088439941406,294.1499938964844,252.0500030517578,251.4981384277344,253.1112518310547,252.05007934570312,287.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.18773651123047,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,9.879505523713306e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,0.0004686403553932,289.39385986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.0925445556641,252.0500640869141,287.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.16942596435547,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,9.879505523713306e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,0.0004686403553932,289.39385986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.0925445556641,252.0500640869141,287.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.16942596435547,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.734130859375,0.0,0.0,9.380567644257098e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,9.87817402346991e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.736328125,0.0,0.0,7.29599705664441e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,9.878192213363944e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0004685780440922,289.3863525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.08335876464844,252.0500640869141,287.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994932916015,5.8048232887131235e-09,0.0009994874708354,-0.0142600638791918,0.0,0.0,0.0,-0.0076905153691768,60.0,-24.160268783569336,-0.0,-6.811129793504733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,9.379310358781368e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,9.87685052677989e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,7.295019167941064e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,9.876867989078164e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0004685152671299,289.3788452148437,294.1499938964844,252.0500030517578,251.4981384277344,253.07423400878903,252.050048828125,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.0142190251499414,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.151094436645508,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,7.293034286703914e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66436767578125,0.0,0.0,9.874180977931246e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0004683877923525,289.3638000488281,294.1499938964844,252.0500030517578,251.4981384277344,253.0561981201172,252.050033569336,287.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.132673263549805,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,7.293034286703914e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66436767578125,0.0,0.0,9.874180977931246e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0004683877923525,289.3638000488281,294.1499938964844,252.0500030517578,251.4981384277344,253.0561981201172,252.050033569336,287.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.132673263549805,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,9.37416625674814e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,9.87143357633613e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,7.291018118849024e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,9.871451038634405e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,0.0004682583385147,289.3487548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.0384979248047,252.050033569336,287.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.114154815673828,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,9.37416625674814e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,9.87143357633613e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,7.291018118849024e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,9.871451038634405e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,0.0004682583385147,289.3487548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.0384979248047,252.050033569336,287.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.114154815673828,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,9.371543274028228e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,9.86868908512406e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0004681273130699,289.3336486816406,294.1499938964844,252.0500030517578,251.4981384277344,253.0211181640625,252.050033569336,287.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.09555435180664,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,9.371543274028228e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,9.86868908512406e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0004681273130699,289.3336486816406,294.1499938964844,252.0500030517578,251.4981384277344,253.0211181640625,252.050033569336,287.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.09555435180664,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,9.36889773583971e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562255859375,0.0,0.0,0.0004679951525758,289.31854248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.00405883789065,252.05001831054688,287.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.07689666748047,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,9.36889773583971e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562255859375,0.0,0.0,0.0004679951525758,289.31854248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.00405883789065,252.05001831054688,287.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.07689666748047,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,9.367568418383598e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.864486492006108e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,7.285887113539502e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,9.86450322670862e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,0.0004679287958424,289.3109741210937,294.1499938964844,252.0500030517578,251.4981384277344,252.9956512451172,252.05001831054688,287.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.06755256652832,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,9.366239100927488e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,9.86308659776114e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,7.284852472366765e-05,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069641113281,0.0,0.0,9.863103332463652e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,0.0004678623517975,289.3033752441406,294.1499938964844,252.0500030517578,251.4981384277344,252.98731994628903,252.05001831054688,287.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.05820274353028,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371459960937,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0004677295510191,289.2882080078125,294.1499938964844,252.0500030517578,251.4981384277344,252.97088623046875,252.05001831054688,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03951072692871,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371459960937,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0004677295510191,289.2882080078125,294.1499938964844,252.0500030517578,251.4981384277344,252.97088623046875,252.05001831054688,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03951072692871,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,9.360928379464896e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,9.85751103144139e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0004675971285905,289.2730407714844,294.1499938964844,252.0500030517578,251.4981384277344,252.9547119140625,252.05001831054688,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.02083396911621,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,9.360928379464896e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,9.85751103144139e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0004675971285905,289.2730407714844,294.1499938964844,252.0500030517578,251.4981384277344,252.9547119140625,252.05001831054688,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.02083396911621,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,9.85474034678191e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919860839844,0.0,0.0,0.0004674656956922,289.2578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9388427734375,252.0500030517578,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.002206802368164,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,9.85474034678191e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919860839844,0.0,0.0,0.0004674656956922,289.2578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9388427734375,252.0500030517578,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.002206802368164,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,9.35569842113182e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,9.852003859123216e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759033203125,0.0,0.0,0.0004673358926083,289.2425842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.9232482910156,252.0500030517578,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.98365592956543,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,9.35569842113182e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,9.852003859123216e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759033203125,0.0,0.0,0.0004673358926083,289.2425842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.9232482910156,252.0500030517578,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.98365592956543,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,9.354414214612916e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.500732421875,0.0,0.0,9.850635251495989e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865478515625,0.0,0.0,7.275655661942437e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,9.850651258602738e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,0.000467271747766,289.2349548339844,294.1499938964844,252.0500030517578,251.4981384277344,252.9155731201172,252.0500030517578,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.97442054748535,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,9.353142377221955e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49371337890625,0.0,0.0,9.849295747699216e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,7.274666131706908e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,9.849311754805969e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0004672081850003,289.227294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.907958984375,252.0500030517578,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.9652156829834,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.846673492575064e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0004670830676332,289.2120361328125,294.1499938964844,252.0500030517578,251.4981384277344,252.8929138183593,252.0500030517578,287.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.9468994140625,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.846673492575064e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0004670830676332,289.2120361328125,294.1499938964844,252.0500030517578,251.4981384277344,252.8929138183593,252.0500030517578,287.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.9468994140625,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,0.0004669614718295,289.1967163085937,294.1499938964844,252.0500030517578,251.4981384277344,252.87814331054688,252.0500030517578,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92876243591309,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,0.0004669614718295,289.1967163085937,294.1499938964844,252.0500030517578,251.4981384277344,252.87814331054688,252.0500030517578,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92876243591309,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,9.345843136543408e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,0.00046684363042,289.181396484375,294.1499938964844,252.0500030517578,251.4981384277344,252.8636169433593,252.0500030517578,287.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.91081047058105,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,9.345843136543408e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,0.00046684363042,289.181396484375,294.1499938964844,252.0500030517578,251.4981384277344,252.8636169433593,252.0500030517578,287.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.91081047058105,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,9.839223639573902e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0004667304165195,289.1660461425781,294.1499938964844,252.0500030517578,251.4981384277344,252.849349975586,252.0500030517578,287.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.89309310913086,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
