time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,9.374572982778771e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,7.291334623005241e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88800048828125,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96142578125,0.0,0.0,0.0004682789731305,288.55059814453125,294.1499938964844,252.0500030517578,251.4519195556641,252.45071411132807,252.0500030517578,286.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50870132446289,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89703369140625,0.0,0.0,9.37757795327343e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,9.875033720163628e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89813232421875,0.0,0.0,7.293671660590917e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,9.875042451312764e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,0.000468429090688,288.5343933105469,294.1499938964844,252.0500030517578,251.451416015625,252.44366455078125,252.0500030517578,286.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.504621505737305,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89703369140625,0.0,0.0,9.37757795327343e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,9.875033720163628e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89813232421875,0.0,0.0,7.293671660590917e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,9.875042451312764e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,0.000468429090688,288.5343933105469,294.1499938964844,252.0500030517578,251.451416015625,252.44366455078125,252.0500030517578,286.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.504621505737305,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,9.379087714478374e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410949707031,0.0,0.0,9.876623516902328e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,7.294846000149846e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646545410156,0.0,0.0,9.876632248051465e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93670654296875,0.0,0.0,0.0004685044987127,288.5263061523437,294.1499938964844,252.0500030517578,251.45127868652344,252.440185546875,252.0500030517578,286.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.50260353088379,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,9.380600386066362e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334655761719,0.0,0.0,9.878216224024072e-05,290.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,7.29602252249606e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568725585937,0.0,0.0,9.878224955173208e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,0.0004685800522565,288.5181884765625,294.1499938964844,252.0500030517578,251.45123291015625,252.43673706054688,252.0500030517578,286.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.50059509277344,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,9.383628639625384e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412475585937,0.0,0.0,9.881414007395506e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,0.0004687313048634,288.501953125,294.1499938964844,252.0500030517578,251.451416015625,252.429931640625,252.0500030517578,286.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49659538269043,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,9.383628639625384e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412475585937,0.0,0.0,9.881414007395506e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,0.0004687313048634,288.501953125,294.1499938964844,252.0500030517578,251.451416015625,252.429931640625,252.0500030517578,286.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49659538269043,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,9.386694728164002e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80279541015625,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503723144531,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,9.88464307738468e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,0.0004688844783231,288.4856872558594,294.1499938964844,252.0500030517578,251.4519958496093,252.42323303222656,252.0499267578125,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.49283218383789,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,9.386694728164002e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80279541015625,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503723144531,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,9.88464307738468e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,0.0004688844783231,288.4856872558594,294.1499938964844,252.0500030517578,251.4519958496093,252.42323303222656,252.0499267578125,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.49283218383789,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78741455078125,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099670410156,0.0,0.0,9.887994383461772e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789367675781,0.0,0.0,0.0004690434725489,288.46942138671875,294.1499938964844,252.0480499267578,251.4509429931641,252.4166259765625,252.0496368408203,286.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.48970031738281,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78741455078125,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099670410156,0.0,0.0,9.887994383461772e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789367675781,0.0,0.0,0.0004690434725489,288.46942138671875,294.1499938964844,252.0480499267578,251.4509429931641,252.4166259765625,252.0496368408203,286.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.48970031738281,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,7.306008046725765e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,9.891744412016124e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,0.0004692213551606,288.453125,294.1499938964844,252.0423583984375,251.4464111328125,252.41004943847656,252.04837036132807,286.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964915228418022e-09,0.0010008561657741,-0.0146794505417346,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.48932456970215,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,7.306008046725765e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,9.891744412016124e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,0.0004692213551606,288.453125,294.1499938964844,252.0423583984375,251.4464111328125,252.41004943847656,252.04837036132807,286.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964915228418022e-09,0.0010008561657741,-0.0146794505417346,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.48932456970215,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80938720703125,0.0,0.0,9.395313827553764e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643127441406,0.0,0.0,9.893710375763476e-05,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104248046875,0.0,0.0,7.307466148631647e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78643798828125,0.0,0.0,9.893719106912612e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541564941406,0.0,0.0,0.0004693150403909,288.4449462890625,294.1499938964844,252.03819274902344,251.4429168701172,252.40673828125,252.0471954345703,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276541302184e-09,0.0010010560508817,-0.0147406486794352,0.0,0.0,0.0,-0.0077814604155719,60.0,-23.49024772644043,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,9.397247049491853e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.756591796875,0.0,0.0,9.895746188703924e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,7.308970089070499e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,9.89575491985306e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.0,0.0,0.0004694116069003,288.4367980957031,294.1499938964844,252.033203125,251.4386444091797,252.40342712402344,252.04559326171875,286.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.49189758300781,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.401240822626278e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,9.899952419800684e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864074707031,0.0,0.0,7.312076195375994e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,9.89996042335406e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293151855469,0.0,0.0,0.0004696111136581,288.42047119140625,294.1499938964844,252.0208435058593,251.4279022216797,252.396728515625,252.04112243652344,286.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.497114181518555,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.401240822626278e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,9.899952419800684e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864074707031,0.0,0.0,7.312076195375994e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,9.89996042335406e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293151855469,0.0,0.0,0.0004696111136581,288.42047119140625,294.1499938964844,252.0208435058593,251.4279022216797,252.396728515625,252.04112243652344,286.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.497114181518555,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7256774902344,0.0,0.0,9.904260514304042e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703857421875,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74713134765625,0.0,0.0,9.90426924545318e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.812744140625,0.0,0.0,0.0004698154807556,288.40411376953125,294.1499938964844,252.00555419921875,251.41444396972656,252.389877319336,252.03439331054688,286.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.50493812561035,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7256774902344,0.0,0.0,9.904260514304042e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703857421875,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74713134765625,0.0,0.0,9.90426924545318e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.812744140625,0.0,0.0,0.0004698154807556,288.40411376953125,294.1499938964844,252.00555419921875,251.41444396972656,252.389877319336,252.03439331054688,286.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.50493812561035,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533264160156,0.0,0.0,9.40964964684099e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101745605469,0.0,0.0,9.908807260217144e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543029785156,0.0,0.0,7.318616553675383e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313537597656,0.0,0.0,9.908815991366282e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,0.0004700311692431,288.3877258300781,294.1499938964844,251.9875946044922,251.39849853515625,252.38284301757807,252.0253143310547,286.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.51513862609864,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533264160156,0.0,0.0,9.40964964684099e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101745605469,0.0,0.0,9.908807260217144e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543029785156,0.0,0.0,7.318616553675383e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313537597656,0.0,0.0,9.908815991366282e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,0.0004700311692431,288.3877258300781,294.1499938964844,251.9875946044922,251.39849853515625,252.38284301757807,252.0253143310547,286.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.51513862609864,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69464111328125,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382507324219,0.0,0.0,7.322648161789402e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7155456542969,0.0,0.0,9.914274414768444e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795715332031,0.0,0.0,0.0004702901060227,288.371337890625,294.1499938964844,251.9672393798828,251.3803100585937,252.3755798339844,252.01388549804688,286.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.528396606445312,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69464111328125,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382507324219,0.0,0.0,7.322648161789402e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7155456542969,0.0,0.0,9.914274414768444e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795715332031,0.0,0.0,0.0004702901060227,288.371337890625,294.1499938964844,251.9672393798828,251.3803100585937,252.3755798339844,252.01388549804688,286.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.528396606445312,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,9.417875844519584e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868591308594,0.0,0.0,9.917470015352592e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301940917969,0.0,0.0,7.325014303205535e-05,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,9.917478018905967e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.771240234375,0.0,0.0,0.0004704420862253,288.3631286621094,294.1499938964844,251.9562530517578,251.37046813964844,252.37185668945312,252.0073089599609,286.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.536561965942383,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,9.420888090971856e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790771484375,0.0,0.0,9.920642332872376e-05,290.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221374511719,0.0,0.0,7.327357161557302e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,9.920650336425751e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.762939453125,0.0,0.0,0.0004705925530288,288.3549194335937,294.1499938964844,251.9447631835937,251.3601531982422,252.36805725097656,252.00010681152344,286.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.54543876647949,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050476074219,0.0,0.0,9.425539610674603e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,9.925540507538244e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060241699219,0.0,0.0,7.330975495278835e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68389892578125,0.0,0.0,9.92554851109162e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7463073730469,0.0,0.0,0.0004708249180112,288.3385009765625,294.1499938964844,251.9203948974609,251.33827209472656,252.3602600097656,251.9840240478516,286.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364839322259286e-09,0.0010042759822681,-0.0157270804047584,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.562877655029297,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050476074219,0.0,0.0,9.425539610674603e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,9.925540507538244e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060241699219,0.0,0.0,7.330975495278835e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68389892578125,0.0,0.0,9.92554851109162e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7463073730469,0.0,0.0,0.0004708249180112,288.3385009765625,294.1499938964844,251.9203948974609,251.33827209472656,252.3602600097656,251.9840240478516,286.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364839322259286e-09,0.0010042759822681,-0.0157270804047584,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.562877655029297,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6478881835937,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898803710937,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66802978515625,0.0,0.0,9.927664359565824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,0.0004709252680186,288.3220520019531,294.1499938964844,251.8944396972656,251.3148956298828,252.35211181640625,251.96563720703125,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.57657241821289,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6478881835937,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898803710937,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66802978515625,0.0,0.0,9.927664359565824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,0.0004709252680186,288.3220520019531,294.1499938964844,251.8944396972656,251.3148956298828,252.35211181640625,251.96563720703125,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.57657241821289,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,9.42686601774767e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322631835937,0.0,0.0,9.926937491400167e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737365722656,0.0,0.0,7.332006498472765e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65216064453125,0.0,0.0,9.926944767357782e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130432128906,0.0,0.0,0.0004708911583293,288.3055725097656,294.1499938964844,251.86715698242188,251.2902984619141,252.3436279296875,251.94537353515625,286.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.5849723815918,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,9.42686601774767e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322631835937,0.0,0.0,9.926937491400167e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737365722656,0.0,0.0,7.332006498472765e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65216064453125,0.0,0.0,9.926944767357782e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130432128906,0.0,0.0,0.0004708911583293,288.3055725097656,294.1499938964844,251.86715698242188,251.2902984619141,252.3436279296875,251.94537353515625,286.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.5849723815918,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566467285156,0.0,0.0,9.42308543017134e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,9.922956087393686e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,7.329066284000874e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,9.922964090947062e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6963806152344,0.0,0.0,0.0004707023326773,288.28912353515625,294.1499938964844,251.8388061523437,251.26470947265625,252.3348083496093,251.9235076904297,286.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.58705139160156,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566467285156,0.0,0.0,9.42308543017134e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,9.922956087393686e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,7.329066284000874e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,9.922964090947062e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6963806152344,0.0,0.0,0.0004707023326773,288.28912353515625,294.1499938964844,251.8388061523437,251.26470947265625,252.3348083496093,251.9235076904297,286.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.58705139160156,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,9.420132118975744e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087951660156,0.0,0.0,9.919846343109384e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495056152344,0.0,0.0,7.326769264182076e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,9.919853619066998e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880798339844,0.0,0.0,0.0004705548053607,288.2808837890625,294.1499938964844,251.8243103027344,251.2516326904297,252.33026123046875,251.9120941162109,286.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.585674285888672,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,9.416771354153752e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009826660156,0.0,0.0,9.916307317325844e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64141845703125,0.0,0.0,7.324155740207061e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.620361328125,0.0,0.0,9.91631459328346e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,0.0004703869344666,288.27264404296875,294.1499938964844,251.8096466064453,251.2384033203125,252.32565307617188,251.90040588378903,286.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.583017349243164,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243591308594,0.0,0.0,9.410348866367713e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,9.909544314723462e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6252746582031,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044921875,0.0,0.0,9.909551590681076e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6631164550781,0.0,0.0,0.0004700661229435,288.25616455078125,294.1499938964844,251.7799530029297,251.21160888671875,252.31613159179688,251.87619018554688,286.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.57632064819336,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243591308594,0.0,0.0,9.410348866367713e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,9.909544314723462e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6252746582031,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044921875,0.0,0.0,9.909551590681076e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6631164550781,0.0,0.0,0.0004700661229435,288.25616455078125,294.1499938964844,251.7799530029297,251.21160888671875,252.31613159179688,251.87619018554688,286.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.57632064819336,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60821533203125,0.0,0.0,9.405046876054256e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,9.903968748403712e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.646484375,0.0,0.0,0.0004698012780863,288.2397155761719,294.1499938964844,251.75,251.18458557128903,252.30625915527344,251.85104370117188,286.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.57079124450684,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60821533203125,0.0,0.0,9.405046876054256e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,9.903968748403712e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.646484375,0.0,0.0,0.0004698012780863,288.2397155761719,294.1499938964844,251.75,251.18458557128903,252.30625915527344,251.85104370117188,286.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.57079124450684,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
