time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920715332031,0.0,0.0,9.399644477525726e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539855957031,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59295654296875,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726623535156,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298522949219,0.0,0.0,0.0004695314273703,288.2232360839844,294.1499938964844,251.7200469970703,251.1575927734375,252.29605102539065,251.82516479492188,286.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.566076278686523,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920715332031,0.0,0.0,9.399644477525726e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539855957031,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59295654296875,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726623535156,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298522949219,0.0,0.0,0.0004695314273703,288.2232360839844,294.1499938964844,251.7200469970703,251.1575927734375,252.29605102539065,251.82516479492188,286.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.566076278686523,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382995605469,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767822265625,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,9.892293746815994e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,0.0004692474904004,288.206787109375,294.1499938964844,251.6903533935547,251.130859375,252.28550720214844,251.7987518310547,286.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.56093978881836,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382995605469,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767822265625,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,9.892293746815994e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,0.0004692474904004,288.206787109375,294.1499938964844,251.6903533935547,251.130859375,252.28550720214844,251.7987518310547,286.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.56093978881836,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678405761719,0.0,0.0,9.391030471306294e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53045654296875,0.0,0.0,9.889200737234204e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686950683594,0.0,0.0,7.304134487640113e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487976074219,0.0,0.0,9.88920801319182e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049499511719,0.0,0.0,0.000469101127237,288.19854736328125,294.1499938964844,251.6756896972656,251.11769104003903,252.2801055908203,251.78543090820312,286.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.55806350708008,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55975341796875,0.0,0.0,9.388045145897196e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,9.886057523544878e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56060791015625,0.0,0.0,7.301812729565427e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408630371094,0.0,0.0,9.886064799502492e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966186523437,0.0,0.0,0.0004689519992098,288.1903076171875,294.1499938964844,251.66119384765625,251.1046600341797,252.27462768554688,251.7720489501953,286.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.554956436157227,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444641113281,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,0.0004686479805968,288.173828125,294.1499938964844,251.63284301757807,251.0792388916016,252.2634429931641,251.7453155517578,286.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54800605773925,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444641113281,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,0.0004686479805968,288.173828125,294.1499938964844,251.63284301757807,251.0792388916016,252.2634429931641,251.7453155517578,286.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54800605773925,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274658203125,0.0,0.0,9.375782974530011e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912414550781,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282897949219,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.509033203125,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,0.0004683395090978,288.1573791503906,294.1499938964844,251.6055603027344,251.0548553466797,252.25196838378903,251.71876525878903,286.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.54010391235352,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274658203125,0.0,0.0,9.375782974530011e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912414550781,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282897949219,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.509033203125,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,0.0004683395090978,288.1573791503906,294.1499938964844,251.6055603027344,251.0548553466797,252.25196838378903,251.71876525878903,286.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.54010391235352,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755249023437,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121459960937,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468139648437,0.0,0.0,0.0004680302226915,288.14093017578125,294.1499938964844,251.57960510253903,251.03173828125,252.24024963378903,251.69256591796875,286.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.53129768371582,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755249023437,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121459960937,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468139648437,0.0,0.0,0.0004680302226915,288.14093017578125,294.1499938964844,251.57960510253903,251.03173828125,252.24024963378903,251.69256591796875,286.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.53129768371582,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49517822265625,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598388671875,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,9.86019367701374e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302429199219,0.0,0.0,0.0004677248361986,288.1244506835937,294.1499938964844,251.55523681640625,251.0101623535156,252.22830200195312,251.66700744628903,286.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.52151679992676,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49517822265625,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598388671875,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,9.86019367701374e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302429199219,0.0,0.0,0.0004677248361986,288.1244506835937,294.1499938964844,251.55523681640625,251.0101623535156,252.22830200195312,251.66700744628903,286.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.52151679992676,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870910644531,0.0,0.0,9.360461990581824e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,9.857011900749058e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,7.280359568540007e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,9.85701844911091e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0004675741947721,288.1162414550781,294.1499938964844,251.5437469482422,251.00003051757807,252.2222595214844,251.654525756836,286.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.516292572021484,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790344238281,0.0,0.0,9.357510862173513e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,9.85390433925204e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798278808594,0.0,0.0,7.278064003912732e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46124267578125,0.0,0.0,9.853910887613893e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.513671875,0.0,0.0,0.0004674267838709,288.1080017089844,294.1499938964844,251.5327606201172,250.9903717041016,252.21617126464844,251.64230346679688,286.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.510835647583008,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628601074219,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4636535644531,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453125,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970703125,0.0,0.0,0.0004671423521358,288.091552734375,294.1499938964844,251.5124053955078,250.9726104736328,252.20388793945312,251.61868286132807,286.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.499292373657227,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628601074219,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4636535644531,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453125,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970703125,0.0,0.0,0.0004671423521358,288.091552734375,294.1499938964844,251.5124053955078,250.9726104736328,252.20388793945312,251.61868286132807,286.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.499292373657227,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467163085937,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.447509765625,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,9.842242434388028e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,0.0004668733163271,288.0751037597656,294.1499938964844,251.49444580078125,250.9571533203125,252.1914978027344,251.5962371826172,286.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.486984252929688,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467163085937,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.447509765625,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,9.842242434388028e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,0.0004668733163271,288.0751037597656,294.1499938964844,251.49444580078125,250.9571533203125,252.1914978027344,251.5962371826172,286.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.486984252929688,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305725097656,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969421386719,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639587402344,0.0,0.0,0.0004666261083912,288.0586242675781,294.1499938964844,251.47915649414065,250.9442443847656,252.1790466308593,251.57530212402344,285.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.47386932373047,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305725097656,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969421386719,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639587402344,0.0,0.0,0.0004666261083912,288.0586242675781,294.1499938964844,251.47915649414065,250.9442443847656,252.1790466308593,251.57530212402344,285.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.47386932373047,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,0.0004664034349843,288.04217529296875,294.1499938964844,251.466796875,250.93414306640625,252.16661071777344,251.5557098388672,285.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.46008682250977,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,0.0004664034349843,288.04217529296875,294.1499938964844,251.466796875,250.93414306640625,252.16661071777344,251.5557098388672,285.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.46008682250977,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,9.334992500953376e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37335205078125,0.0,0.0,9.830191265791656e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071044921875,0.0,0.0,7.26054931874387e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,9.830197086557746e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391174316406,0.0,0.0,0.0004663019499275,288.0339660644531,294.1499938964844,251.46180725097656,250.93020629882807,252.160400390625,251.5467071533203,285.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716576680541,0.0,0.0,0.0,-0.00740886060521,60.0,-23.452857971191406,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982849121094,0.0,0.0,9.333126217825338e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.365478515625,0.0,0.0,9.828226029640064e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,7.259098492795601e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815612792969,0.0,0.0,9.828232578001916e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308166503906,0.0,0.0,0.0004662087303586,288.0257263183594,294.1499938964844,251.4576416015625,250.9270782470703,252.1542053222656,251.5382232666016,285.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.44544219970703,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3821105957031,0.0,0.0,9.329868044005708e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497314453125,0.0,0.0,9.824794688029216e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,7.25656354916282e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,9.824801236391068e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142761230469,0.0,0.0,0.0004660459526348,288.00927734375,294.1499938964844,251.4519500732422,250.9233245849609,252.14190673828125,251.5227966308593,285.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826167409994e-09,0.0009940832387655,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.43009376525879,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3821105957031,0.0,0.0,9.329868044005708e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497314453125,0.0,0.0,9.824794688029216e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,7.25656354916282e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,9.824801236391068e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142761230469,0.0,0.0,0.0004660459526348,288.00927734375,294.1499938964844,251.4519500732422,250.9233245849609,252.14190673828125,251.5227966308593,285.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826167409994e-09,0.0009940832387655,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.43009376525879,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,9.327306179329752e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339538574219,0.0,0.0,9.822097490541636e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36669921875,0.0,0.0,7.254571391968057e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,9.82210403890349e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.397705078125,0.0,0.0,0.0004659180413,287.9928283691406,294.1499938964844,251.4499969482422,250.9231414794922,252.1297607421875,251.50973510742188,285.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914804968588e-09,0.0009938102448359,-0.0125207770615816,0.0,0.0,0.0,-0.0073613873682916,60.0,-23.413976669311523,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,9.327306179329752e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339538574219,0.0,0.0,9.822097490541636e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36669921875,0.0,0.0,7.254571391968057e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,9.82210403890349e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.397705078125,0.0,0.0,0.0004659180413,287.9928283691406,294.1499938964844,251.4499969482422,250.9231414794922,252.1297607421875,251.50973510742188,285.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914804968588e-09,0.0009938102448359,-0.0125207770615816,0.0,0.0,0.0,-0.0073613873682916,60.0,-23.413976669311523,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34979248046875,0.0,0.0,9.32531984290108e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,9.82000565272756e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505249023437,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337097167969,0.0,0.0,9.82001147349365e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,0.0004658187972381,287.9763488769531,294.1499938964844,251.4499969482422,250.92486572265625,252.1178436279297,251.4989776611328,285.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116159940143916e-09,0.0009935986017808,-0.0124559216201305,0.0,0.0,0.0,-0.0073491148650646,60.0,-23.397518157958984,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34979248046875,0.0,0.0,9.32531984290108e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,9.82000565272756e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505249023437,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337097167969,0.0,0.0,9.82001147349365e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,0.0004658187972381,287.9763488769531,294.1499938964844,251.4499969482422,250.92486572265625,252.1178436279297,251.4989776611328,285.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116159940143916e-09,0.0009935986017808,-0.0124559216201305,0.0,0.0,0.0,-0.0073491148650646,60.0,-23.397518157958984,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,9.32368275243789e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,9.81828197836876e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343505859375,0.0,0.0,7.251753413584083e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177490234375,0.0,0.0,9.81828779913485e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645935058594,0.0,0.0,0.0004657370445784,287.9598999023437,294.1499938964844,251.4499969482422,250.9266662597656,252.1061248779297,251.4903106689453,285.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095765587270762e-09,0.0009934242116287,-0.0124024916440248,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.38159942626953,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,9.32368275243789e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,9.81828197836876e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343505859375,0.0,0.0,7.251753413584083e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177490234375,0.0,0.0,9.81828779913485e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645935058594,0.0,0.0,0.0004657370445784,287.9598999023437,294.1499938964844,251.4499969482422,250.9266662597656,252.1061248779297,251.4903106689453,285.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095765587270762e-09,0.0009934242116287,-0.0124024916440248,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.38159942626953,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,9.322999540017918e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,9.817562386160716e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262634277344,0.0,0.0,7.251221541082487e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30975341796875,0.0,0.0,9.817568206926808e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563232421875,0.0,0.0,0.0004657028766814,287.95166015625,294.1499938964844,251.4499969482422,250.92759704589844,252.1003570556641,251.48660278320312,285.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246623958208e-09,0.0009933513356372,-0.0123801734298467,0.0,0.0,0.0,-0.00733478134498,60.0,-23.37395095825196,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31744384765625,0.0,0.0,9.3224058218766e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28662109375,0.0,0.0,9.816937381401658e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,7.250760245369747e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017578125,0.0,0.0,9.81694320216775e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,0.000465673248982,287.94342041015625,294.1499938964844,251.4499969482422,250.9285430908203,252.0946502685547,251.48326110839844,285.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.012360799126327,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.366518020629883,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30126953125,0.0,0.0,9.321463585365564e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27081298828125,0.0,0.0,9.815945668378844e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019714355469,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,9.815951489144936e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314819335937,0.0,0.0,0.0004656261880882,287.92694091796875,294.1499938964844,251.4499969482422,250.9304962158203,252.08335876464844,251.4774169921875,285.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931877721101,-0.0123300505802035,0.0,0.0,0.0,-0.0073252972215414,60.0,-23.35224723815918,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30126953125,0.0,0.0,9.321463585365564e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27081298828125,0.0,0.0,9.815945668378844e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019714355469,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,9.815951489144936e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314819335937,0.0,0.0,0.0004656261880882,287.92694091796875,294.1499938964844,251.4499969482422,250.9304962158203,252.08335876464844,251.4774169921875,285.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931877721101,-0.0123300505802035,0.0,0.0,0.0,-0.0073252972215414,60.0,-23.35224723815918,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.0,0.0,9.81525518000126e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.269775390625,0.0,0.0,9.815260273171587e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149108886719,0.0,0.0,0.0004655934171751,287.91046142578125,294.1499938964844,251.4499969482422,250.9324951171875,252.0722503662109,251.4725952148437,285.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33876037597656,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
