time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.0,0.0,9.81525518000126e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.269775390625,0.0,0.0,9.815260273171587e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149108886719,0.0,0.0,0.0004655934171751,287.91046142578125,294.1499938964844,251.4499969482422,250.9324951171875,252.0722503662109,251.4725952148437,285.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33876037597656,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,9.32044058572501e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391662597656,0.0,0.0,9.814868099056184e-05,290.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695617675781,0.0,0.0,7.249231566675007e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983703613281,0.0,0.0,0.0004655750817619,287.8939819335937,294.1499938964844,251.4499969482422,250.9345703125,252.0613555908203,251.4686279296875,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.32601547241211,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,9.32044058572501e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391662597656,0.0,0.0,9.814868099056184e-05,290.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695617675781,0.0,0.0,7.249231566675007e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983703613281,0.0,0.0,0.0004655750817619,287.8939819335937,294.1499938964844,251.4499969482422,250.9345703125,252.0613555908203,251.4686279296875,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.32601547241211,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,9.814728400669992e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533569335937,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,9.814733493840322e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28179931640625,0.0,0.0,0.0004655684460885,287.8774719238281,294.1499938964844,251.4499969482422,250.93667602539065,252.05064392089844,251.46534729003903,285.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31391334533692,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,9.814728400669992e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533569335937,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,9.814733493840322e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28179931640625,0.0,0.0,0.0004655684460885,287.8774719238281,294.1499938964844,251.4499969482422,250.93667602539065,252.05064392089844,251.46534729003903,285.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31391334533692,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445678710937,0.0,0.0,9.32033362914808e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,9.814755321713164e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,7.249148620758206e-05,289.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,9.814761142479256e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27349853515625,0.0,0.0,0.0004655697557609,287.8692321777344,294.1499938964844,251.4499969482422,250.937744140625,252.0453643798828,251.4639434814453,285.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.3081169128418,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364501953125,0.0,0.0,9.320410754298793e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074890136719,0.0,0.0,9.814836812438445e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,7.249208283610642e-05,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,9.814842633204536e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,0.0004655735974665,287.8609924316406,294.1499938964844,251.4499969482422,250.93882751464844,252.0401306152344,251.46267700195312,285.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.302453994750977,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916198730469,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22088623046875,0.0,0.0,7.24944839021191e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,9.815167868509889e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,0.0004655890224967,287.844482421875,294.1499938964844,251.4499969482422,250.9410095214844,252.02980041503903,251.46047973632807,285.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.291534423828125,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916198730469,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22088623046875,0.0,0.0,7.24944839021191e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,9.815167868509889e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,0.0004655890224967,287.844482421875,294.1499938964844,251.4499969482422,250.9410095214844,252.02980041503903,251.46047973632807,285.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.291534423828125,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,7.249810005305335e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896057128906,0.0,0.0,9.815656812861562e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320556640625,0.0,0.0,0.0004656122764572,287.8279724121094,294.1499938964844,251.4499969482422,250.9432067871093,252.01963806152344,251.4586181640625,285.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.28103446960449,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,7.249810005305335e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896057128906,0.0,0.0,9.815656812861562e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320556640625,0.0,0.0,0.0004656122764572,287.8279724121094,294.1499938964844,251.4499969482422,250.9432067871093,252.01963806152344,251.4586181640625,285.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.28103446960449,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,9.81631310423836e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,9.816318197408692e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,0.0004656436212826,287.8114318847656,294.1499938964844,251.4499969482422,250.9454345703125,252.0096740722656,251.45713806152344,285.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414024710655,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.27099800109864,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,9.81631310423836e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,9.816318197408692e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,0.0004656436212826,287.8114318847656,294.1499938964844,251.4499969482422,250.9454345703125,252.0096740722656,251.45713806152344,285.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414024710655,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.27099800109864,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,9.322546247858554e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,9.817085810936987e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,7.25086938473396e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,9.817090904107316e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.000465680292109,287.794921875,294.1499938964844,251.4499969482422,250.9476776123047,251.99986267089844,251.45587158203125,285.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.2612533569336,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,9.322546247858554e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,9.817085810936987e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,7.25086938473396e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,9.817090904107316e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.000465680292109,287.794921875,294.1499938964844,251.4499969482422,250.9476776123047,251.99986267089844,251.45587158203125,285.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.2612533569336,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16339111328125,0.0,0.0,9.322955156676473e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,9.817515820031986e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,7.2511873440817e-05,289.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,9.817521640798076e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0004657006938941,287.7866516113281,294.1499938964844,251.4499969482422,250.94879150390625,251.9950256347656,251.4553375244141,285.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.25650405883789,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.323383710579948e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.817967656999826e-05,290.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,7.25152058294043e-05,289.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,9.817972750170156e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822814941406,0.0,0.0,0.0004657221143133,287.77838134765625,294.1499938964844,251.4499969482422,250.94992065429688,251.990234375,251.4548492431641,285.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.251813888549805,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,9.324288839707152e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.0,9.818921535043046e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.252224895637482e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,9.818925900617614e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,0.0004657673416659,287.7618408203125,294.1499938964844,251.4499969482422,250.9521484375,251.9807891845703,251.45399475097656,285.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.24258041381836,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,9.324288839707152e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.0,9.818921535043046e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.252224895637482e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,9.818925900617614e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,0.0004657673416659,287.7618408203125,294.1499938964844,251.4499969482422,250.9521484375,251.9807891845703,251.45399475097656,285.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.24258041381836,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,9.325235441792756e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,9.819922706810758e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,0.0004658146353904,287.74530029296875,294.1499938964844,251.4499969482422,250.9543914794922,251.9715118408203,251.45330810546875,285.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23348617553711,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,9.325235441792756e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,9.819922706810758e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,0.0004658146353904,287.74530029296875,294.1499938964844,251.4499969482422,250.9543914794922,251.9715118408203,251.45330810546875,285.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23348617553711,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070251464844,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,9.820938430493698e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004658628022298,287.7287292480469,294.1499938964844,251.4499969482422,250.95660400390625,251.9623870849609,251.4527282714844,285.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22447204589844,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070251464844,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,9.820938430493698e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004658628022298,287.7287292480469,294.1499938964844,251.4499969482422,250.95660400390625,251.9623870849609,251.4527282714844,285.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22447204589844,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.327157022198662e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.821941785048692e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907287597656,0.0,0.0,7.254455704241991e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.821946878219023e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,0.0004659106198232,287.712158203125,294.1499938964844,251.4499969482422,250.9587860107422,251.9534149169922,251.4522399902344,285.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.215476989746094,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.327157022198662e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.821941785048692e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907287597656,0.0,0.0,7.254455704241991e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.821946878219023e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,0.0004659106198232,287.712158203125,294.1499938964844,251.4499969482422,250.9587860107422,251.9534149169922,251.4522399902344,285.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.215476989746094,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,9.327624866273254e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,9.822434367379174e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,7.2548195021227e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688781738281,0.0,0.0,9.822438732953742e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,0.0004659339901991,287.7038879394531,294.1499938964844,251.4499969482422,250.9598693847656,251.9489898681641,251.45204162597656,285.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.21096611022949,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,9.32807961362414e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.822913125390188e-05,290.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,7.25517311366275e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,9.822918218560515e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,0.0004659567202907,287.6955871582031,294.1499938964844,251.4499969482422,250.9609375,251.94461059570312,251.4518585205078,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.20643424987793,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,9.328942542197184e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.823821892496198e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,9.823826985666528e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,0.0004659998230636,287.67901611328125,294.1499938964844,251.4499969482422,250.9630584716797,251.9359588623047,251.45152282714844,285.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.19728279113769,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,9.328942542197184e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.823821892496198e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,9.823826985666528e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,0.0004659998230636,287.67901611328125,294.1499938964844,251.4499969482422,250.9630584716797,251.9359588623047,251.45152282714844,285.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.19728279113769,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.329723252449185e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,9.8246440757066e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,9.82464844128117e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,0.0004660387930925,287.6624450683594,294.1499938964844,251.4499969482422,250.9651336669922,251.9274444580078,251.4512634277344,285.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.187957763671875,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.329723252449185e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,9.8246440757066e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,9.82464844128117e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,0.0004660387930925,287.6624450683594,294.1499938964844,251.4499969482422,250.9651336669922,251.9274444580078,251.4512634277344,285.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.187957763671875,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,9.825347660807891e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,7.256971002789214e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,9.82535202638246e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,0.0004660721751861,287.6458435058594,294.1499938964844,251.4499969482422,250.9671630859375,251.91909790039065,251.45103454589844,285.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.17839241027832,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,9.825347660807891e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,7.256971002789214e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,9.82535202638246e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,0.0004660721751861,287.6458435058594,294.1499938964844,251.4499969482422,250.9671630859375,251.91909790039065,251.45103454589844,285.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.17839241027832,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961242675781,0.0,0.0,9.825907909544183e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,0.0004660985723603,287.6292419433594,294.1499938964844,251.4499969482422,250.9691162109375,251.9109039306641,251.4508514404297,285.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.168514251708984,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961242675781,0.0,0.0,9.825907909544183e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,0.0004660985723603,287.6292419433594,294.1499938964844,251.4499969482422,250.9691162109375,251.9109039306641,251.4508514404297,285.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.168514251708984,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,9.331129695056006e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.826125460676848e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,7.257545803440735e-05,289.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,9.826129826251416e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,0.0004661090788431,287.6209411621094,294.1499938964844,251.4499969482422,250.97007751464844,251.90684509277344,251.4507751464844,285.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.16345596313477,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,9.331291948910804e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681396484375,0.0,0.0,9.82629571808502e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,7.25767167750746e-05,289.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,9.826300083659588e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,0.000466117169708,287.6126403808594,294.1499938964844,251.4499969482422,250.9710235595703,251.90284729003903,251.45071411132807,285.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.158287048339844,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,0.0004661259008571,287.5960388183594,294.1499938964844,251.4499969482422,250.97283935546875,251.8949432373047,251.4505920410156,285.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.147607803344727,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,0.0004661259008571,287.5960388183594,294.1499938964844,251.4499969482422,250.97283935546875,251.8949432373047,251.4505920410156,285.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.147607803344727,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
