time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,0.0004661249113269,287.5794372558594,294.1499938964844,251.4499969482422,250.97457885742188,251.8871612548828,251.4504852294922,285.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13647651672364,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,0.0004661249113269,287.5794372558594,294.1499938964844,251.4499969482422,250.97457885742188,251.8871612548828,251.4504852294922,285.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13647651672364,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,0.0004661121347453,287.56280517578125,294.1499938964844,251.4499969482422,250.9762420654297,251.8795166015625,251.4503936767578,285.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.124814987182617,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,0.0004661121347453,287.56280517578125,294.1499938964844,251.4499969482422,250.9762420654297,251.8795166015625,251.4503936767578,285.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.124814987182617,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,0.0004660863778553,287.54620361328125,294.1499938964844,251.4499969482422,250.9777984619141,251.8720092773437,251.4503326416016,285.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.112552642822266,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,0.0004660863778553,287.54620361328125,294.1499938964844,251.4499969482422,250.9777984619141,251.8720092773437,251.4503326416016,285.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.112552642822266,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,9.33032570173964e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,9.825282904785126e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,0.0004660689446609,287.5378723144531,294.1499938964844,251.4499969482422,250.97854614257807,251.8682861328125,251.45030212402344,285.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.1062126159668,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88775634765625,0.0,0.0,9.824801236391068e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,0.000466046272777,287.5295715332031,294.1499938964844,251.4499969482422,250.9792633056641,251.86460876464844,251.4502716064453,285.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.09962654113769,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88262939453125,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,0.00046599082998,287.512939453125,294.1499938964844,251.4499969482422,250.9806060791016,251.8573455810547,251.45022583007807,285.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08599281311035,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88262939453125,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,0.00046599082998,287.512939453125,294.1499938964844,251.4499969482422,250.9806060791016,251.8573455810547,251.45022583007807,285.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08599281311035,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8776550292969,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.050000000745058,9.821984713198616e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.050000000745058,7.254486990859732e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.050000000745058,9.821989078773186e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.050000000745058,0.0004659126861952,287.4963073730469,291.1499938964844,251.4499969482422,250.9818420410156,251.8502197265625,251.4501800537109,285.4223937988281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139511483065462e-09,0.0009937982540577,-0.012517100200057,0.0,0.0,0.0,-0.0073606916703283,60.0,-23.071393966674805,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8776550292969,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.050000000745058,9.821984713198616e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.050000000745058,7.254486990859732e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.050000000745058,9.821989078773186e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.050000000745058,0.0004659126861952,287.4963073730469,291.1499938964844,251.4499969482422,250.9818420410156,251.8502197265625,251.4501800537109,285.4223937988281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139511483065462e-09,0.0009937982540577,-0.012517100200057,0.0,0.0,0.0,-0.0073606916703283,60.0,-23.071393966674805,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005310058594,0.644019603729248,0.050000000745058,0.0408139303326606,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19598388671875,0.644019603729248,0.050000000745058,0.0429790318012237,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006225585937,0.644019603729248,0.050000000745058,0.0317441709339618,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982116699219,0.644019603729248,0.050000000745058,0.042979035526514,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.644019603729248,0.050000000745058,0.2038740217685699,285.9053649902344,291.1499938964844,251.4499969482422,250.9823608398437,275.2238464355469,281.9326477050781,285.1415405273437,1.0,0.1099029406905174,0.0,0.0,1.0,1.0,-0.4606167376041412,2.557989375873149e-07,0.4606164693832397,-0.1620317995548248,0.0,0.0,0.0,9.421927452087402,60.0,-996.0576171875,-0.0,12.276190757751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.6309714913368225,0.050000000745058,0.0351847931742668,289.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6911926269531,291.1499938964844,251.4499969482422,250.9827575683593,278.8013610839844,290.4608154296875,284.18951416015625,1.0,0.1210973113775253,0.1340516209602356,0.1340516209602356,1.0,1.0,-0.4820105135440826,0.009342161938548,0.4726683497428894,-0.1380820572376251,0.0,0.0,0.0,12.50434684753418,60.0,-1642.36962890625,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,306.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936229385978603e-21,7.539325576211067e-21,-2.603096392180856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3185729980469,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3185729980469,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3185729980469,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3185729980469,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3185729980469,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2673645019531,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,290.91534423828125,283.1457824707031,1.0,0.14060740172863,0.1146984174847602,0.1146984174847602,1.0,1.0,-0.4867499470710754,0.0049489866942167,0.4818009734153747,-0.1434991806745529,0.0,0.0,1.0,20.01426887512207,60.0,-112.5198211669922,-6645.9912109375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4761047363281,306.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,3141.50634765625,18000.0,0.0,0.0,0.0053034271113574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305561244487762,0.3305574953556061,-1.3691491176359705e-06,0.0,5.382304152590223e-06,0.0,0.0,5.557947158813477,0.0,0.0,0.0,0.2296594828367233,4.0,0.0,1.0
626640,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3185729980469,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3185729980469,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3185729980469,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3185729980469,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3185729980469,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2673645019531,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,290.91534423828125,283.1457824707031,1.0,0.14060740172863,0.1146984174847602,0.1146984174847602,1.0,1.0,-0.4867499470710754,0.0049489866942167,0.4818009734153747,-0.1434991806745529,0.0,0.0,1.0,20.01426887512207,60.0,-112.5198211669922,-6645.9912109375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4761047363281,306.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,3141.50634765625,18000.0,0.0,0.0,0.0053034271113574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305561244487762,0.3305574953556061,-1.3691491176359705e-06,0.0,5.382304152590223e-06,0.0,0.0,5.557947158813477,0.0,0.0,0.0,0.2296594828367233,4.0,0.0,1.0
626700,289.9996643066406,297.1499938964844,293.1499938964844,0.0007307193009182,-70.15365600585938,284.430908203125,0.5490649938583374,0.050000000745058,0.0458191856741905,290.5330505371094,297.1499938964844,293.1499938964844,0.0005374338943511,-53.99318313598633,284.15167236328125,0.5490649938583374,0.050000000745058,0.0482498109340667,290.0310363769531,297.1499938964844,293.1499938964844,0.0004894806770607,-32.533058166503906,283.6991271972656,0.5490649938583374,0.050000000745058,0.0356371439993381,289.7435302734375,297.1499938964844,293.1499938964844,0.0007387215737253,-74.68419647216797,284.4056091308594,0.5490649938583374,0.050000000745058,0.0482498109340667,290.89410400390625,297.1499938964844,293.1499938964844,0.0005063306889496,-228.36993408203125,284.0996398925781,0.5490649938583374,0.050000000745058,0.2288763225078582,283.740966796875,291.1499938964844,251.4499969482422,250.9832305908203,278.8820495605469,290.8984069824219,284.46978759765625,1.0,0.1490158140659332,0.1011867672204971,0.1011867672204971,1.0,1.0,-0.4882122874259949,0.0025610441807657,0.4856512546539306,-0.146199956536293,0.0,0.0,1.0,23.68066024780273,60.0,2385.662353515625,-7671.46484375,26.34772491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86572265625,308.5889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,6610.24560546875,19080.0,0.0,0.0,0.0244518350809812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187934756278992,0.8187987804412842,-5.301415967551293e-06,0.0,2.481550473021344e-05,0.0,0.0,59.341590881347656,0.0,0.0,0.0,0.4807563424110412,4.0,0.0,1.0
626760,290.0028076171875,297.1499938964844,293.1499938964844,0.0014017921639606,-128.6609344482422,287.0725402832031,0.5323297381401062,0.050000000745058,0.0459503605961799,290.53131103515625,297.1499938964844,293.1499938964844,0.0011154733365401,-107.8128662109375,286.64111328125,0.5323297381401062,0.050000000745058,0.0483879409730434,290.0338439941406,297.1499938964844,293.1499938964844,0.0010071813594549,-71.89958953857422,286.3985290527344,0.5323297381401062,0.050000000745058,0.0357391685247421,289.7425231933594,297.1499938964844,293.1499938964844,0.0014770727138966,-142.7621307373047,287.161376953125,0.5323297381401062,0.050000000745058,0.0483879409730434,290.8922119140625,297.1499938964844,293.1499938964844,0.0009819248225539,-450.1890258789063,286.45916748046875,0.5323297381401062,0.050000000745058,0.2295315712690353,285.2234191894531,291.1499938964844,251.4499969482422,250.983154296875,278.88873291015625,290.8921813964844,285.892822265625,1.0,0.1565872132778167,0.0885910764336586,0.0885910764336586,0.9994457960128784,1.0,-0.4896100461483001,0.0012257158523425,0.488384336233139,-0.1478372812271118,0.0,0.0,1.0,27.188236236572266,60.0,2899.130126953125,-7668.626953125,29.382707595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55865478515625,307.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,11794.232421875,19080.0,0.0,0.0,0.0434361398220062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1042516231536863,1.10426127910614,-9.590582521923352e-06,0.0,4.408216045703739e-05,0.0,0.0,144.9150848388672,0.0,0.0,0.0,0.6094658970832825,4.0,0.0,1.0
626820,290.0400085449219,297.1499938964844,293.1499938964844,0.0025799365248531,-223.5948638916016,290.8587341308594,0.5095360279083252,0.050000000745058,0.0461895503103733,290.5507202148437,297.1499938964844,293.1499938964844,0.0021343978587538,-194.8612060546875,290.2002868652344,0.5095360279083252,0.050000000745058,0.0486398227512836,290.0653076171875,297.1499938964844,293.1499938964844,0.0022145416587591,-149.32334899902344,290.2799072265625,0.5095360279083252,0.050000000745058,0.035925205796957,289.767822265625,297.1499938964844,293.1499938964844,0.002789928112179,-254.52528381347656,291.1528015136719,0.5095360279083252,0.050000000745058,0.0486398227512836,290.9139709472656,297.1499938964844,293.1499938964844,0.0018489032518118,-800.7424926757812,289.7916259765625,0.5095360279083252,0.050000000745058,0.2307263761758804,287.1845092773437,291.1499938964844,251.4499969482422,250.98269653320312,278.9198913574219,290.9091796875,287.53204345703125,1.0,0.1694360971450805,0.0670011267066001,0.0670011267066001,0.99833744764328,1.0,-0.492158830165863,0.0002650276874192,0.4918937981128692,-0.1493510603904724,0.0,0.0,1.0,33.58458709716797,60.0,2390.962890625,-7344.24658203125,34.96051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6019592285156,306.2718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,16885.115234375,19080.0,0.0,0.0,0.0815698727965354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321645975112915,1.3216596841812134,-1.3736209439230151e-05,0.0,8.278305176645517e-05,0.0,0.0,248.4253845214844,0.0,0.0,0.0,0.7174715995788574,4.0,0.0,1.0
626880,290.0400085449219,297.1499938964844,293.1499938964844,0.0025799365248531,-223.5948638916016,290.8587341308594,0.5095360279083252,0.050000000745058,0.0461895503103733,290.5507202148437,297.1499938964844,293.1499938964844,0.0021343978587538,-194.8612060546875,290.2002868652344,0.5095360279083252,0.050000000745058,0.0486398227512836,290.0653076171875,297.1499938964844,293.1499938964844,0.0022145416587591,-149.32334899902344,290.2799072265625,0.5095360279083252,0.050000000745058,0.035925205796957,289.767822265625,297.1499938964844,293.1499938964844,0.002789928112179,-254.52528381347656,291.1528015136719,0.5095360279083252,0.050000000745058,0.0486398227512836,290.9139709472656,297.1499938964844,293.1499938964844,0.0018489032518118,-800.7424926757812,289.7916259765625,0.5095360279083252,0.050000000745058,0.2307263761758804,287.1845092773437,291.1499938964844,251.4499969482422,250.98269653320312,278.9198913574219,290.9091796875,287.53204345703125,1.0,0.1694360971450805,0.0670011267066001,0.0670011267066001,0.99833744764328,1.0,-0.492158830165863,0.0002650276874192,0.4918937981128692,-0.1493510603904724,0.0,0.0,1.0,33.58458709716797,60.0,2390.962890625,-7344.24658203125,34.96051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6019592285156,306.2718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,16885.115234375,19080.0,0.0,0.0,0.0815698727965354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321645975112915,1.3216596841812134,-1.3736209439230151e-05,0.0,8.278305176645517e-05,0.0,0.0,248.4253845214844,0.0,0.0,0.0,0.7174715995788574,4.0,0.0,1.0
626940,290.0780944824219,297.1499938964844,293.1499938964844,0.0033489565830677,-281.0811767578125,292.8639221191406,0.4986200034618377,0.050000000745058,0.0463428422808647,290.5736999511719,297.1499938964844,293.1499938964844,0.0027994264382869,-247.9522247314453,292.07489013671875,0.4986200034618377,0.050000000745058,0.0488012433052063,290.0986328125,297.1499938964844,293.1499938964844,0.0029987352900207,-196.06610107421875,292.33599853515625,0.4986200034618377,0.050000000745058,0.0360444337129592,289.7981872558594,297.1499938964844,293.1499938964844,0.0036549929063767,-322.3440856933594,293.2850036621094,0.4986200034618377,0.050000000745058,0.0488012433052063,290.9408264160156,297.1499938964844,293.1499938964844,0.0024067990016192,-1011.8059692382812,291.51806640625,0.4986200034618377,0.050000000745058,0.2314920872449875,288.1138916015625,291.1499938964844,251.4499969482422,250.9821014404297,278.9495544433594,290.9345092773437,288.3945007324219,1.0,0.1771360486745834,0.0541653595864772,0.0541653595864772,0.9975246787071228,1.0,-0.4937922656536102,9.090829553315416e-05,0.4937013685703277,-0.1498778313398361,0.0,0.0,1.0,37.68395614624024,60.0,1925.75537109375,-7150.82568359375,38.56488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6942138671875,305.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18213.259765625,19080.0,0.0,0.0,0.1083564460277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3726412057876587,1.372655987739563,-1.4816671864537057e-05,0.0,0.0001099680230254,0.0,0.0,278.3056030273437,0.0,0.0,0.0,0.7427802681922913,4.0,0.0,1.0
627000,290.0928955078125,297.1499938964844,293.1499938964844,0.003610405139625,-299.5789489746094,293.5013732910156,0.4954168200492859,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030237615574151,-265.0797424316406,292.6715087890625,0.4954168200492859,0.050000000745058,0.0488549247384071,290.1117553710937,297.1499938964844,293.1499938964844,0.0032636648975312,-211.10354614257807,292.9895935058594,0.4954168200492859,0.050000000745058,0.0360840819776058,289.8104248046875,297.1499938964844,293.1499938964844,0.0039523895829916,-344.2272644042969,293.9639892578125,0.4954168200492859,0.050000000745058,0.0488549247384071,290.9517517089844,297.1499938964844,293.1499938964844,0.0025926365051418,-1079.239013671875,292.0647888183594,0.4954168200492859,0.050000000745058,0.2317467331886291,288.4092712402344,291.1499938964844,251.4499969482422,250.9818420410156,278.9609680175781,290.94512939453125,288.6726379394531,1.0,0.1796171218156814,0.0501130633056163,0.0501130633056163,0.9972290992736816,1.0,-0.4943354725837707,6.32643568678759e-05,0.494272232055664,-0.1500220149755478,0.0,0.0,1.0,39.047210693359375,60.0,1776.7430419921875,-7100.15478515625,39.768653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.465087890625,305.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18464.357421875,20160.0,0.0,0.0,0.1176607683300972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820708990097046,1.382085919380188,-1.5020943465060554e-05,0.0,0.0001194107171613,0.0,0.0,284.0807800292969,0.0,0.0,0.0,0.762458860874176,4.0,0.0,1.0
627060,290.14971923828125,297.1499938964844,293.1499938964844,0.0045277681201696,-359.6546630859375,295.5683898925781,0.4857245087623596,0.050000000745058,0.0465629436075687,290.619140625,297.1499938964844,293.1499938964844,0.0037991607096046,-320.8681945800781,294.6098022460937,0.4857245087623596,0.050000000745058,0.0490330196917057,290.1628112792969,297.1499938964844,293.1499938964844,0.0041858288459479,-259.9517517089844,295.1088256835937,0.4857245087623596,0.050000000745058,0.0362156219780445,289.85858154296875,297.1499938964844,293.1499938964844,0.0050155115313827,-415.5859069824219,296.1697998046875,0.4857245087623596,0.050000000745058,0.0490330196917057,290.9953918457031,297.1499938964844,293.1499938964844,0.0032224967144429,-1296.334716796875,293.8323059082031,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3758544921875,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9881896972656,289.5896911621094,1.0,0.1875946670770645,0.0377338305115699,0.0377338305115699,0.9962005615234376,1.0,-0.4961376786231994,1.9406441424507648e-05,0.4961182773113251,-0.1504483073949813,0.0,0.0,1.0,43.57015228271485,48.0,1336.1685791015625,-7020.3720703125,43.78086471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.023681640625,304.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19817.38671875,20160.0,0.0,0.0,0.1499053984880447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4318132400512695,1.4318294525146484,-1.6121646694955416e-05,0.0,0.0001521349186077,0.0,0.0,315.8714599609375,0.0,0.0,0.0,0.7738683223724365,4.0,0.0,1.0
627120,290.14971923828125,297.1499938964844,293.1499938964844,0.0045277681201696,-359.6546630859375,295.5683898925781,0.4857245087623596,0.050000000745058,0.0465629436075687,290.619140625,297.1499938964844,293.1499938964844,0.0037991607096046,-320.8681945800781,294.6098022460937,0.4857245087623596,0.050000000745058,0.0490330196917057,290.1628112792969,297.1499938964844,293.1499938964844,0.0041858288459479,-259.9517517089844,295.1088256835937,0.4857245087623596,0.050000000745058,0.0362156219780445,289.85858154296875,297.1499938964844,293.1499938964844,0.0050155115313827,-415.5859069824219,296.1697998046875,0.4857245087623596,0.050000000745058,0.0490330196917057,290.9953918457031,297.1499938964844,293.1499938964844,0.0032224967144429,-1296.334716796875,293.8323059082031,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3758544921875,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9881896972656,289.5896911621094,1.0,0.1875946670770645,0.0377338305115699,0.0377338305115699,0.9962005615234376,1.0,-0.4961376786231994,1.9406441424507648e-05,0.4961182773113251,-0.1504483073949813,0.0,0.0,1.0,43.57015228271485,48.0,1336.1685791015625,-7020.3720703125,43.78086471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.023681640625,304.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19817.38671875,20160.0,0.0,0.0,0.1499053984880447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4318132400512695,1.4318294525146484,-1.6121646694955416e-05,0.0,0.0001521349186077,0.0,0.0,315.8714599609375,0.0,0.0,0.0,0.7738683223724365,4.0,0.0,1.0
627180,290.20562744140625,297.1499938964844,293.1499938964844,0.0053728078491985,-407.8712768554688,297.2491149902344,0.4834256768226623,0.050000000745058,0.0466053299605846,290.6553955078125,297.1499938964844,293.1499938964844,0.0044929641298949,-365.8427734375,296.1901550292969,0.4834256768226623,0.050000000745058,0.0490776561200618,290.2134704589844,297.1499938964844,293.1499938964844,0.0050268010236322,-299.2274475097656,296.8320007324219,0.4834256768226623,0.050000000745058,0.0362485907971859,289.9066162109375,297.1499938964844,293.1499938964844,0.0060302349738776,-473.3014831542969,297.96978759765625,0.4834256768226623,0.050000000745058,0.0490776561200618,291.0397644042969,297.1499938964844,293.1499938964844,0.0037656549829989,-1468.1693115234375,295.2628479003906,0.4834256768226623,0.050000000745058,0.2328032702207565,290.1707458496094,291.1499938964844,251.4499969482422,250.97906494140625,279.0422058105469,291.0326538085937,290.3490905761719,1.0,0.189051866531372,0.0289256442338228,0.0289256442338228,0.9951720237731934,1.0,-0.4965896308422088,7.825109605619218e-06,0.4965818226337433,-0.1505258828401565,0.0,0.0,1.0,44.704010009765625,36.0,1047.0904541015625,-7051.5888671875,44.79111862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1396179199219,304.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20067.89453125,20160.0,0.0,0.0,0.1771807521581649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408345222473145,1.440850853919983,-1.6325437172781676e-05,0.0,0.0001798159501049,0.0,0.0,321.8796691894531,0.0,0.0,0.0,0.7783369421958923,4.0,0.0,1.0
627240,290.20562744140625,297.1499938964844,293.1499938964844,0.0053728078491985,-407.8712768554688,297.2491149902344,0.4834256768226623,0.050000000745058,0.0466053299605846,290.6553955078125,297.1499938964844,293.1499938964844,0.0044929641298949,-365.8427734375,296.1901550292969,0.4834256768226623,0.050000000745058,0.0490776561200618,290.2134704589844,297.1499938964844,293.1499938964844,0.0050268010236322,-299.2274475097656,296.8320007324219,0.4834256768226623,0.050000000745058,0.0362485907971859,289.9066162109375,297.1499938964844,293.1499938964844,0.0060302349738776,-473.3014831542969,297.96978759765625,0.4834256768226623,0.050000000745058,0.0490776561200618,291.0397644042969,297.1499938964844,293.1499938964844,0.0037656549829989,-1468.1693115234375,295.2628479003906,0.4834256768226623,0.050000000745058,0.2328032702207565,290.1707458496094,291.1499938964844,251.4499969482422,250.97906494140625,279.0422058105469,291.0326538085937,290.3490905761719,1.0,0.189051866531372,0.0289256442338228,0.0289256442338228,0.9951720237731934,1.0,-0.4965896308422088,7.825109605619218e-06,0.4965818226337433,-0.1505258828401565,0.0,0.0,1.0,44.704010009765625,36.0,1047.0904541015625,-7051.5888671875,44.79111862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1396179199219,304.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20067.89453125,20160.0,0.0,0.0,0.1771807521581649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408345222473145,1.440850853919983,-1.6325437172781676e-05,0.0,0.0001798159501049,0.0,0.0,321.8796691894531,0.0,0.0,0.0,0.7783369421958923,4.0,0.0,1.0
627300,290.2320861816406,297.1499938964844,293.1499938964844,0.0057787871919572,-428.5639343261719,297.9838562011719,0.4846335649490356,0.050000000745058,0.0465829968452453,290.67291259765625,297.1499938964844,293.1499938964844,0.0048177521675825,-385.15960693359375,296.8814392089844,0.4846335649490356,0.050000000745058,0.0490541383624076,290.23779296875,297.1499938964844,293.1499938964844,0.00542768323794,-316.0711364746094,297.5843811035156,0.4846335649490356,0.050000000745058,0.0362312197685241,289.9296875,297.1499938964844,293.1499938964844,0.0065313638187944,-498.1606140136719,298.7579040527344,0.4846335649490356,0.050000000745058,0.0490541383624076,291.0613708496094,297.1499938964844,293.1499938964844,0.0040123802609741,-1541.052978515625,295.8856811523437,0.4846335649490356,0.050000000745058,0.2326917201280594,290.5207214355469,291.1499938964844,251.4499969482422,250.97817993164065,279.0578308105469,291.0544128417969,290.6868896484375,1.0,0.1878647059202194,0.0254971124231815,0.0254971124231815,0.9946577548980712,1.0,-0.4963517785072326,5.40662358616828e-06,0.4963463842868805,-0.1504544615745544,0.0,0.0,1.0,44.10704803466797,36.0,950.3363647460938,-7104.16015625,44.259010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.362060546875,305.18511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,20112.345703125,21240.0,0.0,0.0,0.1887693405151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424293041229248,1.4424457550048828,-1.6361596863134764e-05,0.0,0.0001915768807521,0.0,0.0,322.94970703125,0.0,0.0,0.0,0.7941269278526306,4.0,0.0,1.0
627360,290.2573547363281,297.1499938964844,293.1499938964844,0.0061774309724569,-447.3047790527344,298.6638488769531,0.4871301651000976,0.050000000745058,0.046537309885025,290.6898498535156,297.1499938964844,293.1499938964844,0.0051310798153281,-402.6654357910156,297.52154541015625,0.4871301651000976,0.050000000745058,0.049006026238203,290.2613220214844,297.1499938964844,293.1499938964844,0.0058195167221128,-331.32293701171875,298.27996826171875,0.4871301651000976,0.050000000745058,0.0361956842243671,289.95184326171875,297.1499938964844,293.1499938964844,0.0070328945294022,-520.7213745117188,299.4875183105469,0.4871301651000976,0.050000000745058,0.049006026238203,291.08233642578125,297.1499938964844,293.1499938964844,0.0042456346563994,-1606.613525390625,296.4613342285156,0.4871301651000976,0.050000000745058,0.2324634939432144,290.8486022949219,291.1499938964844,251.4499969482422,250.97720336914065,279.0715637207031,291.0755920410156,291.0064697265625,1.0,0.1855903565883636,0.0226138122379779,0.0226138122379779,0.9941574931144714,1.0,-0.4958650171756744,3.9333690438070334e-06,0.4958610832691192,-0.1503241509199142,0.0,0.0,1.0,42.88546752929688,25.0,883.6956787109375,-7188.30908203125,43.17167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6694030761719,305.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20888.17578125,21240.0,0.0,0.0,0.1989767849445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4699867963790894,1.4700038433074951,-1.699274253041949e-05,0.0,0.0002019361418206,0.0,0.0,341.81549072265625,0.0,0.0,0.0,0.7944914102554321,4.0,0.0,1.0
627420,290.30419921875,297.1499938964844,293.1499938964844,0.0069540794938802,-479.2356567382813,299.8926086425781,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057252198457717,-432.5177612304688,298.68084716796875,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3056335449219,297.1499938964844,293.1499938964844,0.0065781823359429,-357.3243408203125,299.5352478027344,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932861328125,297.1499938964844,293.1499938964844,0.0080401301383972,-559.3244018554688,300.8052062988281,0.4952466487884521,0.050000000745058,0.0488578528165817,291.1219177246094,297.1499938964844,293.1499938964844,0.0046743135899305,-1717.0621337890625,297.503662109375,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4635314941406,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156616210937,291.6105651855469,1.0,0.1786360740661621,0.0182343106716871,0.0182343106716871,0.9931568503379822,1.0,-0.494365781545639,2.3931695523060625e-06,0.494363397359848,-0.1499389559030532,0.0,0.0,0.938125491142273,39.12314224243164,25.0,801.6376342773438,-7370.369140625,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4766540527344,306.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,21622.943359375,21240.0,0.0,0.0,0.2152835726737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457968831062317,1.457985758781433,-1.6959118511294946e-05,0.0,0.0002184854529332,0.0,0.0,336.7128295898437,0.0,0.0,0.0,0.7878573536872864,4.0,0.0,1.0
627480,290.30419921875,297.1499938964844,293.1499938964844,0.0069540794938802,-479.2356567382813,299.8926086425781,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057252198457717,-432.5177612304688,298.68084716796875,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3056335449219,297.1499938964844,293.1499938964844,0.0065781823359429,-357.3243408203125,299.5352478027344,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932861328125,297.1499938964844,293.1499938964844,0.0080401301383972,-559.3244018554688,300.8052062988281,0.4952466487884521,0.050000000745058,0.0488578528165817,291.1219177246094,297.1499938964844,293.1499938964844,0.0046743135899305,-1717.0621337890625,297.503662109375,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4635314941406,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156616210937,291.6105651855469,1.0,0.1786360740661621,0.0182343106716871,0.0182343106716871,0.9931568503379822,1.0,-0.494365781545639,2.3931695523060625e-06,0.494363397359848,-0.1499389559030532,0.0,0.0,0.938125491142273,39.12314224243164,25.0,801.6376342773438,-7370.369140625,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4766540527344,306.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,21622.943359375,21240.0,0.0,0.0,0.2152835726737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457968831062317,1.457985758781433,-1.6959118511294946e-05,0.0,0.0002184854529332,0.0,0.0,336.7128295898437,0.0,0.0,0.0,0.7878573536872864,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.007729812990874,-505.9371337890625,300.977783203125,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510986328125,297.1499938964844,293.1499938964844,0.0062974370084702,-457.480224609375,299.7079772949219,0.5025386810302734,0.050000000745058,0.0487395301461219,290.3464660644531,297.1499938964844,293.1499938964844,0.0073292548768222,-379.0220336914063,300.6416320800781,0.5025386810302734,0.050000000745058,0.0359988510608673,290.03082275390625,297.1499938964844,293.1499938964844,0.0090883783996105,-591.7615356445312,301.96759033203125,0.5025386810302734,0.050000000745058,0.0487395301461219,291.15826416015625,297.1499938964844,293.1499938964844,0.0050706211477518,-1808.0885009765625,298.427978515625,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0351867675781,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.15252685546875,292.1708068847656,1.0,0.1732593476772308,0.0158574394881725,0.0158574394881725,0.9921562671661376,1.0,-0.4931683838367462,1.8064496316583243e-06,0.4931665956974029,-0.1496231406927108,0.0,0.0,0.781482994556427,36.118873596191406,25.0,737.5845336914062,-7513.28173828125,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4565124511719,307.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23663.927734375,20160.0,0.0,0.0,0.226262167096138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28724205493927,1.2872567176818848,-1.4759620171389544e-05,0.0,0.0002296273305546,0.0,0.0,249.7027587890625,0.0,0.0,0.0,0.6914007663726807,4.0,0.0,1.0
627600,290.3463439941406,297.1499938964844,293.1499938964844,0.007729812990874,-505.9371337890625,300.977783203125,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510986328125,297.1499938964844,293.1499938964844,0.0062974370084702,-457.480224609375,299.7079772949219,0.5025386810302734,0.050000000745058,0.0487395301461219,290.3464660644531,297.1499938964844,293.1499938964844,0.0073292548768222,-379.0220336914063,300.6416320800781,0.5025386810302734,0.050000000745058,0.0359988510608673,290.03082275390625,297.1499938964844,293.1499938964844,0.0090883783996105,-591.7615356445312,301.96759033203125,0.5025386810302734,0.050000000745058,0.0487395301461219,291.15826416015625,297.1499938964844,293.1499938964844,0.0050706211477518,-1808.0885009765625,298.427978515625,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0351867675781,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.15252685546875,292.1708068847656,1.0,0.1732593476772308,0.0158574394881725,0.0158574394881725,0.9921562671661376,1.0,-0.4931683838367462,1.8064496316583243e-06,0.4931665956974029,-0.1496231406927108,0.0,0.0,0.781482994556427,36.118873596191406,25.0,737.5845336914062,-7513.28173828125,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4565124511719,307.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23663.927734375,20160.0,0.0,0.0,0.226262167096138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28724205493927,1.2872567176818848,-1.4759620171389544e-05,0.0,0.0002296273305546,0.0,0.0,249.7027587890625,0.0,0.0,0.0,0.6914007663726807,4.0,0.0,1.0
