time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.0085440091788768,-530.5667724609375,301.939208984375,0.5087625980377197,0.050000000745058,0.0461994223296642,290.77789306640625,297.1499938964844,293.1499938964844,0.00687494315207,-480.40380859375,300.6162109375,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.008111523464322,-398.9299926757813,301.62042236328125,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647888183594,297.1499938964844,293.1499938964844,0.0102366199716925,-621.7271118164062,302.9995422363281,0.5087625980377197,0.050000000745058,0.0486502163112163,291.19146728515625,297.1499938964844,293.1499938964844,0.0054547195322811,-1891.00390625,299.2411193847656,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5331726074219,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.18621826171875,292.6361083984375,1.0,0.1689649224281311,0.0156454592943191,0.0156454592943191,0.9911562204360962,1.0,-0.4922645688056946,1.7461472907598363e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5625202059745789,33.85120391845703,25.0,573.9872436523438,-7339.86962890625,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56024169921875,307.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25195.140625,20160.0,0.0,0.0,0.2318348735570907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045190572738647,0.8045284748077393,-9.372817658004353e-06,0.0,0.0002352829324081,0.0,0.0,87.26791381835938,0.0,0.0,0.0,0.4975365400314331,4.0,0.0,1.0
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.0085440091788768,-530.5667724609375,301.939208984375,0.5087625980377197,0.050000000745058,0.0461994223296642,290.77789306640625,297.1499938964844,293.1499938964844,0.00687494315207,-480.40380859375,300.6162109375,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.008111523464322,-398.9299926757813,301.62042236328125,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647888183594,297.1499938964844,293.1499938964844,0.0102366199716925,-621.7271118164062,302.9995422363281,0.5087625980377197,0.050000000745058,0.0486502163112163,291.19146728515625,297.1499938964844,293.1499938964844,0.0054547195322811,-1891.00390625,299.2411193847656,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5331726074219,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.18621826171875,292.6361083984375,1.0,0.1689649224281311,0.0156454592943191,0.0156454592943191,0.9911562204360962,1.0,-0.4922645688056946,1.7461472907598363e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5625202059745789,33.85120391845703,25.0,573.9872436523438,-7339.86962890625,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56024169921875,307.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25195.140625,20160.0,0.0,0.0,0.2318348735570907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045190572738647,0.8045284748077393,-9.372817658004353e-06,0.0,0.0002352829324081,0.0,0.0,87.26791381835938,0.0,0.0,0.0,0.4975365400314331,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095765935257077,-563.6221923828125,302.78485107421875,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075727845542132,-510.7904052734375,301.39093017578125,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090896608307957,-425.0395812988281,302.4765930175781,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117622716352343,-661.570556640625,303.9276428222656,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059017911553382,-2002.8428955078125,299.90435791015625,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7982482910156,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.7997436523437,1.0,0.1655283570289611,0.0174455326050519,0.0174455326050519,0.9901561737060548,1.0,-0.4915590286254883,2.125976379829808e-06,0.4915568828582763,-0.1491614580154419,0.0,0.0,0.320853054523468,32.08109664916992,25.0,70.8331298828125,-6357.12548828125,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84722900390625,306.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23286.33984375,20160.0,0.0,0.0,0.2308311313390731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314116299152374,0.3314175605773926,-5.9278290791553445e-06,0.0,0.0002342642546864,0.0,0.0,19.12981414794922,0.0,0.0,0.0,0.3411771655082702,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095765935257077,-563.6221923828125,302.78485107421875,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075727845542132,-510.7904052734375,301.39093017578125,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090896608307957,-425.0395812988281,302.4765930175781,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117622716352343,-661.570556640625,303.9276428222656,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059017911553382,-2002.8428955078125,299.90435791015625,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7982482910156,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.7997436523437,1.0,0.1655283570289611,0.0174455326050519,0.0174455326050519,0.9901561737060548,1.0,-0.4915590286254883,2.125976379829808e-06,0.4915568828582763,-0.1491614580154419,0.0,0.0,0.320853054523468,32.08109664916992,25.0,70.8331298828125,-6357.12548828125,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84722900390625,306.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23286.33984375,20160.0,0.0,0.0,0.2308311313390731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314116299152374,0.3314175605773926,-5.9278290791553445e-06,0.0,0.0002342642546864,0.0,0.0,19.12981414794922,0.0,0.0,0.0,0.3411771655082702,4.0,0.0,1.0
627900,290.43341064453125,297.1499938964844,293.1499938964844,0.010315841063857,-589.65576171875,303.1728820800781,0.5182855129241943,0.050000000745058,0.0460868962109088,290.81317138671875,297.1499938964844,293.1499938964844,0.0080501362681388,-534.5448608398438,301.7218322753906,0.5182855129241943,0.050000000745058,0.0485317222774028,290.4314270019531,297.1499938964844,293.1499938964844,0.0097794719040393,-445.2460632324219,302.8647766113281,0.5182855129241943,0.050000000745058,0.0358453653752803,290.1114807128906,297.1499938964844,293.1499938964844,0.0146366637200117,-766.3872680664062,304.0622863769531,0.5572365522384644,0.0753674879670143,0.057957574725151,291.23492431640625,297.1499938964844,293.1499938964844,0.0061988276429474,-2091.9951171875,300.1564636230469,0.5182855129241943,0.050000000745058,0.2302135825157165,292.7403259277344,291.1499938964844,251.4499969482422,250.9659423828125,279.1933288574219,291.2305603027344,292.6597595214844,1.0,0.1641985774040222,0.0218495354056358,0.0218495354056358,0.989656150341034,1.0,-0.5023666620254517,3.2891146020119777e-06,0.502363383769989,-0.1517977565526962,0.0,0.0,0.2197153270244598,30.92512321472168,25.0,-343.2525939941406,-5680.609375,33.70528793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59149169921875,305.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,21906.08984375,19080.0,0.0,0.0,0.227260559797287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103288322687149,0.2103341072797775,-5.280250661598984e-06,0.0,0.000230640580412,0.0,0.0,10.404892921447754,0.0,0.0,0.0,0.2954170405864715,4.0,0.0,1.0
627960,290.4481811523437,297.1499938964844,293.1499938964844,0.0113300886005163,-625.8626708984375,303.5521240234375,0.5261608958244324,0.050000000745058,0.0460065864026546,290.8236999511719,297.1499938964844,293.1499938964844,0.0086774239316582,-567.4755859375,302.0193176269531,0.5261608958244324,0.050000000745058,0.0484471507370471,290.4458312988281,297.1499938964844,293.1499938964844,0.0107143884524703,-473.1348571777344,303.23907470703125,0.5261608958244324,0.050000000745058,0.0357828997075557,290.1484069824219,297.1499938964844,293.1499938964844,0.0380254946649074,-1241.0555419921875,304.03533935546875,0.65446937084198,0.1066319048404693,0.087241344153881,291.2481384277344,297.1499938964844,293.1499938964844,0.0065749483183026,-2215.950927734375,300.3466796875,0.5261608958244324,0.050000000745058,0.2298124283552169,292.4930725097656,291.1499938964844,251.4499969482422,250.9644775390625,279.3786315917969,291.2441101074219,292.3164978027344,1.0,0.1634420752525329,0.0468311123549938,0.0468311123549938,0.989156186580658,1.0,-0.5367528796195984,4.06808358093258e-05,0.5367122292518616,-0.1595512479543686,0.0,0.0,0.1536860018968582,29.04596900939941,28.0,-852.127197265625,-5131.50537109375,35.39158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3894958496094,304.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,20083.775390625,19080.0,0.0,0.0,0.2216104716062545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448064744472503,0.1448112279176712,-4.742536020785337e-06,0.0,0.0002249064564239,0.0,0.0,6.336334228515625,0.0,0.0,0.0,0.2890247702598572,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0166119020432233,-790.4630126953125,304.0973205566406,0.5674898624420166,0.0689649134874343,0.0516206212341785,290.8434143066406,297.1499938964844,293.1499938964844,0.01050865650177,-658.4998168945312,302.5897827148437,0.5404636263847351,0.050000000745058,0.0483167693018913,290.4737548828125,297.1499938964844,293.1499938964844,0.0136200431734323,-549.6211547851562,304.0209350585937,0.5404636263847351,0.050000000745058,0.0356866009533405,290.2686767578125,297.1499938964844,293.1499938964844,0.0839288160204887,-2112.44287109375,303.9974975585937,0.7826651334762573,0.1583721190690994,0.1389216035604477,291.2764587402344,297.1499938964844,293.1499938964844,0.0075953472405672,-2559.618896484375,300.6075439453125,0.5404636263847351,0.050000000745058,0.2291939407587051,291.50537109375,291.1499938964844,251.4499969482422,250.9614715576172,279.76641845703125,291.2724914550781,291.30523681640625,1.0,0.1642866730690002,0.1280191987752914,0.1280191987752914,0.9881561994552612,1.0,-0.6044891476631165,0.0091536724939942,0.5953354835510254,-0.1649761497974395,0.0,0.0,0.1690129488706588,26.291160583496094,31.0,-1275.2042236328125,-5251.931640625,39.68788528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13897705078125,304.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,19198.265625,19080.0,0.0,0.0,0.2037043422460556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248493120074272,0.1248538196086883,-4.509779955697013e-06,0.0,0.0002067340101348,0.0,0.0,5.176414012908936,0.0,0.0,0.0,0.2814997732639313,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0166119020432233,-790.4630126953125,304.0973205566406,0.5674898624420166,0.0689649134874343,0.0516206212341785,290.8434143066406,297.1499938964844,293.1499938964844,0.01050865650177,-658.4998168945312,302.5897827148437,0.5404636263847351,0.050000000745058,0.0483167693018913,290.4737548828125,297.1499938964844,293.1499938964844,0.0136200431734323,-549.6211547851562,304.0209350585937,0.5404636263847351,0.050000000745058,0.0356866009533405,290.2686767578125,297.1499938964844,293.1499938964844,0.0839288160204887,-2112.44287109375,303.9974975585937,0.7826651334762573,0.1583721190690994,0.1389216035604477,291.2764587402344,297.1499938964844,293.1499938964844,0.0075953472405672,-2559.618896484375,300.6075439453125,0.5404636263847351,0.050000000745058,0.2291939407587051,291.50537109375,291.1499938964844,251.4499969482422,250.9614715576172,279.76641845703125,291.2724914550781,291.30523681640625,1.0,0.1642866730690002,0.1280191987752914,0.1280191987752914,0.9881561994552612,1.0,-0.6044891476631165,0.0091536724939942,0.5953354835510254,-0.1649761497974395,0.0,0.0,0.1690129488706588,26.291160583496094,31.0,-1275.2042236328125,-5251.931640625,39.68788528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13897705078125,304.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,19198.265625,19080.0,0.0,0.0,0.2037043422460556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248493120074272,0.1248538196086883,-4.509779955697013e-06,0.0,0.0002067340101348,0.0,0.0,5.176414012908936,0.0,0.0,0.0,0.2814997732639313,4.0,0.0,1.0
628140,290.5810241699219,297.1499938964844,293.1499938964844,0.0577782392501831,-1538.306640625,304.0464172363281,0.739170491695404,0.1159815937280654,0.0954024493694305,290.8644104003906,297.1499938964844,293.1499938964844,0.0125895999372005,-737.543212890625,303.2720031738281,0.5738165974617004,0.050000000745058,0.0480864867568016,290.53076171875,297.1499938964844,293.1499938964844,0.0424707569181919,-996.3154296875,304.0665588378906,0.695917546749115,0.1004197746515274,0.0617106258869171,290.40411376953125,297.1499938964844,293.1499938964844,0.1255619078874588,-2934.31396484375,303.9792785644531,0.9004247784614563,0.2039206027984619,0.1828709244728088,291.3121032714844,297.1499938964844,293.1499938964844,0.0085960067808628,-2851.316162109375,300.97174072265625,0.5738165974617004,0.050000000745058,0.2281015962362289,290.73468017578125,291.1499938964844,251.4499969482422,250.9583740234375,280.4582824707031,291.3077697753906,290.6645812988281,1.0,0.1688093096017837,0.2914429306983948,0.2914429306983948,0.9871562123298644,1.0,-0.7394079566001892,0.0768220052123069,0.662585973739624,-0.1236597597599029,0.0,0.0,0.2818039655685425,21.678455352783203,34.0,-812.6552124023438,-6846.5107421875,50.35010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.545166015625,306.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18848.53125,18000.0,0.0,0.0,0.1825576722621917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813381612300872,0.1813426911830902,-4.529259513219586e-06,0.0,0.0001852728310041,0.0,0.0,7.661525249481201,0.0,0.0,0.0,0.2743419110774994,4.0,0.0,1.0
628200,290.5810241699219,297.1499938964844,293.1499938964844,0.0577782392501831,-1538.306640625,304.0464172363281,0.739170491695404,0.1159815937280654,0.0954024493694305,290.8644104003906,297.1499938964844,293.1499938964844,0.0125895999372005,-737.543212890625,303.2720031738281,0.5738165974617004,0.050000000745058,0.0480864867568016,290.53076171875,297.1499938964844,293.1499938964844,0.0424707569181919,-996.3154296875,304.0665588378906,0.695917546749115,0.1004197746515274,0.0617106258869171,290.40411376953125,297.1499938964844,293.1499938964844,0.1255619078874588,-2934.31396484375,303.9792785644531,0.9004247784614563,0.2039206027984619,0.1828709244728088,291.3121032714844,297.1499938964844,293.1499938964844,0.0085960067808628,-2851.316162109375,300.97174072265625,0.5738165974617004,0.050000000745058,0.2281015962362289,290.73468017578125,291.1499938964844,251.4499969482422,250.9583740234375,280.4582824707031,291.3077697753906,290.6645812988281,1.0,0.1688093096017837,0.2914429306983948,0.2914429306983948,0.9871562123298644,1.0,-0.7394079566001892,0.0768220052123069,0.662585973739624,-0.1236597597599029,0.0,0.0,0.2818039655685425,21.678455352783203,34.0,-812.6552124023438,-6846.5107421875,50.35010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.545166015625,306.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18848.53125,18000.0,0.0,0.0,0.1825576722621917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813381612300872,0.1813426911830902,-4.529259513219586e-06,0.0,0.0001852728310041,0.0,0.0,7.661525249481201,0.0,0.0,0.0,0.2743419110774994,4.0,0.0,1.0
628260,290.724365234375,297.1499938964844,293.1499938964844,0.088215984404087,-2093.666748046875,304.031005859375,0.8490260243415833,0.1520299166440963,0.1292075514793396,290.8893737792969,297.1499938964844,293.1499938964844,0.0144828958436846,-783.6630859375,304.0243225097656,0.6006873846054077,0.050000000745058,0.0479448959231376,290.6506652832031,297.1499938964844,293.1499938964844,0.0798092558979988,-1505.869384765625,304.033447265625,0.8283411860466003,0.1425315737724304,0.0929200649261474,290.5373840332031,297.1499938964844,293.1499938964844,0.1510887593030929,-3399.406005859375,303.9969482421875,0.987082302570343,0.2464382052421569,0.2102427631616592,291.36138916015625,297.1499938964844,293.1499938964844,0.0093357991427183,-3005.688720703125,301.4715576171875,0.6006873846054077,0.050000000745058,0.2274299561977386,290.61383056640625,291.1499938964844,251.4499969482422,250.9552154541016,280.6076965332031,291.3565673828125,290.6298217773437,1.0,0.1762413084506988,0.4622868001461029,0.4622868001461029,0.9870145916938782,1.0,-0.8494192957878113,0.2306540012359619,0.6187652945518494,0.0099270520731806,0.0,0.0,0.3679886758327484,19.231863021850582,37.0,-154.8054962158203,-8544.0166015625,62.654518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7772521972656,307.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.458984375,18000.0,0.0,0.0,0.1698115617036819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575851380825043,0.25758957862854,-4.437279585545184e-06,0.0,0.0001723371387924,0.0,0.0,10.981255531311035,0.0,0.0,0.0,0.2968778312206268,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.088215984404087,-2093.666748046875,304.031005859375,0.8490260243415833,0.1520299166440963,0.1292075514793396,290.8893737792969,297.1499938964844,293.1499938964844,0.0144828958436846,-783.6630859375,304.0243225097656,0.6006873846054077,0.050000000745058,0.0479448959231376,290.6506652832031,297.1499938964844,293.1499938964844,0.0798092558979988,-1505.869384765625,304.033447265625,0.8283411860466003,0.1425315737724304,0.0929200649261474,290.5373840332031,297.1499938964844,293.1499938964844,0.1510887593030929,-3399.406005859375,303.9969482421875,0.987082302570343,0.2464382052421569,0.2102427631616592,291.36138916015625,297.1499938964844,293.1499938964844,0.0093357991427183,-3005.688720703125,301.4715576171875,0.6006873846054077,0.050000000745058,0.2274299561977386,290.61383056640625,291.1499938964844,251.4499969482422,250.9552154541016,280.6076965332031,291.3565673828125,290.6298217773437,1.0,0.1762413084506988,0.4622868001461029,0.4622868001461029,0.9870145916938782,1.0,-0.8494192957878113,0.2306540012359619,0.6187652945518494,0.0099270520731806,0.0,0.0,0.3679886758327484,19.231863021850582,37.0,-154.8054962158203,-8544.0166015625,62.654518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7772521972656,307.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.458984375,18000.0,0.0,0.0,0.1698115617036819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575851380825043,0.25758957862854,-4.437279585545184e-06,0.0,0.0001723371387924,0.0,0.0,10.981255531311035,0.0,0.0,0.0,0.2968778312206268,4.0,0.0,1.0
628380,290.8687438964844,297.1499938964844,293.1499938964844,0.1145765259861946,-2583.892578125,304.0267333984375,0.9297579526901244,0.18420971930027,0.1587988436222076,290.9374694824219,297.1499938964844,293.1499938964844,0.0360235944390296,-1238.1748046875,304.0960998535156,0.7149465084075928,0.0904761999845504,0.0757762566208839,290.7811889648437,297.1499938964844,293.1499938964844,0.1096856445074081,-1941.0191650390625,304.02264404296875,0.9174082279205322,0.1793944239616394,0.1193281635642051,290.60284423828125,297.1499938964844,293.1499938964844,0.1386084556579589,-3160.730712890625,304.0687866210937,0.9791892170906068,0.2991951107978821,0.1936054080724716,291.41815185546875,297.1499938964844,293.1499938964844,0.010087002068758,-3147.0283203125,301.9506530761719,0.6123542785644531,0.050000000745058,0.2271748334169387,290.5691833496094,291.1499938964844,251.4499969482422,250.95204162597656,279.7982788085937,291.4134826660156,290.5520324707031,1.0,0.1850920766592025,0.4814026653766632,0.4814026653766632,0.9868729710578918,1.0,-0.929656147956848,0.2711817622184753,0.6584743857383728,0.0356207266449928,0.0,0.0,0.4452342689037323,18.75864791870117,57.0,-124.14871215820312,-9946.3134765625,75.35822296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11920166015625,307.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17489.1328125,18000.0,0.0,0.0,0.1669750064611435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344165682792663,0.3344211876392364,-4.627171620086301e-06,0.0,0.0001694584061624,0.0,0.0,15.384854316711426,0.0,0.0,0.0,0.3153010308742523,4.0,0.0,1.0
628440,290.8687438964844,297.1499938964844,293.1499938964844,0.1145765259861946,-2583.892578125,304.0267333984375,0.9297579526901244,0.18420971930027,0.1587988436222076,290.9374694824219,297.1499938964844,293.1499938964844,0.0360235944390296,-1238.1748046875,304.0960998535156,0.7149465084075928,0.0904761999845504,0.0757762566208839,290.7811889648437,297.1499938964844,293.1499938964844,0.1096856445074081,-1941.0191650390625,304.02264404296875,0.9174082279205322,0.1793944239616394,0.1193281635642051,290.60284423828125,297.1499938964844,293.1499938964844,0.1386084556579589,-3160.730712890625,304.0687866210937,0.9791892170906068,0.2991951107978821,0.1936054080724716,291.41815185546875,297.1499938964844,293.1499938964844,0.010087002068758,-3147.0283203125,301.9506530761719,0.6123542785644531,0.050000000745058,0.2271748334169387,290.5691833496094,291.1499938964844,251.4499969482422,250.95204162597656,279.7982788085937,291.4134826660156,290.5520324707031,1.0,0.1850920766592025,0.4814026653766632,0.4814026653766632,0.9868729710578918,1.0,-0.929656147956848,0.2711817622184753,0.6584743857383728,0.0356207266449928,0.0,0.0,0.4452342689037323,18.75864791870117,57.0,-124.14871215820312,-9946.3134765625,75.35822296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11920166015625,307.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17489.1328125,18000.0,0.0,0.0,0.1669750064611435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344165682792663,0.3344211876392364,-4.627171620086301e-06,0.0,0.0001694584061624,0.0,0.0,15.384854316711426,0.0,0.0,0.0,0.3153010308742523,4.0,0.0,1.0
628500,290.9391784667969,297.1499938964844,293.1499938964844,0.1275853365659713,-2817.4384765625,304.0255126953125,0.9607105255126952,0.1992728263139724,0.1726042926311493,290.9860534667969,297.1499938964844,293.1499938964844,0.0540670007467269,-1553.2945556640625,304.0732727050781,0.7689383029937744,0.10897908359766,0.0948434546589851,290.845703125,297.1499938964844,293.1499938964844,0.124385192990303,-2148.056884765625,304.01910400390625,0.954105794429779,0.1967345923185348,0.1316606104373932,290.6164245605469,297.1499938964844,293.1499938964844,0.1382468342781067,-3152.3896484375,304.0838623046875,0.9784656167030334,0.3287960588932037,0.1922858655452728,291.4471435546875,297.1499938964844,293.1499938964844,0.0105023449286818,-3221.23046875,302.177490234375,0.613259494304657,0.050000000745058,0.2271544188261032,290.5203552246094,291.1499938964844,251.4499969482422,250.9504547119141,279.57720947265625,291.44268798828125,290.514404296875,1.0,0.1930359452962875,0.4858279526233673,0.4858279526233673,0.9868021607398988,1.0,-0.9822949171066284,0.2921959459781647,0.6900989413261414,0.0467818453907966,0.0,0.0,0.4923290014266968,19.26635360717773,57.0,-83.5927734375,-10768.03515625,86.08523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5439453125,307.9621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17255.2578125,18000.0,0.0,0.0,0.1693384051322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938778936862945,0.393882691860199,-4.802573585038772e-06,0.0,0.0001718569546937,0.0,0.0,19.366235733032227,0.0,0.0,0.0,0.3316315114498138,4.0,0.0,1.0
628560,291.0082397460937,297.1499938964844,293.1499938964844,0.1401390731334686,-3037.404296875,304.0253295898437,0.976320505142212,0.2137179523706436,0.1858614534139633,291.0426940917969,297.1499938964844,293.1499938964844,0.0687004700303077,-1823.4432373046875,304.06072998046875,0.8052144646644592,0.1252731829881668,0.111297070980072,290.9091186523437,297.1499938964844,293.1499938964844,0.1387309581041336,-2344.662353515625,304.0168151855469,0.9742255806922911,0.2134682834148407,0.1435640305280685,290.6351623535156,297.1499938964844,293.1499938964844,0.1452193707227707,-3279.40478515625,304.0830383300781,0.9824035167694092,0.3572168350219726,0.1998254209756851,291.4765625,297.1499938964844,293.1499938964844,0.010916193947196,-3288.800048828125,302.403076171875,0.608014702796936,0.050000000745058,0.2272641211748123,290.5027770996094,291.1499938964844,251.4499969482422,250.94888305664065,279.426513671875,291.4723205566406,290.4996643066406,1.0,0.2029959410429,0.4881106317043304,0.4881106317043304,0.9877966046333312,1.0,-1.0414164066314695,0.3140519857406616,0.7273643612861633,0.0575434416532516,0.0,0.0,0.5373097062110901,20.58064651489257,77.0,-53.96245574951172,-11556.2158203125,100.66934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263854980469,307.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17060.427734375,18000.0,0.0,0.0,0.1744261085987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613848030567169,0.4613898694515228,-5.072896783531178e-06,0.0,0.0001770203234627,0.0,0.0,24.78367042541504,0.0,0.0,0.0,0.3519333899021148,4.0,0.0,1.0
628620,291.1423034667969,297.1499938964844,293.1499938964844,0.1651470959186554,-3463.874267578125,304.02520751953125,0.9796954989433287,0.2407928109169006,0.2107982784509658,291.1651306152344,297.1499938964844,293.1499938964844,0.0929582193493843,-2299.047119140625,304.0504150390625,0.8345377445220947,0.1538564264774322,0.1396555006504058,291.0327453613281,297.1499938964844,293.1499938964844,0.1676118522882461,-2728.15234375,304.0130920410156,0.9835598468780518,0.2451739013195037,0.166174441576004,290.7078552246094,297.1499938964844,293.1499938964844,0.1780653148889541,-3867.419189453125,304.0496826171875,0.9950715899467468,0.4063046872615814,0.2349605411291122,291.5381164550781,297.1499938964844,293.1499938964844,0.0118304770439863,-3432.75341796875,302.8280639648437,0.5828607082366943,0.050000000745058,0.2278496026992797,290.4322814941406,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4205017089844,1.0,0.2282491028308868,0.488257348537445,0.488257348537445,0.9897855520248412,1.0,-1.1753861904144287,0.3606602549552917,0.814725935459137,0.0786386728286743,0.0,0.0,0.6366757750511169,25.503875732421875,97.0,-102.78067016601562,-13036.1650390625,143.29002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1083984375,307.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,16516.95703125,18000.0,0.0,0.0,0.1922405064105987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249191164970398,0.6249250769615173,-5.952610990789253e-06,0.0,0.0001950996811501,0.0,0.0,42.58416366577149,0.0,0.0,0.0,0.4085559248924255,4.0,0.0,1.0
628680,291.1423034667969,297.1499938964844,293.1499938964844,0.1651470959186554,-3463.874267578125,304.02520751953125,0.9796954989433287,0.2407928109169006,0.2107982784509658,291.1651306152344,297.1499938964844,293.1499938964844,0.0929582193493843,-2299.047119140625,304.0504150390625,0.8345377445220947,0.1538564264774322,0.1396555006504058,291.0327453613281,297.1499938964844,293.1499938964844,0.1676118522882461,-2728.15234375,304.0130920410156,0.9835598468780518,0.2451739013195037,0.166174441576004,290.7078552246094,297.1499938964844,293.1499938964844,0.1780653148889541,-3867.419189453125,304.0496826171875,0.9950715899467468,0.4063046872615814,0.2349605411291122,291.5381164550781,297.1499938964844,293.1499938964844,0.0118304770439863,-3432.75341796875,302.8280639648437,0.5828607082366943,0.050000000745058,0.2278496026992797,290.4322814941406,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4205017089844,1.0,0.2282491028308868,0.488257348537445,0.488257348537445,0.9897855520248412,1.0,-1.1753861904144287,0.3606602549552917,0.814725935459137,0.0786386728286743,0.0,0.0,0.6366757750511169,25.503875732421875,97.0,-102.78067016601562,-13036.1650390625,143.29002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1083984375,307.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,16516.95703125,18000.0,0.0,0.0,0.1922405064105987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249191164970398,0.6249250769615173,-5.952610990789253e-06,0.0,0.0001950996811501,0.0,0.0,42.58416366577149,0.0,0.0,0.0,0.4085559248924255,4.0,0.0,1.0
628740,291.2714538574219,297.1499938964844,293.1499938964844,0.1904980391263961,-3883.127685546875,304.0245361328125,0.9564713835716248,0.2654705345630646,0.2336879521608352,291.2917175292969,297.1499938964844,293.1499938964844,0.1150403693318367,-2731.154541015625,304.046875,0.8306877613067627,0.1784901916980743,0.1640959978103637,291.1524963378906,297.1499938964844,293.1499938964844,0.1972372233867645,-3107.654296875,304.00933837890625,0.9663280248641968,0.2745302319526672,0.1872276663780212,290.8302307128906,297.1499938964844,293.1499938964844,0.2291850298643112,-4742.71826171875,303.997802734375,0.9990000128746032,0.4434548020362854,0.2860095202922821,291.6048583984375,297.1499938964844,293.1499938964844,0.0129247093573212,-3598.32666015625,303.2134094238281,0.543457567691803,0.050000000745058,0.229060411453247,290.281494140625,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.26446533203125,1.0,0.2590774893760681,0.4849878549575805,0.4849878549575805,0.9917744398117064,1.0,-1.320179462432861,0.4093004167079925,0.9108790755271912,0.0990866050124168,0.0,0.0,0.7617722153663635,34.15706253051758,117.0,-193.03921508789065,-14425.775390625,207.48377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19805908203125,306.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,15654.9951171875,18000.0,0.0,0.0,0.2193059772253036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500472903251648,0.850054919719696,-7.643021490366664e-06,0.0,0.0002225676871603,0.0,0.0,81.20417785644531,0.0,0.0,0.0,0.4999634921550751,4.0,0.0,1.0
628800,291.2714538574219,297.1499938964844,293.1499938964844,0.1904980391263961,-3883.127685546875,304.0245361328125,0.9564713835716248,0.2654705345630646,0.2336879521608352,291.2917175292969,297.1499938964844,293.1499938964844,0.1150403693318367,-2731.154541015625,304.046875,0.8306877613067627,0.1784901916980743,0.1640959978103637,291.1524963378906,297.1499938964844,293.1499938964844,0.1972372233867645,-3107.654296875,304.00933837890625,0.9663280248641968,0.2745302319526672,0.1872276663780212,290.8302307128906,297.1499938964844,293.1499938964844,0.2291850298643112,-4742.71826171875,303.997802734375,0.9990000128746032,0.4434548020362854,0.2860095202922821,291.6048583984375,297.1499938964844,293.1499938964844,0.0129247093573212,-3598.32666015625,303.2134094238281,0.543457567691803,0.050000000745058,0.229060411453247,290.281494140625,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.26446533203125,1.0,0.2590774893760681,0.4849878549575805,0.4849878549575805,0.9917744398117064,1.0,-1.320179462432861,0.4093004167079925,0.9108790755271912,0.0990866050124168,0.0,0.0,0.7617722153663635,34.15706253051758,117.0,-193.03921508789065,-14425.775390625,207.48377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19805908203125,306.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,15654.9951171875,18000.0,0.0,0.0,0.2193059772253036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500472903251648,0.850054919719696,-7.643021490366664e-06,0.0,0.0002225676871603,0.0,0.0,81.20417785644531,0.0,0.0,0.0,0.4999634921550751,4.0,0.0,1.0
628860,291.3958740234375,297.1499938964844,293.1499938964844,0.2167114466428756,-4305.3427734375,304.0226135253906,0.9191486835479736,0.2878310978412628,0.2546011507511139,291.4204406738281,297.1499938964844,293.1499938964844,0.1365645229816436,-3137.158935546875,304.04541015625,0.8128048777580261,0.1994795054197311,0.1852167397737503,291.26873779296875,297.1499938964844,293.1499938964844,0.2281584739685058,-3491.65869140625,304.004638671875,0.9346846342086792,0.3015699088573456,0.2067495435476303,290.9877624511719,297.1499938964844,293.1499938964844,0.2950772643089294,-5815.19775390625,303.9384460449219,0.9990000128746032,0.4703587591648102,0.3460020422935486,291.6772766113281,297.1499938964844,293.1499938964844,0.0142665402963757,-3791.5107421875,303.5609741210937,0.5056899189949036,0.050000000745058,0.2309527099132537,290.0406188964844,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.01544189453125,1.0,0.2934827208518982,0.480133593082428,0.480133593082428,0.9930244088172911,1.0,-1.468364715576172,0.4585030972957611,1.009861707687378,0.1186688542366027,0.0,0.0,0.9244389533996582,46.78255844116211,137.0,-322.20318603515625,-15555.44921875,296.8068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3273620605469,304.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,15139.1962890625,18000.0,0.0,0.0,0.2536171376705169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1132464408874512,1.1132569313049316,-1.0460294106451329e-05,0.0,0.0002573891542851,0.0,0.0,155.67431640625,0.0,0.0,0.0,0.6184473037719727,4.0,0.0,1.0
628920,291.3958740234375,297.1499938964844,293.1499938964844,0.2167114466428756,-4305.3427734375,304.0226135253906,0.9191486835479736,0.2878310978412628,0.2546011507511139,291.4204406738281,297.1499938964844,293.1499938964844,0.1365645229816436,-3137.158935546875,304.04541015625,0.8128048777580261,0.1994795054197311,0.1852167397737503,291.26873779296875,297.1499938964844,293.1499938964844,0.2281584739685058,-3491.65869140625,304.004638671875,0.9346846342086792,0.3015699088573456,0.2067495435476303,290.9877624511719,297.1499938964844,293.1499938964844,0.2950772643089294,-5815.19775390625,303.9384460449219,0.9990000128746032,0.4703587591648102,0.3460020422935486,291.6772766113281,297.1499938964844,293.1499938964844,0.0142665402963757,-3791.5107421875,303.5609741210937,0.5056899189949036,0.050000000745058,0.2309527099132537,290.0406188964844,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.01544189453125,1.0,0.2934827208518982,0.480133593082428,0.480133593082428,0.9930244088172911,1.0,-1.468364715576172,0.4585030972957611,1.009861707687378,0.1186688542366027,0.0,0.0,0.9244389533996582,46.78255844116211,137.0,-322.20318603515625,-15555.44921875,296.8068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3273620605469,304.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,15139.1962890625,18000.0,0.0,0.0,0.2536171376705169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1132464408874512,1.1132569313049316,-1.0460294106451329e-05,0.0,0.0002573891542851,0.0,0.0,155.67431640625,0.0,0.0,0.0,0.6184473037719727,4.0,0.0,1.0
628980,291.5152893066406,297.1499938964844,293.1499938964844,0.2452591955661773,-4754.9169921875,304.0173645019531,0.8861209750175476,0.3080540895462036,0.273666650056839,291.5481262207031,297.1499938964844,293.1499938964844,0.1584388464689254,-3538.229736328125,304.0437316894531,0.7904714345932007,0.2174066752195358,0.2032666504383087,291.3811950683594,297.1499938964844,293.1499938964844,0.2619614899158478,-3900.31787109375,303.9966125488281,0.9028984904289246,0.3264234364032745,0.2248059511184692,291.1702575683594,297.1499938964844,293.1499938964844,0.3773853182792663,-7089.31396484375,303.8716125488281,0.9990000128746032,0.4881926476955414,0.4122326672077179,291.75494384765625,297.1499938964844,293.1499938964844,0.0160086881369352,-4029.334228515625,303.8738098144531,0.4759684801101684,0.050000000745058,0.2334601283073425,289.6563415527344,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6192626953125,1.0,0.3297142386436462,0.474717229604721,0.474717229604721,0.994274377822876,1.0,-1.617116093635559,0.5077944397926331,1.1093217134475708,0.1374927312135696,0.0,0.0,1.0,63.00670623779297,157.0,-517.1534423828125,-16237.458984375,413.7347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7415466308594,303.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,16362.916015625,18000.0,0.0,0.0,0.2920778095722198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2998595237731934,1.2998727560043335,-1.3293837582750712e-05,0.0,0.0002964218438137,0.0,0.0,236.42100524902344,0.0,0.0,0.0,0.7049745917320251,4.0,0.0,1.0
629040,291.5152893066406,297.1499938964844,293.1499938964844,0.2452591955661773,-4754.9169921875,304.0173645019531,0.8861209750175476,0.3080540895462036,0.273666650056839,291.5481262207031,297.1499938964844,293.1499938964844,0.1584388464689254,-3538.229736328125,304.0437316894531,0.7904714345932007,0.2174066752195358,0.2032666504383087,291.3811950683594,297.1499938964844,293.1499938964844,0.2619614899158478,-3900.31787109375,303.9966125488281,0.9028984904289246,0.3264234364032745,0.2248059511184692,291.1702575683594,297.1499938964844,293.1499938964844,0.3773853182792663,-7089.31396484375,303.8716125488281,0.9990000128746032,0.4881926476955414,0.4122326672077179,291.75494384765625,297.1499938964844,293.1499938964844,0.0160086881369352,-4029.334228515625,303.8738098144531,0.4759684801101684,0.050000000745058,0.2334601283073425,289.6563415527344,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6192626953125,1.0,0.3297142386436462,0.474717229604721,0.474717229604721,0.994274377822876,1.0,-1.617116093635559,0.5077944397926331,1.1093217134475708,0.1374927312135696,0.0,0.0,1.0,63.00670623779297,157.0,-517.1534423828125,-16237.458984375,413.7347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7415466308594,303.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,16362.916015625,18000.0,0.0,0.0,0.2920778095722198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2998595237731934,1.2998727560043335,-1.3293837582750712e-05,0.0,0.0002964218438137,0.0,0.0,236.42100524902344,0.0,0.0,0.0,0.7049745917320251,4.0,0.0,1.0
629100,291.5729675292969,297.1499938964844,293.1499938964844,0.2611069083213806,-5000.56689453125,304.0126342773437,0.8720269203186035,0.3174354434013366,0.2825625836849212,291.6091613769531,297.1499938964844,293.1499938964844,0.1703164875507354,-3752.17626953125,304.0414733886719,0.7799961566925049,0.2257122248411178,0.2116035968065261,291.4358825683594,297.1499938964844,293.1499938964844,0.2807153463363647,-4122.80126953125,303.9903869628906,0.8899628520011902,0.3380893468856811,0.2333189994096756,291.2674560546875,297.1499938964844,293.1499938964844,0.4250529706478119,-7800.4638671875,303.8355407714844,0.9990000128746032,0.4941845536231994,0.4462005496025085,291.79547119140625,297.1499938964844,293.1499938964844,0.0171073265373706,-4172.1494140625,304.0191955566406,0.4585327804088592,0.050000000745058,0.2349163740873336,289.3869323730469,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919311523437,289.345947265625,1.0,0.3480347692966461,0.4720107614994049,0.4720107614994049,0.994899332523346,1.0,-1.690555214881897,0.5321822166442871,1.1583731174468994,0.1465825289487838,0.0,0.0,1.0,72.29898071289062,157.0,-633.0106201171875,-16418.892578125,482.6250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1352844238281,303.185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17114.052734375,19080.0,0.0,0.0,0.3115875124931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330538988113403,1.3305528163909912,-1.3921899153501728e-05,0.0,0.0003162217035423,0.0,0.0,253.47657775878903,0.0,0.0,0.0,0.7350990772247314,4.0,0.0,1.0
629160,291.62908935546875,297.1499938964844,293.1499938964844,0.2771338820457458,-5245.115234375,304.0085144042969,0.8565237522125244,0.3263904154300689,0.2911181449890136,291.66796875,297.1499938964844,293.1499938964844,0.1823664605617523,-3965.729248046875,304.039306640625,0.7678312659263611,0.233676016330719,0.2196546196937561,291.4893493652344,297.1499938964844,293.1499938964844,0.2997799515724182,-4345.10595703125,303.9847717285156,0.8751680850982666,0.3493053317070007,0.2415505349636078,291.3650207519531,297.1499938964844,293.1499938964844,0.4652422666549682,-8375.779296875,303.82086181640625,0.9925581812858582,0.4988675415515899,0.4706737995147705,291.8367919921875,297.1499938964844,293.1499938964844,0.0184725914150476,-4332.11328125,304.14068603515625,0.4396099746227264,0.0511594042181968,0.2369061857461929,289.1158142089844,291.1499938964844,251.4499969482422,250.934326171875,279.10406494140625,291.8333740234375,289.0802307128906,1.0,0.3659665286540985,0.4697986543178558,0.4697986543178558,0.9957202076911926,1.0,-1.752315878868103,0.5526646971702576,1.199651122093201,0.1546505391597747,0.0,0.0,1.0,83.34950256347656,175.0,-670.87646484375,-16619.248046875,554.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6562805175781,302.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18262.365234375,19080.0,0.0,0.0,0.330908328294754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744893074035645,1.3745042085647583,-1.4856603229418395e-05,0.0,0.0003358299145475,0.0,0.0,279.43133544921875,0.0,0.0,0.0,0.7436969876289368,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.308332085609436,-5709.90625,304.0037536621094,0.838335394859314,0.3427503407001495,0.3068667650222778,291.78094482421875,297.1499938964844,293.1499938964844,0.2059721052646637,-4374.0537109375,304.0368957519531,0.7542800307273865,0.2483146637678146,0.2345687747001648,291.59454345703125,297.1499938964844,293.1499938964844,0.3373286724090576,-4771.71142578125,303.97735595703125,0.8583516478538513,0.3700537979602813,0.2568866312503814,291.50811767578125,297.1499938964844,293.1499938964844,0.506702184677124,-8928.798828125,303.8603820800781,0.9660662412643432,0.514963686466217,0.4843545258045196,291.931884765625,297.1499938964844,293.1499938964844,0.0303109530359506,-5524.9111328125,304.12359619140625,0.4646967053413391,0.0652141794562339,0.2946914732456207,288.6213073730469,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.92779541015625,288.59039306640625,1.0,0.4006811082363128,0.4651054441928863,0.4651054441928863,0.9973618388175964,1.0,-1.893189787864685,0.6002868413925171,1.292902946472168,0.1716536581516266,0.0,0.0,1.0,103.5784149169922,178.0,-673.1325073242188,-17121.234375,719.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0921325683594,302.1629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18854.47265625,19080.0,0.0,0.0,0.3678002953529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965946435928345,1.3966100215911863,-1.5338304365286604e-05,0.0,0.0003732705372385,0.0,0.0,293.1312561035156,0.0,0.0,0.0,0.7546641826629639,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.308332085609436,-5709.90625,304.0037536621094,0.838335394859314,0.3427503407001495,0.3068667650222778,291.78094482421875,297.1499938964844,293.1499938964844,0.2059721052646637,-4374.0537109375,304.0368957519531,0.7542800307273865,0.2483146637678146,0.2345687747001648,291.59454345703125,297.1499938964844,293.1499938964844,0.3373286724090576,-4771.71142578125,303.97735595703125,0.8583516478538513,0.3700537979602813,0.2568866312503814,291.50811767578125,297.1499938964844,293.1499938964844,0.506702184677124,-8928.798828125,303.8603820800781,0.9660662412643432,0.514963686466217,0.4843545258045196,291.931884765625,297.1499938964844,293.1499938964844,0.0303109530359506,-5524.9111328125,304.12359619140625,0.4646967053413391,0.0652141794562339,0.2946914732456207,288.6213073730469,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.92779541015625,288.59039306640625,1.0,0.4006811082363128,0.4651054441928863,0.4651054441928863,0.9973618388175964,1.0,-1.893189787864685,0.6002868413925171,1.292902946472168,0.1716536581516266,0.0,0.0,1.0,103.5784149169922,178.0,-673.1325073242188,-17121.234375,719.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0921325683594,302.1629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18854.47265625,19080.0,0.0,0.0,0.3678002953529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965946435928345,1.3966100215911863,-1.5338304365286604e-05,0.0,0.0003732705372385,0.0,0.0,293.1312561035156,0.0,0.0,0.0,0.7546641826629639,4.0,0.0,1.0
629340,291.8441467285156,297.1499938964844,293.1499938964844,0.3370888233184814,-6124.982421875,304.0047912597656,0.8291119337081909,0.3570789396762848,0.3206180930137634,291.8888854980469,297.1499938964844,293.1499938964844,0.2278245687484741,-4740.46728515625,304.038330078125,0.7482054233551025,0.2611113488674164,0.24761863052845,291.6986389160156,297.1499938964844,293.1499938964844,0.3723946511745453,-5156.65380859375,303.9767150878906,0.8505675792694092,0.3883572816848755,0.2704107761383056,291.617919921875,297.1499938964844,293.1499938964844,0.5522279739379883,-9528.572265625,303.8809509277344,0.9519063234329224,0.5342692732810974,0.5027137398719788,292.0424499511719,297.1499938964844,293.1499938964844,0.0424653887748718,-6542.67138671875,304.11248779296875,0.4788011610507965,0.0736720934510231,0.3401806950569153,288.2070007324219,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384521484375,288.18707275390625,1.0,0.4286362528800964,0.4615639746189117,0.4615639746189117,0.999003529548645,1.0,-2.0183045864105225,0.64329993724823,1.3750046491622925,0.1878222227096557,0.0,0.0,1.0,120.43679809570312,181.0,-566.6436767578125,-17694.484375,881.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9322204589844,301.9182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19018.064453125,20160.0,0.0,0.0,0.4020756185054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026403427124023,1.402655839920044,-1.5471388906007633e-05,0.0,0.0004080556391272,0.0,0.0,296.95458984375,0.0,0.0,0.0,0.7726631760597229,4.0,0.0,1.0
