time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8441467285156,297.1499938964844,293.1499938964844,0.3370888233184814,-6124.982421875,304.0047912597656,0.8291119337081909,0.3570789396762848,0.3206180930137634,291.8888854980469,297.1499938964844,293.1499938964844,0.2278245687484741,-4740.46728515625,304.038330078125,0.7482054233551025,0.2611113488674164,0.24761863052845,291.6986389160156,297.1499938964844,293.1499938964844,0.3723946511745453,-5156.65380859375,303.9767150878906,0.8505675792694092,0.3883572816848755,0.2704107761383056,291.617919921875,297.1499938964844,293.1499938964844,0.5522279739379883,-9528.572265625,303.8809509277344,0.9519063234329224,0.5342692732810974,0.5027137398719788,292.0424499511719,297.1499938964844,293.1499938964844,0.0424653887748718,-6542.67138671875,304.11248779296875,0.4788011610507965,0.0736720934510231,0.3401806950569153,288.2070007324219,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384521484375,288.18707275390625,1.0,0.4286362528800964,0.4615639746189117,0.4615639746189117,0.999003529548645,1.0,-2.0183045864105225,0.64329993724823,1.3750046491622925,0.1878222227096557,0.0,0.0,1.0,120.43679809570312,181.0,-566.6436767578125,-17694.484375,881.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9322204589844,301.9182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19018.064453125,20160.0,0.0,0.0,0.4020756185054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026403427124023,1.402655839920044,-1.5471388906007633e-05,0.0,0.0004080556391272,0.0,0.0,296.95458984375,0.0,0.0,0.0,0.7726631760597229,4.0,0.0,1.0
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3605850040912628,-6452.21875,304.01416015625,0.824020504951477,0.3698138892650604,0.3327387273311615,291.9910583496094,297.1499938964844,293.1499938964844,0.2457663267850875,-5031.22216796875,304.0457458496094,0.7453158497810364,0.2723350822925567,0.2589487433433532,291.7988586425781,297.1499938964844,293.1499938964844,0.4017591774463653,-5467.18603515625,303.9856872558594,0.846915602684021,0.40480437874794,0.2824425995349884,291.7170715332031,297.1499938964844,293.1499938964844,0.5918077230453491,-10032.0966796875,303.9047241210937,0.9443721175193788,0.5529715418815613,0.5209013819694519,292.1497497558594,297.1499938964844,293.1499938964844,0.0511045046150684,-7260.0908203125,304.1107482910156,0.4848749935626983,0.0799664184451103,0.3721658587455749,287.9742126464844,291.1499938964844,251.4499969482422,250.9277191162109,279.1204833984375,292.146240234375,287.96435546875,1.0,0.4512071311473846,0.4591016471385956,0.4591016471385956,0.999402105808258,1.0,-2.121182680130005,0.6794130802154541,1.4417695999145508,0.2015507370233535,0.0,0.0,1.0,134.47230529785156,169.0,-366.1197509765625,-18436.71875,1028.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736083984375,302.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19969.4375,20160.0,0.0,0.0,0.4333374798297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43729567527771,1.4373118877410889,-1.6245339793385938e-05,0.0,0.0004397824523039,0.0,0.0,319.5137634277344,0.0,0.0,0.0,0.7765846848487854,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3605850040912628,-6452.21875,304.01416015625,0.824020504951477,0.3698138892650604,0.3327387273311615,291.9910583496094,297.1499938964844,293.1499938964844,0.2457663267850875,-5031.22216796875,304.0457458496094,0.7453158497810364,0.2723350822925567,0.2589487433433532,291.7988586425781,297.1499938964844,293.1499938964844,0.4017591774463653,-5467.18603515625,303.9856872558594,0.846915602684021,0.40480437874794,0.2824425995349884,291.7170715332031,297.1499938964844,293.1499938964844,0.5918077230453491,-10032.0966796875,303.9047241210937,0.9443721175193788,0.5529715418815613,0.5209013819694519,292.1497497558594,297.1499938964844,293.1499938964844,0.0511045046150684,-7260.0908203125,304.1107482910156,0.4848749935626983,0.0799664184451103,0.3721658587455749,287.9742126464844,291.1499938964844,251.4499969482422,250.9277191162109,279.1204833984375,292.146240234375,287.96435546875,1.0,0.4512071311473846,0.4591016471385956,0.4591016471385956,0.999402105808258,1.0,-2.121182680130005,0.6794130802154541,1.4417695999145508,0.2015507370233535,0.0,0.0,1.0,134.47230529785156,169.0,-366.1197509765625,-18436.71875,1028.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736083984375,302.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19969.4375,20160.0,0.0,0.0,0.4333374798297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43729567527771,1.4373118877410889,-1.6245339793385938e-05,0.0,0.0004397824523039,0.0,0.0,319.5137634277344,0.0,0.0,0.0,0.7765846848487854,4.0,0.0,1.0
629580,292.0374450683594,297.1499938964844,293.1499938964844,0.3801438212394714,-6717.0244140625,304.02691650390625,0.8287683725357056,0.3814947307109833,0.3434775471687317,292.083740234375,297.1499938964844,293.1499938964844,0.2610292732715606,-5272.14208984375,304.0550842285156,0.7513443231582642,0.2828934788703918,0.2691246569156647,291.8920593261719,297.1499938964844,293.1499938964844,0.426967591047287,-5726.11083984375,303.9985046386719,0.8536354303359985,0.4201252460479736,0.2933218479156494,291.8087158203125,297.1499938964844,293.1499938964844,0.625990092754364,-10454.3916015625,303.9295349121094,0.9509671926498412,0.5706830620765686,0.5378233194351196,292.2463073730469,297.1499938964844,293.1499938964844,0.0579249374568462,-7840.98779296875,304.1125183105469,0.4947054088115692,0.0857127830386161,0.3988439738750458,287.84832763671875,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433166503906,287.8443298339844,1.0,0.4650849401950836,0.4572004675865173,0.4572004675865173,0.9998006820678712,1.0,-2.2117416858673096,0.7116087079048157,1.500133037567139,0.213865578174591,0.0,0.0,1.0,139.8363037109375,157.0,-209.9224548339844,-19175.1796875,1141.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4427795410156,302.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20108.791015625,20160.0,0.0,0.0,0.4612749516963959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442301869392395,1.442318320274353,-1.635870648897253e-05,0.0,0.0004681354330386,0.0,0.0,322.8641357421875,0.0,0.0,0.0,0.7790638208389282,4.0,0.0,1.0
629640,292.0374450683594,297.1499938964844,293.1499938964844,0.3801438212394714,-6717.0244140625,304.02691650390625,0.8287683725357056,0.3814947307109833,0.3434775471687317,292.083740234375,297.1499938964844,293.1499938964844,0.2610292732715606,-5272.14208984375,304.0550842285156,0.7513443231582642,0.2828934788703918,0.2691246569156647,291.8920593261719,297.1499938964844,293.1499938964844,0.426967591047287,-5726.11083984375,303.9985046386719,0.8536354303359985,0.4201252460479736,0.2933218479156494,291.8087158203125,297.1499938964844,293.1499938964844,0.625990092754364,-10454.3916015625,303.9295349121094,0.9509671926498412,0.5706830620765686,0.5378233194351196,292.2463073730469,297.1499938964844,293.1499938964844,0.0579249374568462,-7840.98779296875,304.1125183105469,0.4947054088115692,0.0857127830386161,0.3988439738750458,287.84832763671875,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433166503906,287.8443298339844,1.0,0.4650849401950836,0.4572004675865173,0.4572004675865173,0.9998006820678712,1.0,-2.2117416858673096,0.7116087079048157,1.500133037567139,0.213865578174591,0.0,0.0,1.0,139.8363037109375,157.0,-209.9224548339844,-19175.1796875,1141.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4427795410156,302.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20108.791015625,20160.0,0.0,0.0,0.4612749516963959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442301869392395,1.442318320274353,-1.635870648897253e-05,0.0,0.0004681354330386,0.0,0.0,322.8641357421875,0.0,0.0,0.0,0.7790638208389282,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886228501796722,-6829.63623046875,304.03387451171875,0.8338929414749146,0.3870426416397095,0.3484699428081512,292.1263427734375,297.1499938964844,293.1499938964844,0.2678488194942474,-5377.93017578125,304.0599365234375,0.7570108771324158,0.2880312502384186,0.2739593088626861,291.9356689453125,297.1499938964844,293.1499938964844,0.4382076561450958,-5839.37255859375,304.005615234375,0.8600167036056519,0.4274944365024566,0.2984637916088104,291.851806640625,297.1499938964844,293.1499938964844,0.6411367654800415,-10637.76171875,303.94207763671875,0.9579223990440368,0.5792090892791748,0.5458607077598572,292.29022216796875,297.1499938964844,293.1499938964844,0.0609274134039878,-8101.38671875,304.1138610839844,0.5011439323425293,0.0885297954082489,0.4113312065601349,287.81884765625,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875061035156,287.8170166015625,1.0,0.4699466824531555,0.4563599526882171,0.4563599526882171,1.0,1.0,-2.254375696182251,0.7268420457839966,1.5275336503982544,0.2196824848651886,0.0,0.0,1.0,139.91798400878906,157.0,-144.43296813964844,-19569.064453125,1188.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68572998046875,302.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,20133.576171875,21240.0,0.0,0.0,0.4740202724933624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431904554367063,1.4432069063186646,-1.6378869986510836e-05,0.0,0.000481070310343,0.0,0.0,323.46124267578125,0.0,0.0,0.0,0.794503927230835,4.0,0.0,1.0
629760,292.1225891113281,297.1499938964844,293.1499938964844,0.3957909643650055,-6922.90283203125,304.0419616699219,0.8404710292816162,0.3924067318439483,0.3532496690750122,292.1666564941406,297.1499938964844,293.1499938964844,0.2738216817378998,-5469.04052734375,304.0654602050781,0.7641410827636719,0.2930810451507568,0.2786614000797272,291.97735595703125,297.1499938964844,293.1499938964844,0.4480326771736145,-5936.57568359375,304.0140380859375,0.8680495619773865,0.4346882402896881,0.3034443259239197,291.8932189941406,297.1499938964844,293.1499938964844,0.6542380452156067,-10792.830078125,303.9560852050781,0.9664015173912048,0.5875220894813538,0.5536482930183411,292.3314819335937,297.1499938964844,293.1499938964844,0.0636255741119384,-8336.45703125,304.11553955078125,0.508635938167572,0.0913202315568924,0.423458456993103,287.826416015625,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289489746094,287.8280944824219,1.0,0.4737939536571502,0.4555668532848358,0.4555668532848358,1.0,1.0,-2.295670509338379,0.7416248917579651,1.554045557975769,0.2253207415342331,0.0,0.0,1.0,138.7272491455078,145.0,-60.29838180541992,-20068.716796875,1230.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9400634765625,302.6790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20899.275390625,21240.0,0.0,0.0,0.4861523509025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4703773260116575,1.4703943729400637,-1.7001771993818693e-05,0.0,0.0004933828604407,0.0,0.0,342.0880126953125,0.0,0.0,0.0,0.7946845293045044,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4088788628578186,-7092.04296875,304.0560913085937,0.8576427102088928,0.4026055932044983,0.3622199296951294,292.24102783203125,297.1499938964844,293.1499938964844,0.2850725948810577,-5639.39404296875,304.0748291015625,0.7823447585105896,0.3029002845287323,0.2876950800418854,292.0553283691406,297.1499938964844,293.1499938964844,0.4664328396320343,-6117.291015625,304.02862548828125,0.888534665107727,0.4485767781734466,0.3129666745662689,291.97119140625,297.1499938964844,293.1499938964844,0.6785470843315125,-11079.1337890625,303.9800720214844,0.985726833343506,0.6035412549972534,0.5685238838195801,292.4066772460937,297.1499938964844,293.1499938964844,0.0686465352773666,-8780.9267578125,304.11865234375,0.5270036458969116,0.0967917516827583,0.4467544555664062,287.85565185546875,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.8580017089844,1.0,0.4792571663856506,0.4541073739528656,0.4541073739528656,1.0,1.0,-2.3745925426483154,0.7699199914932251,1.60467267036438,0.2360853105783462,0.0,0.0,1.0,133.53152465820312,133.0,15.237570762634276,-20909.349609375,1301.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4820556640625,303.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,21150.36328125,21240.0,0.0,0.0,0.50849848985672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791836738586426,1.4792009592056274,-1.7206035408889875e-05,0.0,0.0005160613800399,0.0,0.0,348.2714233398437,0.0,0.0,0.0,0.7990416884422302,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4088788628578186,-7092.04296875,304.0560913085937,0.8576427102088928,0.4026055932044983,0.3622199296951294,292.24102783203125,297.1499938964844,293.1499938964844,0.2850725948810577,-5639.39404296875,304.0748291015625,0.7823447585105896,0.3029002845287323,0.2876950800418854,292.0553283691406,297.1499938964844,293.1499938964844,0.4664328396320343,-6117.291015625,304.02862548828125,0.888534665107727,0.4485767781734466,0.3129666745662689,291.97119140625,297.1499938964844,293.1499938964844,0.6785470843315125,-11079.1337890625,303.9800720214844,0.985726833343506,0.6035412549972534,0.5685238838195801,292.4066772460937,297.1499938964844,293.1499938964844,0.0686465352773666,-8780.9267578125,304.11865234375,0.5270036458969116,0.0967917516827583,0.4467544555664062,287.85565185546875,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.8580017089844,1.0,0.4792571663856506,0.4541073739528656,0.4541073739528656,1.0,1.0,-2.3745925426483154,0.7699199914932251,1.60467267036438,0.2360853105783462,0.0,0.0,1.0,133.53152465820312,133.0,15.237570762634276,-20909.349609375,1301.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4820556640625,303.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,21150.36328125,21240.0,0.0,0.0,0.50849848985672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791836738586426,1.4792009592056274,-1.7206035408889875e-05,0.0,0.0005160613800399,0.0,0.0,348.2714233398437,0.0,0.0,0.0,0.7990416884422302,4.0,0.0,1.0
629940,292.2720642089844,297.1499938964844,293.1499938964844,0.4202476739883423,-7237.3291015625,304.06842041015625,0.8776711225509644,0.4121592938899994,0.3705527186393738,292.3079528808594,297.1499938964844,293.1499938964844,0.2953154742717743,-5792.7314453125,304.0827941894531,0.8029744625091553,0.312347799539566,0.2963261902332306,292.1265563964844,297.1499938964844,293.1499938964844,0.483067512512207,-6278.87255859375,304.04132080078125,0.9121338725090028,0.4618607759475708,0.3220198452472687,292.0406188964844,297.1499938964844,293.1499938964844,0.6895413398742676,-11181.37890625,304.02069091796875,0.9990000128746032,0.6192994713783264,0.5740882754325867,292.47332763671875,297.1499938964844,293.1499938964844,0.073221169412136,-9191.67578125,304.1214599609375,0.54799485206604,0.1020974069833755,0.4690777063369751,287.9071655273437,291.1499938964844,251.4499969482422,250.9231414794922,279.138427734375,292.47149658203125,287.9112854003906,1.0,0.4822951257228851,0.4530909657478332,0.4530909657478332,1.0,1.0,-2.439518690109253,0.7933653593063354,1.646153211593628,0.2454854398965835,0.0,0.0,1.0,127.03492736816406,121.0,63.34367752075195,-21678.21875,1353.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0476379394531,303.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,21216.54296875,22320.0,0.0,0.0,0.5283867120742798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814960956573486,1.481513261795044,-1.725987203826662e-05,0.0,0.0005362452939152,0.0,0.0,349.90728759765625,0.0,0.0,0.0,0.8151854872703552,4.0,0.0,1.0
630000,292.2720642089844,297.1499938964844,293.1499938964844,0.4202476739883423,-7237.3291015625,304.06842041015625,0.8776711225509644,0.4121592938899994,0.3705527186393738,292.3079528808594,297.1499938964844,293.1499938964844,0.2953154742717743,-5792.7314453125,304.0827941894531,0.8029744625091553,0.312347799539566,0.2963261902332306,292.1265563964844,297.1499938964844,293.1499938964844,0.483067512512207,-6278.87255859375,304.04132080078125,0.9121338725090028,0.4618607759475708,0.3220198452472687,292.0406188964844,297.1499938964844,293.1499938964844,0.6895413398742676,-11181.37890625,304.02069091796875,0.9990000128746032,0.6192994713783264,0.5740882754325867,292.47332763671875,297.1499938964844,293.1499938964844,0.073221169412136,-9191.67578125,304.1214599609375,0.54799485206604,0.1020974069833755,0.4690777063369751,287.9071655273437,291.1499938964844,251.4499969482422,250.9231414794922,279.138427734375,292.47149658203125,287.9112854003906,1.0,0.4822951257228851,0.4530909657478332,0.4530909657478332,1.0,1.0,-2.439518690109253,0.7933653593063354,1.646153211593628,0.2454854398965835,0.0,0.0,1.0,127.03492736816406,121.0,63.34367752075195,-21678.21875,1353.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0476379394531,303.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,21216.54296875,22320.0,0.0,0.0,0.5283867120742798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814960956573486,1.481513261795044,-1.725987203826662e-05,0.0,0.0005362452939152,0.0,0.0,349.90728759765625,0.0,0.0,0.0,0.8151854872703552,4.0,0.0,1.0
630060,292.3380432128906,297.1499938964844,293.1499938964844,0.4280325174331665,-7332.466796875,304.08258056640625,0.8957151770591736,0.4210204482078552,0.3783909678459167,292.3685913085937,297.1499938964844,293.1499938964844,0.3032358884811401,-5907.81201171875,304.0919494628906,0.820584774017334,0.3213794231414795,0.3046943545341491,292.19195556640625,297.1499938964844,293.1499938964844,0.4957614839076996,-6398.3818359375,304.0563049316406,0.9354188442230223,0.4745197296142578,0.3307295143604278,292.069580078125,297.1499938964844,293.1499938964844,0.6586718559265137,-10725.92578125,304.1148376464844,0.9990000128746032,0.6414432525634766,0.5523646473884583,292.5317687988281,297.1499938964844,293.1499938964844,0.0772301778197288,-9550.158203125,304.124267578125,0.5677051544189453,0.1073785051703453,0.4915582239627838,288.04669189453125,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.5301818847656,288.0537414550781,1.0,0.4819748103618622,0.453044056892395,0.453044056892395,1.0,1.0,-2.470236301422119,0.8052996397018433,1.6649365425109863,0.250628262758255,0.0,0.0,1.0,121.48486328125,109.0,158.39492797851562,-22410.853515625,1368.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6143493652344,304.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,22151.19921875,22320.0,0.0,0.0,0.5460001826286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513776779174805,1.5137947797775269,-1.802022597985342e-05,0.0,0.0005541207501664,0.0,0.0,373.2820739746094,0.0,0.0,0.0,0.8178463578224182,4.0,0.0,1.0
630120,292.3380432128906,297.1499938964844,293.1499938964844,0.4280325174331665,-7332.466796875,304.08258056640625,0.8957151770591736,0.4210204482078552,0.3783909678459167,292.3685913085937,297.1499938964844,293.1499938964844,0.3032358884811401,-5907.81201171875,304.0919494628906,0.820584774017334,0.3213794231414795,0.3046943545341491,292.19195556640625,297.1499938964844,293.1499938964844,0.4957614839076996,-6398.3818359375,304.0563049316406,0.9354188442230223,0.4745197296142578,0.3307295143604278,292.069580078125,297.1499938964844,293.1499938964844,0.6586718559265137,-10725.92578125,304.1148376464844,0.9990000128746032,0.6414432525634766,0.5523646473884583,292.5317687988281,297.1499938964844,293.1499938964844,0.0772301778197288,-9550.158203125,304.124267578125,0.5677051544189453,0.1073785051703453,0.4915582239627838,288.04669189453125,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.5301818847656,288.0537414550781,1.0,0.4819748103618622,0.453044056892395,0.453044056892395,1.0,1.0,-2.470236301422119,0.8052996397018433,1.6649365425109863,0.250628262758255,0.0,0.0,1.0,121.48486328125,109.0,158.39492797851562,-22410.853515625,1368.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6143493652344,304.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,22151.19921875,22320.0,0.0,0.0,0.5460001826286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513776779174805,1.5137947797775269,-1.802022597985342e-05,0.0,0.0005541207501664,0.0,0.0,373.2820739746094,0.0,0.0,0.0,0.8178463578224182,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.434296041727066,-7408.08447265625,304.0945739746094,0.9186197519302368,0.429178774356842,0.38551726937294,292.4242248535156,297.1499938964844,293.1499938964844,0.3101345300674438,-6007.126953125,304.0997619628906,0.8404561877250671,0.3298911154270172,0.3125094473361969,292.2523498535156,297.1499938964844,293.1499938964844,0.5068727731704712,-6502.388671875,304.0689697265625,0.961962640285492,0.4865382313728332,0.3389304578304291,292.06427001953125,297.1499938964844,293.1499938964844,0.6171973943710327,-10147.0751953125,304.1953125,0.9990000128746032,0.6698340177536011,0.5246994495391846,292.58251953125,297.1499938964844,293.1499938964844,0.0810723677277565,-9896.3984375,304.1264343261719,0.5898662209510803,0.1127401888370513,0.5139818787574768,288.19244384765625,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.20001220703125,1.0,0.4793692231178283,0.4532446563243866,0.4532446563243866,1.0,1.0,-2.491749763488769,0.814138650894165,1.6776111125946045,0.2547394633293152,0.0,0.0,1.0,114.22322082519533,127.0,192.11087036132807,-22999.673828125,1364.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19903564453125,304.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,22276.546875,22320.0,0.0,0.0,0.5611292719841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180537700653076,1.5180718898773191,-1.81221985258162e-05,0.0,0.0005694748833775,0.0,0.0,376.45501708984375,0.0,0.0,0.0,0.8199592232704163,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.434296041727066,-7408.08447265625,304.0945739746094,0.9186197519302368,0.429178774356842,0.38551726937294,292.4242248535156,297.1499938964844,293.1499938964844,0.3101345300674438,-6007.126953125,304.0997619628906,0.8404561877250671,0.3298911154270172,0.3125094473361969,292.2523498535156,297.1499938964844,293.1499938964844,0.5068727731704712,-6502.388671875,304.0689697265625,0.961962640285492,0.4865382313728332,0.3389304578304291,292.06427001953125,297.1499938964844,293.1499938964844,0.6171973943710327,-10147.0751953125,304.1953125,0.9990000128746032,0.6698340177536011,0.5246994495391846,292.58251953125,297.1499938964844,293.1499938964844,0.0810723677277565,-9896.3984375,304.1264343261719,0.5898662209510803,0.1127401888370513,0.5139818787574768,288.19244384765625,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.20001220703125,1.0,0.4793692231178283,0.4532446563243866,0.4532446563243866,1.0,1.0,-2.491749763488769,0.814138650894165,1.6776111125946045,0.2547394633293152,0.0,0.0,1.0,114.22322082519533,127.0,192.11087036132807,-22999.673828125,1364.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19903564453125,304.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,22276.546875,22320.0,0.0,0.0,0.5611292719841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180537700653076,1.5180718898773191,-1.81221985258162e-05,0.0,0.0005694748833775,0.0,0.0,376.45501708984375,0.0,0.0,0.0,0.8199592232704163,4.0,0.0,1.0
630300,292.4283752441406,297.1499938964844,293.1499938964844,0.4371576011180877,-7442.828125,304.09942626953125,0.9259338974952698,0.4329629242420196,0.388929545879364,292.4505615234375,297.1499938964844,293.1499938964844,0.3134223818778991,-6054.484375,304.1029052734375,0.8468085527420044,0.3339073061943054,0.3163114786148071,292.2810363769531,297.1499938964844,293.1499938964844,0.5121548175811768,-6552.02783203125,304.0740661621094,0.9695344567298888,0.492276519536972,0.3429292440414428,292.0566711425781,297.1499938964844,293.1499938964844,0.6055946350097656,-9992.814453125,304.207763671875,0.9990000128746032,0.685082197189331,0.5186343789100647,292.6056213378906,297.1499938964844,293.1499938964844,0.0830656066536903,-10077.5302734375,304.1270751953125,0.5975844264030457,0.1153930202126503,0.5256921648979187,288.2634582519531,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.60430908203125,288.269775390625,1.0,0.481831431388855,0.4530560076236725,0.4530560076236725,1.0,1.0,-2.511977434158325,0.821799099445343,1.6901782751083374,0.2575428187847137,0.0,0.0,1.0,113.18087005615234,127.0,190.3783264160156,-23339.470703125,1386.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.488037109375,304.8163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.943359375,23400.0,0.0,0.0,0.5678498148918152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518782615661621,1.5188007354736328,-1.813960443541873e-05,0.0,0.000576295366045,0.0,0.0,376.9975280761719,0.0,0.0,0.0,0.8353192806243896,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4394890964031219,-7470.4091796875,304.1043701171875,0.9291659593582152,0.4365462958812713,0.3922105431556701,292.47607421875,297.1499938964844,293.1499938964844,0.3163333237171173,-6095.87451171875,304.1061706542969,0.8501203060150146,0.3377585709095001,0.3200086653232574,292.3088073730469,297.1499938964844,293.1499938964844,0.5168535113334656,-6595.68359375,304.079345703125,0.9732423424720764,0.4978286325931549,0.3468370139598846,292.0548095703125,297.1499938964844,293.1499938964844,0.6009466052055359,-9936.1865234375,304.2055358886719,0.9990000128746032,0.6993004679679871,0.518354058265686,292.6276550292969,297.1499938964844,293.1499938964844,0.0849765464663505,-10250.7744140625,304.1277770996094,0.60260409116745,0.1179579049348831,0.537389874458313,288.3425598144531,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,292.6264343261719,288.3492431640625,1.0,0.486035019159317,0.4526896178722381,0.4526896178722381,1.0,1.0,-2.538764476776123,0.8316218852996826,1.7071424722671509,0.2612561881542206,0.0,0.0,1.0,113.98480987548828,145.0,202.4379425048828,-23804.4921875,1423.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.74322509765625,305.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23075.48046875,23400.0,0.0,0.0,0.5743605494499207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5450359582901,1.5450546741485596,-1.8772137991618365e-05,0.0,0.000582902925089,0.0,0.0,396.88763427734375,0.0,0.0,0.0,0.8349671363830566,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456130862236023,-7547.6552734375,304.1092529296875,0.9266464114189148,0.4431606829166412,0.3983920812606811,292.5245361328125,297.1499938964844,293.1499938964844,0.323243111371994,-6196.9208984375,304.10919189453125,0.8499297499656677,0.3450036942958832,0.3270971477031708,292.3617248535156,297.1499938964844,293.1499938964844,0.5280424356460571,-6703.01416015625,304.0840759277344,0.9729040265083312,0.508405327796936,0.3543777763843536,292.072998046875,297.1499938964844,293.1499938964844,0.6105028390884399,-10083.4990234375,304.1702575683594,0.9990000128746032,0.7234259843826294,0.5302048921585083,292.6698913574219,297.1499938964844,293.1499938964844,0.0889469608664512,-10616.853515625,304.1285705566406,0.6065795421600342,0.122629128396511,0.5597061514854431,288.4333801269531,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.43634033203125,1.0,0.4986628592014313,0.451593279838562,0.451593279838562,1.0,1.0,-2.6048080921173096,0.8553565144538879,1.7494515180587769,0.2700284123420715,0.0,0.0,1.0,119.5253448486328,163.0,136.4012451171875,-24544.4453125,1536.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1737670898437,305.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,23317.4609375,23400.0,0.0,0.0,0.5867865085601807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553115725517273,1.553134799003601,-1.8968992662848905e-05,0.0,0.0005955136730335,0.0,0.0,403.1469421386719,0.0,0.0,0.0,0.8389543294906616,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456130862236023,-7547.6552734375,304.1092529296875,0.9266464114189148,0.4431606829166412,0.3983920812606811,292.5245361328125,297.1499938964844,293.1499938964844,0.323243111371994,-6196.9208984375,304.10919189453125,0.8499297499656677,0.3450036942958832,0.3270971477031708,292.3617248535156,297.1499938964844,293.1499938964844,0.5280424356460571,-6703.01416015625,304.0840759277344,0.9729040265083312,0.508405327796936,0.3543777763843536,292.072998046875,297.1499938964844,293.1499938964844,0.6105028390884399,-10083.4990234375,304.1702575683594,0.9990000128746032,0.7234259843826294,0.5302048921585083,292.6698913574219,297.1499938964844,293.1499938964844,0.0889469608664512,-10616.853515625,304.1285705566406,0.6065795421600342,0.122629128396511,0.5597061514854431,288.4333801269531,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.43634033203125,1.0,0.4986628592014313,0.451593279838562,0.451593279838562,1.0,1.0,-2.6048080921173096,0.8553565144538879,1.7494515180587769,0.2700284123420715,0.0,0.0,1.0,119.5253448486328,163.0,136.4012451171875,-24544.4453125,1536.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1737670898437,305.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,23317.4609375,23400.0,0.0,0.0,0.5867865085601807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553115725517273,1.553134799003601,-1.8968992662848905e-05,0.0,0.0005955136730335,0.0,0.0,403.1469421386719,0.0,0.0,0.0,0.8389543294906616,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528793096542358,-7641.66455078125,304.11065673828125,0.915540099143982,0.4490461945533752,0.4040655791759491,292.5699462890625,297.1499938964844,293.1499938964844,0.3310038149356842,-6311.7529296875,304.1098022460937,0.8431295156478882,0.3516406118869781,0.3337625563144684,292.4115600585937,297.1499938964844,293.1499938964844,0.5407127737998962,-6826.0947265625,304.0848693847656,0.964863121509552,0.518268883228302,0.3615370392799377,292.1195983886719,297.1499938964844,293.1499938964844,0.6397314667701721,-10494.0146484375,304.114501953125,0.9990000128746032,0.7413159012794495,0.5547826290130615,292.7108459472656,297.1499938964844,293.1499938964844,0.0927250310778617,-10969.0244140625,304.1294250488281,0.6041911840438843,0.1264850199222564,0.5793088674545288,288.4637145996094,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4642639160156,1.0,0.5152543783187866,0.4502375423908233,0.4502375423908233,1.0,1.0,-2.6813175678253174,0.882503867149353,1.798813819885254,0.2799330055713653,0.0,0.0,1.0,129.30001831054688,181.0,61.59221267700195,-25238.103515625,1687.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5107727050781,305.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,23379.146484375,24480.0,0.0,0.0,0.5986171960830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551687479019165,1.5551878213882446,-1.9019173123524524e-05,0.0,0.0006075203418731,0.0,0.0,404.7477722167969,0.0,0.0,0.0,0.8549672365188599,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528793096542358,-7641.66455078125,304.11065673828125,0.915540099143982,0.4490461945533752,0.4040655791759491,292.5699462890625,297.1499938964844,293.1499938964844,0.3310038149356842,-6311.7529296875,304.1098022460937,0.8431295156478882,0.3516406118869781,0.3337625563144684,292.4115600585937,297.1499938964844,293.1499938964844,0.5407127737998962,-6826.0947265625,304.0848693847656,0.964863121509552,0.518268883228302,0.3615370392799377,292.1195983886719,297.1499938964844,293.1499938964844,0.6397314667701721,-10494.0146484375,304.114501953125,0.9990000128746032,0.7413159012794495,0.5547826290130615,292.7108459472656,297.1499938964844,293.1499938964844,0.0927250310778617,-10969.0244140625,304.1294250488281,0.6041911840438843,0.1264850199222564,0.5793088674545288,288.4637145996094,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4642639160156,1.0,0.5152543783187866,0.4502375423908233,0.4502375423908233,1.0,1.0,-2.6813175678253174,0.882503867149353,1.798813819885254,0.2799330055713653,0.0,0.0,1.0,129.30001831054688,181.0,61.59221267700195,-25238.103515625,1687.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5107727050781,305.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,23379.146484375,24480.0,0.0,0.0,0.5986171960830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551687479019165,1.5551878213882446,-1.9019173123524524e-05,0.0,0.0006075203418731,0.0,0.0,404.7477722167969,0.0,0.0,0.0,0.8549672365188599,4.0,0.0,1.0
630660,292.6097106933594,297.1499938964844,293.1499938964844,0.4597679674625397,-7730.380859375,304.1121826171875,0.9005457162857056,0.4541786611080169,0.4091833233833313,292.6127319335937,297.1499938964844,293.1499938964844,0.3384970724582672,-6422.02392578125,304.1106262207031,0.8326589465141296,0.3576557040214538,0.3399631679058075,292.4588928222656,297.1499938964844,293.1499938964844,0.5530977845191956,-6945.619140625,304.0857849121094,0.9514259099960328,0.5273790955543518,0.3682660460472107,292.189697265625,297.1499938964844,293.1499938964844,0.6820264458656311,-11068.6591796875,304.05572509765625,0.9990000128746032,0.7532575726509094,0.5880386829376221,292.7510986328125,297.1499938964844,293.1499938964844,0.0959016978740692,-11264.4599609375,304.1309814453125,0.5973917245864868,0.1294549703598022,0.5955291390419006,288.4823608398437,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4818115234375,1.0,0.534222424030304,0.448833018541336,0.448833018541336,1.0,1.0,-2.7624573707580566,0.911151111125946,1.851306319236756,0.2903512418270111,0.0,0.0,1.0,142.3533172607422,199.0,24.83026123046875,-25999.48828125,1869.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72833251953125,305.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,24321.404296875,24480.0,0.0,0.0,0.6105319857597351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861984491348269,1.586218237876892,-1.9785709810093977e-05,0.0,0.0006196123431436,0.0,0.0,429.4619140625,0.0,0.0,0.0,0.8569369912147522,4.0,0.0,1.0
630720,292.6097106933594,297.1499938964844,293.1499938964844,0.4597679674625397,-7730.380859375,304.1121826171875,0.9005457162857056,0.4541786611080169,0.4091833233833313,292.6127319335937,297.1499938964844,293.1499938964844,0.3384970724582672,-6422.02392578125,304.1106262207031,0.8326589465141296,0.3576557040214538,0.3399631679058075,292.4588928222656,297.1499938964844,293.1499938964844,0.5530977845191956,-6945.619140625,304.0857849121094,0.9514259099960328,0.5273790955543518,0.3682660460472107,292.189697265625,297.1499938964844,293.1499938964844,0.6820264458656311,-11068.6591796875,304.05572509765625,0.9990000128746032,0.7532575726509094,0.5880386829376221,292.7510986328125,297.1499938964844,293.1499938964844,0.0959016978740692,-11264.4599609375,304.1309814453125,0.5973917245864868,0.1294549703598022,0.5955291390419006,288.4823608398437,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4818115234375,1.0,0.534222424030304,0.448833018541336,0.448833018541336,1.0,1.0,-2.7624573707580566,0.911151111125946,1.851306319236756,0.2903512418270111,0.0,0.0,1.0,142.3533172607422,199.0,24.83026123046875,-25999.48828125,1869.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72833251953125,305.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,24321.404296875,24480.0,0.0,0.0,0.6105319857597351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861984491348269,1.586218237876892,-1.9785709810093977e-05,0.0,0.0006196123431436,0.0,0.0,429.4619140625,0.0,0.0,0.0,0.8569369912147522,4.0,0.0,1.0
630780,292.65533447265625,297.1499938964844,293.1499938964844,0.4678369164466858,-7835.58984375,304.111328125,0.8845134973526001,0.4586125314235687,0.4137485325336456,292.65313720703125,297.1499938964844,293.1499938964844,0.3468687236309051,-6545.95166015625,304.1098022460937,0.8206309080123901,0.3630736470222473,0.3456844985485077,292.5037841796875,297.1499938964844,293.1499938964844,0.5670652389526367,-7081.046875,304.0838928222656,0.9348463416099548,0.5357855558395386,0.3745615482330322,292.27667236328125,297.1499938964844,293.1499938964844,0.7357802987098694,-11779.3017578125,303.9977111816406,0.9990000128746032,0.7599859833717346,0.6265609264373779,292.79034423828125,297.1499938964844,293.1499938964844,0.0988060384988784,-11537.1767578125,304.1324768066406,0.5878563523292542,0.1315993666648864,0.6083805561065674,288.4445495605469,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4425964355469,1.0,0.5543707609176636,0.4475128650665283,0.4475128650665283,1.0,1.0,-2.84412693977356,0.9399583339691162,1.904168725013733,0.300846517086029,0.0,0.0,1.0,157.86380004882812,217.0,-34.5871467590332,-26577.384765625,2074.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8847351074219,305.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.95703125,24480.0,0.0,0.0,0.6223282814025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900921821594238,1.5901120901107788,-1.9882967535522766e-05,0.0,0.0006315840873867,0.0,0.0,432.6323852539063,0.0,0.0,0.0,0.8588550686836243,4.0,0.0,1.0
630840,292.65533447265625,297.1499938964844,293.1499938964844,0.4678369164466858,-7835.58984375,304.111328125,0.8845134973526001,0.4586125314235687,0.4137485325336456,292.65313720703125,297.1499938964844,293.1499938964844,0.3468687236309051,-6545.95166015625,304.1098022460937,0.8206309080123901,0.3630736470222473,0.3456844985485077,292.5037841796875,297.1499938964844,293.1499938964844,0.5670652389526367,-7081.046875,304.0838928222656,0.9348463416099548,0.5357855558395386,0.3745615482330322,292.27667236328125,297.1499938964844,293.1499938964844,0.7357802987098694,-11779.3017578125,303.9977111816406,0.9990000128746032,0.7599859833717346,0.6265609264373779,292.79034423828125,297.1499938964844,293.1499938964844,0.0988060384988784,-11537.1767578125,304.1324768066406,0.5878563523292542,0.1315993666648864,0.6083805561065674,288.4445495605469,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4425964355469,1.0,0.5543707609176636,0.4475128650665283,0.4475128650665283,1.0,1.0,-2.84412693977356,0.9399583339691162,1.904168725013733,0.300846517086029,0.0,0.0,1.0,157.86380004882812,217.0,-34.5871467590332,-26577.384765625,2074.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8847351074219,305.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.95703125,24480.0,0.0,0.0,0.6223282814025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900921821594238,1.5901120901107788,-1.9882967535522766e-05,0.0,0.0006315840873867,0.0,0.0,432.6323852539063,0.0,0.0,0.0,0.8588550686836243,4.0,0.0,1.0
630900,292.6772155761719,297.1499938964844,293.1499938964844,0.4719634354114532,-7889.265625,304.11083984375,0.876418948173523,0.4605793356895447,0.4158311486244201,292.6724548339844,297.1499938964844,293.1499938964844,0.3511203229427337,-6608.69921875,304.109375,0.8143488168716431,0.3655677735805511,0.3483672142028808,292.5253295898437,297.1499938964844,293.1499938964844,0.5742380619049072,-7150.2705078125,304.0828857421875,0.9261319637298584,0.5397382378578186,0.3775528967380523,292.3245849609375,297.1499938964844,293.1499938964844,0.7655392289161682,-12164.6767578125,303.97137451171875,0.9990000128746032,0.7616339921951294,0.6469551920890808,292.8094787597656,297.1499938964844,293.1499938964844,0.1001032069325447,-11659.19140625,304.13330078125,0.5824869275093079,0.1323989033699035,0.613656222820282,288.41607666015625,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4137878417969,1.0,0.5646123886108398,0.4469074606895447,0.4469074606895447,1.0,1.0,-2.884302854537964,0.9541404247283936,1.93016254901886,0.3060300946235657,0.0,0.0,1.0,166.31719970703125,217.0,-55.67026138305664,-26843.427734375,2183.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9502258300781,305.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.525390625,25560.0,0.0,0.0,0.6281360983848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590728521347046,1.5907484292984009,-1.98988855117932e-05,0.0,0.0006374783115461,0.0,0.0,433.1520385742188,0.0,0.0,0.0,0.8741686940193176,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752375483512878,-7930.82763671875,304.1120300292969,0.8684939742088318,0.4623777866363525,0.4177810251712799,292.6912841796875,297.1499938964844,293.1499938964844,0.3547281920909881,-6661.0693359375,304.1101989746094,0.807906985282898,0.3679216206073761,0.3509331941604614,292.5463256835937,297.1499938964844,293.1499938964844,0.5804405808448792,-7209.02197265625,304.08380126953125,0.9175502061843872,0.543522834777832,0.380441278219223,292.37469482421875,297.1499938964844,293.1499938964844,0.7953532934188843,-12544.595703125,303.9496765136719,0.9990000128746032,0.7622529864311218,0.6677502989768982,292.82818603515625,297.1499938964844,293.1499938964844,0.1011215671896934,-11753.35546875,304.1344909667969,0.5769028663635254,0.1330404430627823,0.6182564496994019,288.407958984375,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4065856933594,1.0,0.57485431432724,0.4463448822498321,0.4463448822498321,1.0,1.0,-2.923727512359619,0.9680720567703248,1.9556554555892944,0.311136782169342,0.0,0.0,1.0,175.12913513183594,220.0,-40.93267822265625,-27213.708984375,2295.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99249267578125,305.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,25249.1484375,25560.0,0.0,0.0,0.6340675354003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6161682605743408,1.6161887645721436,-2.0540439436445013e-05,0.0,0.0006434979732148,0.0,0.0,454.2677917480469,0.0,0.0,0.0,0.8733513355255127,4.0,0.0,1.0
631020,292.7390441894531,297.1499938964844,293.1499938964844,0.4820983707904815,-8018.4599609375,304.11328125,0.8580390214920044,0.4656020402908325,0.4211727976799011,292.72686767578125,297.1499938964844,293.1499938964844,0.3621574938297272,-6769.15478515625,304.1111145019531,0.7992973327636719,0.3723252415657043,0.3556014597415924,292.58624267578125,297.1499938964844,293.1499938964844,0.5934025645256042,-7331.966796875,304.0843200683594,0.9071165919303894,0.5507228970527649,0.3858244121074676,292.4717712402344,297.1499938964844,293.1499938964844,0.8443992733955383,-13142.8837890625,303.9355773925781,0.9990000128746032,0.7621986865997314,0.6982149481773376,292.8634338378906,297.1499938964844,293.1499938964844,0.1029121950268745,-11920.42578125,304.1366882324219,0.5691369771957397,0.1340375691652298,0.6251928210258484,288.3638610839844,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.36236572265625,1.0,0.589975118637085,0.4456345438957214,0.4456345438957214,1.0,1.0,-2.984868288040161,0.9898883700370787,1.994979977607727,0.3195436894893646,0.0,0.0,1.0,188.64028930664065,223.0,-54.67424774169922,-27631.6484375,2474.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714111328125,306.00445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.9765625,25560.0,0.0,0.0,0.6457579731941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236664056777954,1.6236871480941772,-2.073147334158421e-05,0.0,0.0006553622079081,0.0,0.0,460.619873046875,0.0,0.0,0.0,0.8770424127578735,4.0,0.0,1.0
631080,292.7390441894531,297.1499938964844,293.1499938964844,0.4820983707904815,-8018.4599609375,304.11328125,0.8580390214920044,0.4656020402908325,0.4211727976799011,292.72686767578125,297.1499938964844,293.1499938964844,0.3621574938297272,-6769.15478515625,304.1111145019531,0.7992973327636719,0.3723252415657043,0.3556014597415924,292.58624267578125,297.1499938964844,293.1499938964844,0.5934025645256042,-7331.966796875,304.0843200683594,0.9071165919303894,0.5507228970527649,0.3858244121074676,292.4717712402344,297.1499938964844,293.1499938964844,0.8443992733955383,-13142.8837890625,303.9355773925781,0.9990000128746032,0.7621986865997314,0.6982149481773376,292.8634338378906,297.1499938964844,293.1499938964844,0.1029121950268745,-11920.42578125,304.1366882324219,0.5691369771957397,0.1340375691652298,0.6251928210258484,288.3638610839844,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.36236572265625,1.0,0.589975118637085,0.4456345438957214,0.4456345438957214,1.0,1.0,-2.984868288040161,0.9898883700370787,1.994979977607727,0.3195436894893646,0.0,0.0,1.0,188.64028930664065,223.0,-54.67424774169922,-27631.6484375,2474.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714111328125,306.00445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.9765625,25560.0,0.0,0.0,0.6457579731941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236664056777954,1.6236871480941772,-2.073147334158421e-05,0.0,0.0006553622079081,0.0,0.0,460.619873046875,0.0,0.0,0.0,0.8770424127578735,4.0,0.0,1.0
