time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4878996014595032,-8091.37548828125,304.1158752441406,0.8511117696762085,0.468328982591629,0.424027681350708,292.7600402832031,297.1499938964844,293.1499938964844,0.3687655925750732,-6864.189453125,304.11309814453125,0.7938374280929565,0.3763147592544555,0.3597809076309204,292.6235046386719,297.1499938964844,293.1499938964844,0.6053118109703064,-7443.400390625,304.0863952636719,0.9011515974998474,0.5574466586112976,0.3908008337020874,292.5554504394531,297.1499938964844,293.1499938964844,0.8830233216285706,-13589.119140625,303.94317626953125,0.9990000128746032,0.7623887062072754,0.7199751138687134,292.8954162597656,297.1499938964844,293.1499938964844,0.1042845547199249,-12047.6748046875,304.1388244628906,0.5637227296829224,0.1348099559545517,0.630439043045044,288.3301086425781,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8946838378906,288.32928466796875,1.0,0.6015778183937073,0.4452462792396545,0.4452462792396545,1.0,1.0,-3.031866312026977,1.0069512128829956,2.0249152183532715,0.3262438774108886,0.0,0.0,1.0,199.02493286132807,226.0,-46.54536437988281,-27977.255859375,2615.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18426513671875,306.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.5390625,26640.0,0.0,0.0,0.6567302942276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254991292953491,1.625519871711731,-2.077830140478909e-05,0.0,0.0006664977408945,0.0,0.0,462.1814270019531,0.0,0.0,0.0,0.8929445147514343,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4878996014595032,-8091.37548828125,304.1158752441406,0.8511117696762085,0.468328982591629,0.424027681350708,292.7600402832031,297.1499938964844,293.1499938964844,0.3687655925750732,-6864.189453125,304.11309814453125,0.7938374280929565,0.3763147592544555,0.3597809076309204,292.6235046386719,297.1499938964844,293.1499938964844,0.6053118109703064,-7443.400390625,304.0863952636719,0.9011515974998474,0.5574466586112976,0.3908008337020874,292.5554504394531,297.1499938964844,293.1499938964844,0.8830233216285706,-13589.119140625,303.94317626953125,0.9990000128746032,0.7623887062072754,0.7199751138687134,292.8954162597656,297.1499938964844,293.1499938964844,0.1042845547199249,-12047.6748046875,304.1388244628906,0.5637227296829224,0.1348099559545517,0.630439043045044,288.3301086425781,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8946838378906,288.32928466796875,1.0,0.6015778183937073,0.4452462792396545,0.4452462792396545,1.0,1.0,-3.031866312026977,1.0069512128829956,2.0249152183532715,0.3262438774108886,0.0,0.0,1.0,199.02493286132807,226.0,-46.54536437988281,-27977.255859375,2615.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18426513671875,306.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.5390625,26640.0,0.0,0.0,0.6567302942276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254991292953491,1.625519871711731,-2.077830140478909e-05,0.0,0.0006664977408945,0.0,0.0,462.1814270019531,0.0,0.0,0.0,0.8929445147514343,4.0,0.0,1.0
631260,292.8125915527344,297.1499938964844,293.1499938964844,0.4908995032310486,-8125.96435546875,304.1222229003906,0.8443570137023926,0.4705493152141571,0.4264569878578186,292.7909545898437,297.1499938964844,293.1499938964844,0.3732746243476867,-6926.634765625,304.1178283691406,0.7884142994880676,0.3799240887165069,0.3636161983013153,292.65826416015625,297.1499938964844,293.1499938964844,0.6140176653862,-7521.85595703125,304.093017578125,0.8953900337219238,0.5637359023094177,0.3954853415489197,292.61688232421875,297.1499938964844,293.1499938964844,0.8952786922454834,-13683.87890625,303.9916687011719,0.9937336444854736,0.7649403214454651,0.7241078019142151,292.923583984375,297.1499938964844,293.1499938964844,0.105126716196537,-12121.462890625,304.14111328125,0.558443546295166,0.1355423629283905,0.6353812217712402,288.3584899902344,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3594055175781,1.0,0.609878659248352,0.4452957808971405,0.4452957808971405,1.0,1.0,-3.05591082572937,1.016219973564148,2.0396907329559326,0.3303178548812866,0.0,0.0,1.0,208.7549743652344,229.0,12.66519260406494,-28365.69921875,2712.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052673339844,306.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,26490.3984375,26640.0,0.0,0.0,0.6671539545059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6554170846939087,1.6554386615753174,-2.155020774807781e-05,0.0,0.0006770764593966,0.0,0.0,488.1741638183594,0.0,0.0,0.0,0.8942997455596924,4.0,0.0,1.0
631320,292.8125915527344,297.1499938964844,293.1499938964844,0.4908995032310486,-8125.96435546875,304.1222229003906,0.8443570137023926,0.4705493152141571,0.4264569878578186,292.7909545898437,297.1499938964844,293.1499938964844,0.3732746243476867,-6926.634765625,304.1178283691406,0.7884142994880676,0.3799240887165069,0.3636161983013153,292.65826416015625,297.1499938964844,293.1499938964844,0.6140176653862,-7521.85595703125,304.093017578125,0.8953900337219238,0.5637359023094177,0.3954853415489197,292.61688232421875,297.1499938964844,293.1499938964844,0.8952786922454834,-13683.87890625,303.9916687011719,0.9937336444854736,0.7649403214454651,0.7241078019142151,292.923583984375,297.1499938964844,293.1499938964844,0.105126716196537,-12121.462890625,304.14111328125,0.558443546295166,0.1355423629283905,0.6353812217712402,288.3584899902344,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3594055175781,1.0,0.609878659248352,0.4452957808971405,0.4452957808971405,1.0,1.0,-3.05591082572937,1.016219973564148,2.0396907329559326,0.3303178548812866,0.0,0.0,1.0,208.7549743652344,229.0,12.66519260406494,-28365.69921875,2712.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052673339844,306.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,26490.3984375,26640.0,0.0,0.0,0.6671539545059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6554170846939087,1.6554386615753174,-2.155020774807781e-05,0.0,0.0006770764593966,0.0,0.0,488.1741638183594,0.0,0.0,0.0,0.8942997455596924,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.493213802576065,-8152.31787109375,304.1275939941406,0.8401748538017273,0.4722331464290619,0.4282892346382141,292.8202514648437,297.1499938964844,293.1499938964844,0.3772527277469635,-6981.642578125,304.1219177246094,0.7854665517807007,0.3830808401107788,0.3669193089008331,292.69091796875,297.1499938964844,293.1499938964844,0.622153639793396,-7595.27978515625,304.09844970703125,0.8925619721412659,0.5695684552192688,0.3997653126716614,292.6597595214844,297.1499938964844,293.1499938964844,0.906247079372406,-13777.05859375,304.0257873535156,0.990135133266449,0.7697317004203796,0.7284899353981018,292.948486328125,297.1499938964844,293.1499938964844,0.1058643460273742,-12186.4287109375,304.1428527832031,0.5553605556488037,0.1362249255180359,0.6396063566207886,288.38037109375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.38140869140625,1.0,0.6163036823272705,0.4454073309898376,0.4454073309898376,1.0,1.0,-3.077542781829834,1.024738907814026,2.0528039932250977,0.3339944183826446,0.0,0.0,1.0,215.64407348632807,232.0,25.81256484985352,-28644.595703125,2791.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4710388183594,306.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26604.31640625,26640.0,0.0,0.0,0.6765552759170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589727401733398,1.6589943170547483,-2.1642881620209664e-05,0.0,0.0006866176263429,0.0,0.0,491.3265686035156,0.0,0.0,0.0,0.8960475325584412,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.493213802576065,-8152.31787109375,304.1275939941406,0.8401748538017273,0.4722331464290619,0.4282892346382141,292.8202514648437,297.1499938964844,293.1499938964844,0.3772527277469635,-6981.642578125,304.1219177246094,0.7854665517807007,0.3830808401107788,0.3669193089008331,292.69091796875,297.1499938964844,293.1499938964844,0.622153639793396,-7595.27978515625,304.09844970703125,0.8925619721412659,0.5695684552192688,0.3997653126716614,292.6597595214844,297.1499938964844,293.1499938964844,0.906247079372406,-13777.05859375,304.0257873535156,0.990135133266449,0.7697317004203796,0.7284899353981018,292.948486328125,297.1499938964844,293.1499938964844,0.1058643460273742,-12186.4287109375,304.1428527832031,0.5553605556488037,0.1362249255180359,0.6396063566207886,288.38037109375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.38140869140625,1.0,0.6163036823272705,0.4454073309898376,0.4454073309898376,1.0,1.0,-3.077542781829834,1.024738907814026,2.0528039932250977,0.3339944183826446,0.0,0.0,1.0,215.64407348632807,232.0,25.81256484985352,-28644.595703125,2791.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4710388183594,306.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26604.31640625,26640.0,0.0,0.0,0.6765552759170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589727401733398,1.6589943170547483,-2.1642881620209664e-05,0.0,0.0006866176263429,0.0,0.0,491.3265686035156,0.0,0.0,0.0,0.8960475325584412,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940182268619537,-8161.033203125,304.1302185058594,0.8386216759681702,0.4729133248329162,0.4290296137332916,292.8341979980469,297.1499938964844,293.1499938964844,0.3789598345756531,-7005.0439453125,304.1239318847656,0.784509003162384,0.3845191299915313,0.3684060275554657,292.7063903808594,297.1499938964844,293.1499938964844,0.6258671879768372,-7628.62451171875,304.10107421875,0.8917755484580994,0.572345495223999,0.4017851054668426,292.6783142089844,297.1499938964844,293.1499938964844,0.9114231467247008,-13823.6494140625,304.0389404296875,0.9890109896659852,0.7722975015640259,0.7309482097625732,292.9598388671875,297.1499938964844,293.1499938964844,0.1061762124300003,-12213.6005859375,304.1435852050781,0.5542998909950256,0.1365498006343841,0.6415309309959412,288.3932800292969,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.3944702148437,1.0,0.6190863251686096,0.4454712569713592,0.4454712569713592,1.0,1.0,-3.087918519973755,1.0288478136062622,2.059070587158203,0.3357792794704437,0.0,0.0,1.0,218.42013549804688,232.0,30.775835037231445,-28786.892578125,2826.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56591796875,306.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.52734375,27720.0,0.0,0.0,0.6808688640594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595404148101809,1.659562110900879,-2.165769546991214e-05,0.0,0.0006909953663125,0.0,0.0,491.8311462402344,0.0,0.0,0.0,0.9113266468048096,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937672019004822,-8155.38427734375,304.13427734375,0.8372518420219421,0.4734770655632019,0.4296652972698211,292.8476867675781,297.1499938964844,293.1499938964844,0.3798456192016601,-7015.85888671875,304.1270446777344,0.7837271690368652,0.3858681917190552,0.3697995841503143,292.7213439941406,297.1499938964844,293.1499938964844,0.6283137798309326,-7649.16357421875,304.1054992675781,0.8912096619606018,0.575029730796814,0.4037346839904785,292.6958312988281,297.1499938964844,293.1499938964844,0.9147826433181764,-13848.830078125,304.052978515625,0.9881197214126588,0.7748330235481262,0.7334129810333252,292.97052001953125,297.1499938964844,293.1499938964844,0.1062726154923439,-12219.0849609375,304.1445617675781,0.5534083247184753,0.1368556469678878,0.6433396935462952,288.4310302734375,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.97003173828125,288.4332275390625,1.0,0.6216605305671692,0.4455418884754181,0.4455418884754181,1.0,1.0,-3.0978407859802246,1.0327980518341064,2.065042734146118,0.3375099003314972,0.0,0.0,1.0,220.925033569336,235.0,64.3271484375,-29045.349609375,2860.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473693847656,306.5257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,27421.20703125,27720.0,0.0,0.0,0.6851388216018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6842496395111084,1.6842719316482544,-2.2307429389911704e-05,0.0,0.0006953287520445,0.0,0.0,514.1289672851562,0.0,0.0,0.0,0.910091996192932,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.4939019381999969,-8154.142578125,304.1392517089844,0.8347660899162292,0.4742728173732757,0.4306052029132843,292.87335205078125,297.1499938964844,293.1499938964844,0.3821589052677154,-7046.77197265625,304.1307983398437,0.7824215292930603,0.3883224725723266,0.3723275065422058,292.7491760253906,297.1499938964844,293.1499938964844,0.6342454552650452,-7701.94677734375,304.1103820800781,0.8904560208320618,0.5802402496337891,0.4074763357639313,292.7286376953125,297.1499938964844,293.1499938964844,0.9224801063537598,-13918.37109375,304.07232666015625,0.986694633960724,0.7796838879585266,0.7381522059440613,292.99029541015625,297.1499938964844,293.1499938964844,0.1066343039274215,-12248.4921875,304.145751953125,0.5518670678138733,0.1373898088932037,0.6465518474578857,288.47296142578125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4744567871094,1.0,0.6263149380683899,0.445706307888031,0.445706307888031,1.0,1.0,-3.116070032119751,1.040135145187378,2.075934886932373,0.3407687842845917,0.0,0.0,1.0,225.4100799560547,238.0,58.20991134643555,-29328.71484375,2921.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121643066406,306.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,27650.0546875,27720.0,0.0,0.0,0.6931753158569336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691263198852539,1.6912857294082642,-2.249360113637522e-05,0.0,0.0007034848094917,0.0,0.0,520.5785522460938,0.0,0.0,0.0,0.9135364890098572,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.4939019381999969,-8154.142578125,304.1392517089844,0.8347660899162292,0.4742728173732757,0.4306052029132843,292.87335205078125,297.1499938964844,293.1499938964844,0.3821589052677154,-7046.77197265625,304.1307983398437,0.7824215292930603,0.3883224725723266,0.3723275065422058,292.7491760253906,297.1499938964844,293.1499938964844,0.6342454552650452,-7701.94677734375,304.1103820800781,0.8904560208320618,0.5802402496337891,0.4074763357639313,292.7286376953125,297.1499938964844,293.1499938964844,0.9224801063537598,-13918.37109375,304.07232666015625,0.986694633960724,0.7796838879585266,0.7381522059440613,292.99029541015625,297.1499938964844,293.1499938964844,0.1066343039274215,-12248.4921875,304.145751953125,0.5518670678138733,0.1373898088932037,0.6465518474578857,288.47296142578125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4744567871094,1.0,0.6263149380683899,0.445706307888031,0.445706307888031,1.0,1.0,-3.116070032119751,1.040135145187378,2.075934886932373,0.3407687842845917,0.0,0.0,1.0,225.4100799560547,238.0,58.20991134643555,-29328.71484375,2921.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121643066406,306.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,27650.0546875,27720.0,0.0,0.0,0.6931753158569336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691263198852539,1.6912857294082642,-2.249360113637522e-05,0.0,0.0007034848094917,0.0,0.0,520.5785522460938,0.0,0.0,0.0,0.9135364890098572,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936841130256653,-8149.02392578125,304.1431579589844,0.8324496150016785,0.4747332334518432,0.4312122166156769,292.8972473144531,297.1499938964844,293.1499938964844,0.3841991424560547,-7074.14990234375,304.1337890625,0.781261146068573,0.3904834985733032,0.3745591342449188,292.774658203125,297.1499938964844,293.1499938964844,0.6400206685066223,-7753.826171875,304.11395263671875,0.8899841904640198,0.5852251648902893,0.4110686182975769,292.759033203125,297.1499938964844,293.1499938964844,0.9292964339256288,-13982.365234375,304.08673095703125,0.9854941368103028,0.7841905951499939,0.742564857006073,293.0081787109375,297.1499938964844,293.1499938964844,0.1069164797663688,-12271.1728515625,304.1466979980469,0.5504360198974609,0.1378085166215896,0.6491931080818176,288.5087585449219,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101928710937,1.0,0.6304712891578674,0.4459003210067749,0.4459003210067749,1.0,1.0,-3.132284641265869,1.0467727184295654,2.085511922836304,0.3437779247760772,0.0,0.0,1.0,229.4523162841797,241.0,52.31637191772461,-29585.8515625,2975.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9899597167969,306.8133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.736328125,28800.0,0.0,0.0,0.7003942728042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6929041147232056,1.6929266452789309,-2.2537269614986144e-05,0.0,0.0007108111749403,0.0,0.0,522.0952758789062,0.0,0.0,0.0,0.92934250831604,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936841130256653,-8149.02392578125,304.1431579589844,0.8324496150016785,0.4747332334518432,0.4312122166156769,292.8972473144531,297.1499938964844,293.1499938964844,0.3841991424560547,-7074.14990234375,304.1337890625,0.781261146068573,0.3904834985733032,0.3745591342449188,292.774658203125,297.1499938964844,293.1499938964844,0.6400206685066223,-7753.826171875,304.11395263671875,0.8899841904640198,0.5852251648902893,0.4110686182975769,292.759033203125,297.1499938964844,293.1499938964844,0.9292964339256288,-13982.365234375,304.08673095703125,0.9854941368103028,0.7841905951499939,0.742564857006073,293.0081787109375,297.1499938964844,293.1499938964844,0.1069164797663688,-12271.1728515625,304.1466979980469,0.5504360198974609,0.1378085166215896,0.6491931080818176,288.5087585449219,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101928710937,1.0,0.6304712891578674,0.4459003210067749,0.4459003210067749,1.0,1.0,-3.132284641265869,1.0467727184295654,2.085511922836304,0.3437779247760772,0.0,0.0,1.0,229.4523162841797,241.0,52.31637191772461,-29585.8515625,2975.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9899597167969,306.8133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.736328125,28800.0,0.0,0.0,0.7003942728042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6929041147232056,1.6929266452789309,-2.2537269614986144e-05,0.0,0.0007108111749403,0.0,0.0,522.0952758789062,0.0,0.0,0.0,0.92934250831604,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4918941855430603,-8123.09716796875,304.1483154296875,0.8301211595535278,0.4748313128948211,0.4315088391304016,292.9197082519531,297.1499938964844,293.1499938964844,0.3849847018718719,-7082.81201171875,304.1377868652344,0.7800576686859131,0.3923313617706299,0.376501977443695,292.7987365722656,297.1499938964844,293.1499938964844,0.6438892483711243,-7786.9921875,304.1193542480469,0.889507532119751,0.5898494720458984,0.4144248366355896,292.7875366210937,297.1499938964844,293.1499938964844,0.9331117868423462,-14012.66796875,304.1011962890625,0.9843133687973022,0.7883128523826599,0.7466258406639099,293.0244445800781,297.1499938964844,293.1499938964844,0.1068484857678413,-12259.58203125,304.1478881835937,0.5489479899406433,0.138103187084198,0.651262104511261,288.5741577148437,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.575927734375,1.0,0.6342368125915527,0.4461282193660736,0.4461282193660736,1.0,1.0,-3.1463847160339355,1.052684307098389,2.093700408935547,0.3465373814105987,0.0,0.0,1.0,233.26922607421875,244.0,73.13651275634766,-29950.25,3025.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.9774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,28658.28515625,28800.0,0.0,0.0,0.7072927951812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7218221426010132,1.7218455076217651,-2.3313805286306888e-05,0.0,0.0007178122759796,0.0,0.0,549.310302734375,0.0,0.0,0.0,0.9301449656486512,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4918941855430603,-8123.09716796875,304.1483154296875,0.8301211595535278,0.4748313128948211,0.4315088391304016,292.9197082519531,297.1499938964844,293.1499938964844,0.3849847018718719,-7082.81201171875,304.1377868652344,0.7800576686859131,0.3923313617706299,0.376501977443695,292.7987365722656,297.1499938964844,293.1499938964844,0.6438892483711243,-7786.9921875,304.1193542480469,0.889507532119751,0.5898494720458984,0.4144248366355896,292.7875366210937,297.1499938964844,293.1499938964844,0.9331117868423462,-14012.66796875,304.1011962890625,0.9843133687973022,0.7883128523826599,0.7466258406639099,293.0244445800781,297.1499938964844,293.1499938964844,0.1068484857678413,-12259.58203125,304.1478881835937,0.5489479899406433,0.138103187084198,0.651262104511261,288.5741577148437,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.575927734375,1.0,0.6342368125915527,0.4461282193660736,0.4461282193660736,1.0,1.0,-3.1463847160339355,1.052684307098389,2.093700408935547,0.3465373814105987,0.0,0.0,1.0,233.26922607421875,244.0,73.13651275634766,-29950.25,3025.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.9774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,28658.28515625,28800.0,0.0,0.0,0.7072927951812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7218221426010132,1.7218455076217651,-2.3313805286306888e-05,0.0,0.0007178122759796,0.0,0.0,549.310302734375,0.0,0.0,0.0,0.9301449656486512,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904653429985046,-8103.1142578125,304.1512451171875,0.8276695013046265,0.4745542407035827,0.4314599335193634,292.9410095214844,297.1499938964844,293.1499938964844,0.3860398828983307,-7096.38623046875,304.1400756835937,0.7787031531333923,0.393844723701477,0.3781267702579498,292.82147216796875,297.1499938964844,293.1499938964844,0.6483478546142578,-7826.94140625,304.12213134765625,0.888920247554779,0.5941343903541565,0.4175371825695038,292.8140563964844,297.1499938964844,293.1499938964844,0.9375368356704712,-14055.025390625,304.1100158691406,0.983069896697998,0.7921152710914612,0.7503654360771179,293.0392761230469,297.1499938964844,293.1499938964844,0.1068572923541069,-12257.18359375,304.1485595703125,0.5473282337188721,0.138273075222969,0.6527605652809143,288.6137084960937,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389404296875,288.6151733398437,1.0,0.6376639008522034,0.4463935196399688,0.4463935196399688,1.0,1.0,-3.1583213806152344,1.0578625202178955,2.100458860397339,0.3490446805953979,0.0,0.0,1.0,236.96421813964844,247.0,59.66322326660156,-30169.59375,3070.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834777832031,307.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,28767.52734375,28800.0,0.0,0.0,0.7135701775550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7251007556915283,1.7251241207122805,-2.3402675651595928e-05,0.0,0.0007241830462589,0.0,0.0,552.4542236328125,0.0,0.0,0.0,0.931753933429718,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904653429985046,-8103.1142578125,304.1512451171875,0.8276695013046265,0.4745542407035827,0.4314599335193634,292.9410095214844,297.1499938964844,293.1499938964844,0.3860398828983307,-7096.38623046875,304.1400756835937,0.7787031531333923,0.393844723701477,0.3781267702579498,292.82147216796875,297.1499938964844,293.1499938964844,0.6483478546142578,-7826.94140625,304.12213134765625,0.888920247554779,0.5941343903541565,0.4175371825695038,292.8140563964844,297.1499938964844,293.1499938964844,0.9375368356704712,-14055.025390625,304.1100158691406,0.983069896697998,0.7921152710914612,0.7503654360771179,293.0392761230469,297.1499938964844,293.1499938964844,0.1068572923541069,-12257.18359375,304.1485595703125,0.5473282337188721,0.138273075222969,0.6527605652809143,288.6137084960937,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389404296875,288.6151733398437,1.0,0.6376639008522034,0.4463935196399688,0.4463935196399688,1.0,1.0,-3.1583213806152344,1.0578625202178955,2.100458860397339,0.3490446805953979,0.0,0.0,1.0,236.96421813964844,247.0,59.66322326660156,-30169.59375,3070.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834777832031,307.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,28767.52734375,28800.0,0.0,0.0,0.7135701775550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7251007556915283,1.7251241207122805,-2.3402675651595928e-05,0.0,0.0007241830462589,0.0,0.0,552.4542236328125,0.0,0.0,0.0,0.931753933429718,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896280169486999,-8091.65185546875,304.15252685546875,0.8263988494873047,0.4742901623249054,0.4313211441040039,292.95123291015625,297.1499938964844,293.1499938964844,0.386454701423645,-7101.62451171875,304.1411437988281,0.7779679894447327,0.3944835364818573,0.3788264095783233,292.8323974609375,297.1499938964844,293.1499938964844,0.6504563093185425,-7845.84619140625,304.12335205078125,0.888581395149231,0.596150279045105,0.4190063178539276,292.8266296386719,297.1499938964844,293.1499938964844,0.9395487308502196,-14074.693359375,304.1136169433594,0.9824220538139344,0.793901264667511,0.752128541469574,293.04620361328125,297.1499938964844,293.1499938964844,0.10683024674654,-12253.2333984375,304.1488647460937,0.5464672446250916,0.1383136659860611,0.6533059477806091,288.6319885253906,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6334228515625,1.0,0.6392639875411987,0.4465399980545044,0.4465399980545044,1.0,1.0,-3.163538694381714,1.0601993799209597,2.103339433670044,0.3502135872840881,0.0,0.0,1.0,238.77638244628903,247.0,55.71592712402344,-30272.587890625,3091.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612670898437,307.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.27734375,29880.0,0.0,0.0,0.7164444923400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256028652191162,1.7256263494491575,-2.341630170121789e-05,0.0,0.000727100064978,0.0,0.0,552.936767578125,0.0,0.0,0.0,0.9470003247261048,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878797233104706,-8067.658203125,304.1552429199219,0.8250917792320251,0.4739354848861694,0.4311078488826751,292.9611511230469,297.1499938964844,293.1499938964844,0.3861350119113922,-7095.60986328125,304.143310546875,0.7771921753883362,0.3950514197349548,0.3794571161270141,292.8431701660156,297.1499938964844,293.1499938964844,0.6513906121253967,-7852.8984375,304.1264953613281,0.8882013559341431,0.59805828332901,0.4204124808311462,292.8388671875,297.1499938964844,293.1499938964844,0.9399459362030028,-14074.1904296875,304.1195068359375,0.9817472100257874,0.7955920100212097,0.7538155317306519,293.0528259277344,297.1499938964844,293.1499938964844,0.1066028922796249,-12229.15234375,304.1495056152344,0.5455705523490906,0.1383261382579803,0.6537270545959473,288.67266845703125,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6749267578125,1.0,0.6407946944236755,0.4466961324214935,0.4466961324214935,1.0,1.0,-3.168267011642456,1.062373399734497,2.105893611907959,0.3513302803039551,0.0,0.0,1.0,240.57440185546875,250.0,81.11521911621094,-30484.9296875,3111.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,29592.037109375,29880.0,0.0,0.0,0.7193442583084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7496477365493774,1.7496718168258667,-2.407342253718525e-05,0.0,0.0007300429861061,0.0,0.0,576.3746948242188,0.0,0.0,0.0,0.9453866481781006,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853148162364959,-8033.36328125,304.1577453613281,0.8223459720611572,0.472974568605423,0.4304454028606415,292.98016357421875,297.1499938964844,293.1499938964844,0.3862568140029907,-7095.97412109375,304.14532470703125,0.7755162119865417,0.3959783017635345,0.3805240392684936,292.86407470703125,297.1499938964844,293.1499938964844,0.6544576287269592,-7879.95751953125,304.1291809082031,0.8872849345207214,0.6015899777412415,0.423007994890213,292.8622436523437,297.1499938964844,293.1499938964844,0.9424021244049072,-14097.16796875,304.12548828125,0.98029226064682,0.7987307906150818,0.7569376826286316,293.06524658203125,297.1499938964844,293.1499938964844,0.1063564047217369,-12203.140625,304.1500549316406,0.5436609387397766,0.1382684111595153,0.6541966199874878,288.7174987792969,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.7190246582031,1.0,0.6436498761177063,0.4470351040363312,0.4470351040363312,1.0,1.0,-3.176194667816162,1.0662070512771606,2.109987497329712,0.3533885478973388,0.0,0.0,1.0,244.1414489746093,253.0,65.77391815185547,-30675.498046875,3147.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,29814.82421875,29880.0,0.0,0.0,0.7248159646987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7562216520309448,1.7562458515167236,-2.425466118438635e-05,0.0,0.0007355960551649,0.0,0.0,582.8959350585938,0.0,0.0,0.0,0.9486081600189208,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853148162364959,-8033.36328125,304.1577453613281,0.8223459720611572,0.472974568605423,0.4304454028606415,292.98016357421875,297.1499938964844,293.1499938964844,0.3862568140029907,-7095.97412109375,304.14532470703125,0.7755162119865417,0.3959783017635345,0.3805240392684936,292.86407470703125,297.1499938964844,293.1499938964844,0.6544576287269592,-7879.95751953125,304.1291809082031,0.8872849345207214,0.6015899777412415,0.423007994890213,292.8622436523437,297.1499938964844,293.1499938964844,0.9424021244049072,-14097.16796875,304.12548828125,0.98029226064682,0.7987307906150818,0.7569376826286316,293.06524658203125,297.1499938964844,293.1499938964844,0.1063564047217369,-12203.140625,304.1500549316406,0.5436609387397766,0.1382684111595153,0.6541966199874878,288.7174987792969,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.7190246582031,1.0,0.6436498761177063,0.4470351040363312,0.4470351040363312,1.0,1.0,-3.176194667816162,1.0662070512771606,2.109987497329712,0.3533885478973388,0.0,0.0,1.0,244.1414489746093,253.0,65.77391815185547,-30675.498046875,3147.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,29814.82421875,29880.0,0.0,0.0,0.7248159646987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7562216520309448,1.7562458515167236,-2.425466118438635e-05,0.0,0.0007355960551649,0.0,0.0,582.8959350585938,0.0,0.0,0.0,0.9486081600189208,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826098084449768,-7997.57763671875,304.15966796875,0.819450318813324,0.4716952443122864,0.4295004904270172,292.99853515625,297.1499938964844,293.1499938964844,0.3861909508705139,-7093.8896484375,304.1470031738281,0.773658275604248,0.3965556025505066,0.3812825381755829,292.8837890625,297.1499938964844,293.1499938964844,0.6574295163154602,-7906.46533203125,304.13116455078125,0.8862377405166626,0.604836106300354,0.4253945648670196,292.8840637207031,297.1499938964844,293.1499938964844,0.9447481632232666,-14120.498046875,304.1297302246094,0.978740096092224,0.8015955686569214,0.7598010301589966,293.0765991210937,297.1499938964844,293.1499938964844,0.1060760840773582,-12174.6474609375,304.1505126953125,0.5416266322135925,0.1381120383739471,0.654214084148407,288.7543334960937,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754089355469,288.7557678222656,1.0,0.6462525129318237,0.4474037885665893,0.4474037885665893,1.0,1.0,-3.1823058128356934,1.0694191455841064,2.112886667251587,0.355230450630188,0.0,0.0,1.0,247.65963745117188,256.0,55.43356323242188,-30839.404296875,3179.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6731262207031,307.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,29865.337890625,30960.0,0.0,0.0,0.729680597782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7577087879180908,1.7577331066131592,-2.429575579299125e-05,0.0,0.0007405330543406,0.0,0.0,584.3779296875,0.0,0.0,0.0,0.9643372297286988,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826098084449768,-7997.57763671875,304.15966796875,0.819450318813324,0.4716952443122864,0.4295004904270172,292.99853515625,297.1499938964844,293.1499938964844,0.3861909508705139,-7093.8896484375,304.1470031738281,0.773658275604248,0.3965556025505066,0.3812825381755829,292.8837890625,297.1499938964844,293.1499938964844,0.6574295163154602,-7906.46533203125,304.13116455078125,0.8862377405166626,0.604836106300354,0.4253945648670196,292.8840637207031,297.1499938964844,293.1499938964844,0.9447481632232666,-14120.498046875,304.1297302246094,0.978740096092224,0.8015955686569214,0.7598010301589966,293.0765991210937,297.1499938964844,293.1499938964844,0.1060760840773582,-12174.6474609375,304.1505126953125,0.5416266322135925,0.1381120383739471,0.654214084148407,288.7543334960937,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754089355469,288.7557678222656,1.0,0.6462525129318237,0.4474037885665893,0.4474037885665893,1.0,1.0,-3.1823058128356934,1.0694191455841064,2.112886667251587,0.355230450630188,0.0,0.0,1.0,247.65963745117188,256.0,55.43356323242188,-30839.404296875,3179.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6731262207031,307.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,29865.337890625,30960.0,0.0,0.0,0.729680597782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7577087879180908,1.7577331066131592,-2.429575579299125e-05,0.0,0.0007405330543406,0.0,0.0,584.3779296875,0.0,0.0,0.0,0.9643372297286988,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785062372684479,-7942.81005859375,304.1631774902344,0.8163610100746155,0.4700642228126526,0.4282524287700653,293.016357421875,297.1499938964844,293.1499938964844,0.3849061131477356,-7073.48388671875,304.1500549316406,0.7715863585472107,0.396780252456665,0.3817073404788971,292.9024658203125,297.1499938964844,293.1499938964844,0.6586721539497375,-7915.95654296875,304.1352233886719,0.8850487470626831,0.6077895164489746,0.4275835752487182,292.90478515625,297.1499938964844,293.1499938964844,0.9447126984596252,-14115.0478515625,304.1363220214844,0.9770544171333312,0.8041306734085083,0.7623743414878845,293.08697509765625,297.1499938964844,293.1499938964844,0.1055037230253219,-12117.2509765625,304.1512756347656,0.5394725203514099,0.1378662139177322,0.6538332104682922,288.8185119628906,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8202209472656,1.0,0.6486155986785889,0.4478250741958618,0.4478250741958618,1.0,1.0,-3.186586141586304,1.0720617771148682,2.1145243644714355,0.3569140136241913,0.0,0.0,1.0,251.15484619140625,259.0,72.94400787353516,-31106.62109375,3208.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,30825.208984375,30960.0,0.0,0.0,0.734390377998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7857316732406616,1.7857568264007568,-2.507661884010304e-05,0.0,0.0007453128928318,0.0,0.0,612.776123046875,0.0,0.0,0.0,0.9646454453468324,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785062372684479,-7942.81005859375,304.1631774902344,0.8163610100746155,0.4700642228126526,0.4282524287700653,293.016357421875,297.1499938964844,293.1499938964844,0.3849061131477356,-7073.48388671875,304.1500549316406,0.7715863585472107,0.396780252456665,0.3817073404788971,292.9024658203125,297.1499938964844,293.1499938964844,0.6586721539497375,-7915.95654296875,304.1352233886719,0.8850487470626831,0.6077895164489746,0.4275835752487182,292.90478515625,297.1499938964844,293.1499938964844,0.9447126984596252,-14115.0478515625,304.1363220214844,0.9770544171333312,0.8041306734085083,0.7623743414878845,293.08697509765625,297.1499938964844,293.1499938964844,0.1055037230253219,-12117.2509765625,304.1512756347656,0.5394725203514099,0.1378662139177322,0.6538332104682922,288.8185119628906,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8202209472656,1.0,0.6486155986785889,0.4478250741958618,0.4478250741958618,1.0,1.0,-3.186586141586304,1.0720617771148682,2.1145243644714355,0.3569140136241913,0.0,0.0,1.0,251.15484619140625,259.0,72.94400787353516,-31106.62109375,3208.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,30825.208984375,30960.0,0.0,0.0,0.734390377998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7857316732406616,1.7857568264007568,-2.507661884010304e-05,0.0,0.0007453128928318,0.0,0.0,612.776123046875,0.0,0.0,0.0,0.9646454453468324,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4748526513576507,-7894.8388671875,304.16485595703125,0.8130765557289124,0.4681110084056854,0.4267090857028961,293.03350830078125,297.1499938964844,293.1499938964844,0.3839234411716461,-7058.32177734375,304.15167236328125,0.7693360447883606,0.3966851234436035,0.3818252086639404,292.9200134277344,297.1499938964844,293.1499938964844,0.66066974401474,-7933.693359375,304.1368103027344,0.8837506771087646,0.6105024218559265,0.4295967519283294,292.9241943359375,297.1499938964844,293.1499938964844,0.9456825852394104,-14124.2119140625,304.1392517089844,0.9752556085586548,0.8064016103744507,0.7646811008453369,293.096435546875,297.1499938964844,293.1499938964844,0.1050502881407737,-12072.7724609375,304.151611328125,0.5372242331504822,0.1375410556793213,0.6530888676643372,288.85772705078125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.8591613769531,1.0,0.6507521271705627,0.4482996463775635,0.4482996463775635,1.0,1.0,-3.189172983169556,1.0741896629333496,2.114983558654785,0.3584580421447754,0.0,0.0,1.0,254.615234375,262.0,59.36969375610352,-31237.962890625,3232.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,30930.095703125,30960.0,0.0,0.0,0.7386243939399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887672185897827,1.788792371749878,-2.516194581403397e-05,0.0,0.0007496098405681,0.0,0.0,615.9064331054688,0.0,0.0,0.0,0.9661322236061096,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4748526513576507,-7894.8388671875,304.16485595703125,0.8130765557289124,0.4681110084056854,0.4267090857028961,293.03350830078125,297.1499938964844,293.1499938964844,0.3839234411716461,-7058.32177734375,304.15167236328125,0.7693360447883606,0.3966851234436035,0.3818252086639404,292.9200134277344,297.1499938964844,293.1499938964844,0.66066974401474,-7933.693359375,304.1368103027344,0.8837506771087646,0.6105024218559265,0.4295967519283294,292.9241943359375,297.1499938964844,293.1499938964844,0.9456825852394104,-14124.2119140625,304.1392517089844,0.9752556085586548,0.8064016103744507,0.7646811008453369,293.096435546875,297.1499938964844,293.1499938964844,0.1050502881407737,-12072.7724609375,304.151611328125,0.5372242331504822,0.1375410556793213,0.6530888676643372,288.85772705078125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.8591613769531,1.0,0.6507521271705627,0.4482996463775635,0.4482996463775635,1.0,1.0,-3.189172983169556,1.0741896629333496,2.114983558654785,0.3584580421447754,0.0,0.0,1.0,254.615234375,262.0,59.36969375610352,-31237.962890625,3232.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,30930.095703125,30960.0,0.0,0.0,0.7386243939399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887672185897827,1.788792371749878,-2.516194581403397e-05,0.0,0.0007496098405681,0.0,0.0,615.9064331054688,0.0,0.0,0.0,0.9661322236061096,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729269742965698,-7869.57666015625,304.1656494140625,0.811357319355011,0.4670137763023376,0.4258312284946441,293.0418701171875,297.1499938964844,293.1499938964844,0.3833281993865967,-7049.279296875,304.1524353027344,0.7681500315666199,0.3965198099613189,0.3817740082740783,292.92852783203125,297.1499938964844,293.1499938964844,0.6615889072418213,-7941.8515625,304.1375427246094,0.8830608129501343,0.6117398738861084,0.4305343329906463,292.9334716796875,297.1499938964844,293.1499938964844,0.946086049079895,-14128.0791015625,304.14044189453125,0.9743196368217468,0.8074423670768738,0.7657477259635925,293.1008605957031,297.1499938964844,293.1499938964844,0.1048097088932991,-12049.3486328125,304.1517333984375,0.5360726118087769,0.1373523622751236,0.6525974273681641,288.8760070800781,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.0996398925781,288.8774108886719,1.0,0.6517409682273865,0.4485395848751068,0.4485395848751068,1.0,1.0,-3.189875602722168,1.0750361680984497,2.114839553833008,0.3591456711292267,0.0,0.0,1.0,256.3324279785156,262.0,55.59165573120117,-31299.166015625,3243.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9367980957031,307.7559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6953125,32040.0,0.0,0.0,0.7405297160148621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789218187332153,1.789243459701538,-2.517463690310251e-05,0.0,0.0007515434990637,0.0,0.0,616.3723754882812,0.0,0.0,0.0,0.9813531041145324,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.470154345035553,-7832.49853515625,304.1678466796875,0.8095738887786865,0.4658283293247223,0.4248810112476349,293.0501403808594,297.1499938964844,293.1499938964844,0.3820222914218902,-7029.298828125,304.15435791015625,0.766916811466217,0.3962670266628265,0.3816479444503784,292.93707275390625,297.1499938964844,293.1499938964844,0.6613516807556152,-7938.330078125,304.1402282714844,0.8823210000991821,0.6128684878349304,0.4314033687114715,292.9425354003906,297.1499938964844,293.1499938964844,0.9449843764305116,-14112.7998046875,304.1441955566406,0.973349153995514,0.8084014654159546,0.7667511105537415,293.1050720214844,297.1499938964844,293.1499938964844,0.1043891385197639,-12007.6455078125,304.1521911621094,0.5349007248878479,0.1371469497680664,0.652035653591156,288.9158020019531,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.9179382324219,1.0,0.6526781916618347,0.4487873911857605,0.4487873911857605,1.0,1.0,-3.190158605575561,1.075740098953247,2.1144185066223145,0.3597863912582397,0.0,0.0,1.0,258.04949951171875,265.0,79.84799194335938,-31465.3671875,3253.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,31761.8828125,32040.0,0.0,0.0,0.7424852252006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812659859657288,1.81268572807312,-2.583861351013184e-05,0.0,0.0007535280892625,0.0,0.0,640.9177856445312,0.0,0.0,0.0,0.9793925881385804,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655020833015442,-7771.3486328125,304.16961669921875,0.8057854771614075,0.4632134437561035,0.4227523505687713,293.06640625,297.1499938964844,293.1499938964844,0.3800810277462005,-7000.27685546875,304.1561279296875,0.7642938494682312,0.3954986035823822,0.3811450898647308,292.95367431640625,297.1499938964844,293.1499938964844,0.6621171832084656,-7944.53173828125,304.1421813964844,0.8807066082954407,0.6148959398269653,0.4329549968242645,292.9599914550781,297.1499938964844,293.1499938964844,0.944568693637848,-14106.7490234375,304.1467590332031,0.9712935090065002,0.8101187944412231,0.7685462832450867,293.1129455566406,297.1499938964844,293.1499938964844,0.1037767902016639,-11948.1337890625,304.1524658203125,0.5324970483779907,0.1366881132125854,0.6506989598274231,288.9606018066406,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9621276855469,1.0,0.6543929576873779,0.4493266344070434,0.4493266344070434,1.0,1.0,-3.189413070678711,1.076748609542847,2.1126644611358643,0.360958993434906,0.0,0.0,1.0,261.4815368652344,268.0,65.69096374511719,-31575.59375,3270.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650939941406,307.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,31978.912109375,32040.0,0.0,0.0,0.7461427450180054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188422918319704,1.8188682794570925,-2.6015170078608207e-05,0.0,0.0007572400500066,0.0,0.0,647.4981689453125,0.0,0.0,0.0,0.9824187159538268,4.0,0.0,1.0
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655020833015442,-7771.3486328125,304.16961669921875,0.8057854771614075,0.4632134437561035,0.4227523505687713,293.06640625,297.1499938964844,293.1499938964844,0.3800810277462005,-7000.27685546875,304.1561279296875,0.7642938494682312,0.3954986035823822,0.3811450898647308,292.95367431640625,297.1499938964844,293.1499938964844,0.6621171832084656,-7944.53173828125,304.1421813964844,0.8807066082954407,0.6148959398269653,0.4329549968242645,292.9599914550781,297.1499938964844,293.1499938964844,0.944568693637848,-14106.7490234375,304.1467590332031,0.9712935090065002,0.8101187944412231,0.7685462832450867,293.1129455566406,297.1499938964844,293.1499938964844,0.1037767902016639,-11948.1337890625,304.1524658203125,0.5324970483779907,0.1366881132125854,0.6506989598274231,288.9606018066406,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9621276855469,1.0,0.6543929576873779,0.4493266344070434,0.4493266344070434,1.0,1.0,-3.189413070678711,1.076748609542847,2.1126644611358643,0.360958993434906,0.0,0.0,1.0,261.4815368652344,268.0,65.69096374511719,-31575.59375,3270.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650939941406,307.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,31978.912109375,32040.0,0.0,0.0,0.7461427450180054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188422918319704,1.8188682794570925,-2.6015170078608207e-05,0.0,0.0007572400500066,0.0,0.0,647.4981689453125,0.0,0.0,0.0,0.9824187159538268,4.0,0.0,1.0
