time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1463928222656,297.1499938964844,293.1499938964844,0.4606637358665466,-7707.79296875,304.171142578125,0.8017444610595703,0.4602188169956207,0.4203137159347534,293.0825500488281,297.1499938964844,293.1499938964844,0.3778950273990631,-6967.83984375,304.1577453613281,0.7614816427230835,0.3943399786949157,0.3802995681762695,292.9693603515625,297.1499938964844,293.1499938964844,0.662826657295227,-7950.4755859375,304.1435852050781,0.878993570804596,0.6166877150535583,0.4343366324901581,292.9763488769531,297.1499938964844,293.1499938964844,0.9441809058189392,-14101.7197265625,304.14849853515625,0.9691367745399476,0.8116130828857422,0.770132303237915,293.1201171875,297.1499938964844,293.1499938964844,0.1031640917062759,-11889.0107421875,304.1526794433594,0.5300447344779968,0.1361733078956604,0.649111270904541,288.9989013671875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,289.0003662109375,1.0,0.6559092402458191,0.449926495552063,0.449926495552063,1.0,1.0,-3.1871254444122314,1.07731032371521,2.109815120697021,0.3620316982269287,0.0,0.0,1.0,264.88983154296875,271.0,57.03618621826172,-31664.84765625,3283.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.427734375,33120.0,0.0,0.0,0.7492934465408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82019305229187,1.820219039916992,-2.605382360343356e-05,0.0,0.0007604376296512,0.0,0.0,648.9418334960938,0.0,0.0,0.0,0.9980796575546264,4.0,0.0,1.0
633000,293.1463928222656,297.1499938964844,293.1499938964844,0.4606637358665466,-7707.79296875,304.171142578125,0.8017444610595703,0.4602188169956207,0.4203137159347534,293.0825500488281,297.1499938964844,293.1499938964844,0.3778950273990631,-6967.83984375,304.1577453613281,0.7614816427230835,0.3943399786949157,0.3802995681762695,292.9693603515625,297.1499938964844,293.1499938964844,0.662826657295227,-7950.4755859375,304.1435852050781,0.878993570804596,0.6166877150535583,0.4343366324901581,292.9763488769531,297.1499938964844,293.1499938964844,0.9441809058189392,-14101.7197265625,304.14849853515625,0.9691367745399476,0.8116130828857422,0.770132303237915,293.1201171875,297.1499938964844,293.1499938964844,0.1031640917062759,-11889.0107421875,304.1526794433594,0.5300447344779968,0.1361733078956604,0.649111270904541,288.9989013671875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,289.0003662109375,1.0,0.6559092402458191,0.449926495552063,0.449926495552063,1.0,1.0,-3.1871254444122314,1.07731032371521,2.109815120697021,0.3620316982269287,0.0,0.0,1.0,264.88983154296875,271.0,57.03618621826172,-31664.84765625,3283.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.427734375,33120.0,0.0,0.0,0.7492934465408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82019305229187,1.820219039916992,-2.605382360343356e-05,0.0,0.0007604376296512,0.0,0.0,648.9418334960938,0.0,0.0,0.0,0.9980796575546264,4.0,0.0,1.0
633060,293.1636657714844,297.1499938964844,293.1499938964844,0.4544194638729095,-7624.73291015625,304.1744079589844,0.7974440455436707,0.456813782453537,0.4174959659576416,293.09893798828125,297.1499938964844,293.1499938964844,0.3744323849678039,-6916.037109375,304.16082763671875,0.758407473564148,0.3927285969257355,0.3790309727191925,292.9843444824219,297.1499938964844,293.1499938964844,0.6618818044662476,-7940.09033203125,304.14715576171875,0.8771539926528931,0.6182243227958679,0.4355491697788238,292.9920654296875,297.1499938964844,293.1499938964844,0.9416087865829468,-14069.5751953125,304.153076171875,0.9668296575546264,0.8128278255462646,0.7714757323265076,293.12664794921875,297.1499938964844,293.1499938964844,0.1023031547665596,-11804.830078125,304.1531982421875,0.5275301933288574,0.1356022506952285,0.6472888588905334,289.0640869140625,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0658264160156,1.0,0.6572223901748657,0.4505967199802398,0.4505967199802398,1.0,1.0,-3.183096170425415,1.0773687362670898,2.105727195739746,0.3629933595657348,0.0,0.0,1.0,268.3082275390625,274.0,74.80471801757812,-31853.69140625,3293.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2375183105469,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,32991.375,33120.0,0.0,0.0,0.7523558139801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8474104404449463,1.8474372625350952,-2.683881757548079e-05,0.0,0.0007635455112904,0.0,0.0,678.490478515625,0.0,0.0,0.0,0.9979446530342102,4.0,0.0,1.0
633120,293.1636657714844,297.1499938964844,293.1499938964844,0.4544194638729095,-7624.73291015625,304.1744079589844,0.7974440455436707,0.456813782453537,0.4174959659576416,293.09893798828125,297.1499938964844,293.1499938964844,0.3744323849678039,-6916.037109375,304.16082763671875,0.758407473564148,0.3927285969257355,0.3790309727191925,292.9843444824219,297.1499938964844,293.1499938964844,0.6618818044662476,-7940.09033203125,304.14715576171875,0.8771539926528931,0.6182243227958679,0.4355491697788238,292.9920654296875,297.1499938964844,293.1499938964844,0.9416087865829468,-14069.5751953125,304.153076171875,0.9668296575546264,0.8128278255462646,0.7714757323265076,293.12664794921875,297.1499938964844,293.1499938964844,0.1023031547665596,-11804.830078125,304.1531982421875,0.5275301933288574,0.1356022506952285,0.6472888588905334,289.0640869140625,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0658264160156,1.0,0.6572223901748657,0.4505967199802398,0.4505967199802398,1.0,1.0,-3.183096170425415,1.0773687362670898,2.105727195739746,0.3629933595657348,0.0,0.0,1.0,268.3082275390625,274.0,74.80471801757812,-31853.69140625,3293.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2375183105469,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,32991.375,33120.0,0.0,0.0,0.7523558139801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8474104404449463,1.8474372625350952,-2.683881757548079e-05,0.0,0.0007635455112904,0.0,0.0,678.490478515625,0.0,0.0,0.0,0.9979446530342102,4.0,0.0,1.0
633180,293.179931640625,297.1499938964844,293.1499938964844,0.4486210942268371,-7548.26904296875,304.1759338378906,0.7930130958557129,0.4531649053096771,0.4144298732280731,293.11505126953125,297.1499938964844,293.1499938964844,0.3711675107479095,-6867.82421875,304.16265869140625,0.7551562190055847,0.3907552063465118,0.377402514219284,292.9984741210937,297.1499938964844,293.1499938964844,0.661679744720459,-7937.74853515625,304.1484375,0.8752461075782776,0.619557797908783,0.4366105794906616,293.0068359375,297.1499938964844,293.1499938964844,0.94008070230484,-14051.9052734375,304.15460205078125,0.9644257426261902,0.8138290643692017,0.7725996971130371,293.13262939453125,297.1499938964844,293.1499938964844,0.1015729680657386,-11734.455078125,304.1533508300781,0.5249891877174377,0.1349810063838958,0.645235538482666,289.1063842773437,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.1079406738281,1.0,0.6583462357521057,0.451335608959198,0.451335608959198,1.0,1.0,-3.177611827850342,1.0770272016525269,2.1005845069885254,0.3638760149478912,0.0,0.0,1.0,271.69110107421875,277.0,63.173828125,-31917.203125,3299.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32086181640625,308.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,33092.4140625,33120.0,0.0,0.0,0.7550094127655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850237250328064,1.8502641916275024,-2.692101406864822e-05,0.0,0.0007662386051379,0.0,0.0,681.60986328125,0.0,0.0,0.0,0.9993248581886292,4.0,0.0,1.0
633240,293.179931640625,297.1499938964844,293.1499938964844,0.4486210942268371,-7548.26904296875,304.1759338378906,0.7930130958557129,0.4531649053096771,0.4144298732280731,293.11505126953125,297.1499938964844,293.1499938964844,0.3711675107479095,-6867.82421875,304.16265869140625,0.7551562190055847,0.3907552063465118,0.377402514219284,292.9984741210937,297.1499938964844,293.1499938964844,0.661679744720459,-7937.74853515625,304.1484375,0.8752461075782776,0.619557797908783,0.4366105794906616,293.0068359375,297.1499938964844,293.1499938964844,0.94008070230484,-14051.9052734375,304.15460205078125,0.9644257426261902,0.8138290643692017,0.7725996971130371,293.13262939453125,297.1499938964844,293.1499938964844,0.1015729680657386,-11734.455078125,304.1533508300781,0.5249891877174377,0.1349810063838958,0.645235538482666,289.1063842773437,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.1079406738281,1.0,0.6583462357521057,0.451335608959198,0.451335608959198,1.0,1.0,-3.177611827850342,1.0770272016525269,2.1005845069885254,0.3638760149478912,0.0,0.0,1.0,271.69110107421875,277.0,63.173828125,-31917.203125,3299.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32086181640625,308.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,33092.4140625,33120.0,0.0,0.0,0.7550094127655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850237250328064,1.8502641916275024,-2.692101406864822e-05,0.0,0.0007662386051379,0.0,0.0,681.60986328125,0.0,0.0,0.0,0.9993248581886292,4.0,0.0,1.0
633300,293.18768310546875,297.1499938964844,293.1499938964844,0.445661723613739,-7509.2099609375,304.17657470703125,0.790769100189209,0.4512608349323272,0.4128247499465942,293.1229553222656,297.1499938964844,293.1499938964844,0.3694144785404205,-6841.9638671875,304.1635437011719,0.7534803748130798,0.3896428942680359,0.3764682710170746,293.00518798828125,297.1499938964844,293.1499938964844,0.6615172624588013,-7936.03759765625,304.1490173339844,0.8742772340774536,0.6201514005661011,0.4370910823345184,293.013916015625,297.1499938964844,293.1499938964844,0.9392570853233336,-14042.4541015625,304.1552429199219,0.963198721408844,0.8142533302307129,0.7730916738510132,293.1354064941406,297.1499938964844,293.1499938964844,0.1012008041143417,-11698.638671875,304.1534118652344,0.5237175822257996,0.1346547305583953,0.6441344022750854,289.1266784667969,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1282043457031,1.0,0.6588444709777832,0.4517302215099334,0.4517302215099334,1.0,1.0,-3.174404621124268,1.0767343044281006,2.097670316696167,0.3642994165420532,0.0,0.0,1.0,273.364501953125,277.0,60.26255035400391,-31946.0859375,3302.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36773681640625,308.2420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,33106.9296875,34200.0,0.0,0.0,0.7561494708061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8506430387496948,1.8506699800491333,-2.693282476684544e-05,0.0,0.0007673955988138,0.0,0.0,682.0584106445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1952209472656,297.1499938964844,293.1499938964844,0.4426162540912628,-7468.9326171875,304.1772766113281,0.7885072827339172,0.4493058621883392,0.4111745357513428,293.1307678222656,297.1499938964844,293.1499938964844,0.3675462305545807,-6814.3759765625,304.1644897460937,0.7517741918563843,0.3884518146514892,0.3754600286483764,293.0117492675781,297.1499938964844,293.1499938964844,0.6612429618835449,-7933.2431640625,304.1496887207031,0.8732976913452148,0.6206972002983093,0.4375391602516174,293.0207824707031,297.1499938964844,293.1499938964844,0.9382967352867126,-14031.3291015625,304.1560363769531,0.9619532227516174,0.8146262764930725,0.773537278175354,293.1380615234375,297.1499938964844,293.1499938964844,0.1008142605423927,-11661.388671875,304.15350341796875,0.5224475264549255,0.1343197971582412,0.6429933309555054,289.1479187011719,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.1388854980469,289.14947509765625,1.0,0.6593049764633179,0.452141523361206,0.452141523361206,1.0,1.0,-3.1709113121032715,1.07636821269989,2.094543218612671,0.364714115858078,0.0,0.0,1.0,275.0290832519531,280.0,59.73077774047852,-31977.517578125,3303.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4163513183594,308.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,33139.61328125,34200.0,0.0,0.0,0.7571796774864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.851556301116944,1.8515832424163816,-2.695941111596767e-05,0.0,0.0007684411248192,0.0,0.0,683.0686645507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095947265625,297.1499938964844,293.1499938964844,0.4363852143287658,-7386.3916015625,304.1785888671875,0.7839266657829285,0.4452424347400665,0.4077356457710266,293.1460876464844,297.1499938964844,293.1499938964844,0.3635592460632324,-6755.5078125,304.1662902832031,0.7482649683952332,0.3858283162117004,0.3732156753540039,293.0243530273437,297.1499938964844,293.1499938964844,0.6605224013328552,-7926.0888671875,304.1510009765625,0.8713002800941467,0.6216432452201843,0.438334196805954,293.0340270996094,297.1499938964844,293.1499938964844,0.936182737350464,-14006.9111328125,304.1575622558594,0.9593981504440308,0.815214216709137,0.774280846118927,293.1429748535156,297.1499938964844,293.1499938964844,0.1000275537371635,-11585.6015625,304.15362548828125,0.5199133157730103,0.1336262822151184,0.6406022310256958,289.18975830078125,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1464538574219,289.19140625,1.0,0.6601144671440125,0.453015923500061,0.453015923500061,1.0,1.0,-3.1630544662475586,1.075413703918457,2.0876407623291016,0.3655168414115906,0.0,0.0,1.0,278.3370056152344,283.0,59.01866912841797,-32030.083984375,3304.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5179748535156,308.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,34200.0,0.0,0.0,0.7588939666748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007701809518039,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095947265625,297.1499938964844,293.1499938964844,0.4363852143287658,-7386.3916015625,304.1785888671875,0.7839266657829285,0.4452424347400665,0.4077356457710266,293.1460876464844,297.1499938964844,293.1499938964844,0.3635592460632324,-6755.5078125,304.1662902832031,0.7482649683952332,0.3858283162117004,0.3732156753540039,293.0243530273437,297.1499938964844,293.1499938964844,0.6605224013328552,-7926.0888671875,304.1510009765625,0.8713002800941467,0.6216432452201843,0.438334196805954,293.0340270996094,297.1499938964844,293.1499938964844,0.936182737350464,-14006.9111328125,304.1575622558594,0.9593981504440308,0.815214216709137,0.774280846118927,293.1429748535156,297.1499938964844,293.1499938964844,0.1000275537371635,-11585.6015625,304.15362548828125,0.5199133157730103,0.1336262822151184,0.6406022310256958,289.18975830078125,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1464538574219,289.19140625,1.0,0.6601144671440125,0.453015923500061,0.453015923500061,1.0,1.0,-3.1630544662475586,1.075413703918457,2.0876407623291016,0.3655168414115906,0.0,0.0,1.0,278.3370056152344,283.0,59.01866912841797,-32030.083984375,3304.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5179748535156,308.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,34200.0,0.0,0.0,0.7588939666748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007701809518039,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230834960937,297.1499938964844,293.1499938964844,0.4299100339412689,-7300.33642578125,304.1798400878906,0.7792851328849792,0.4409950673580169,0.404127299785614,293.1610107421875,297.1499938964844,293.1499938964844,0.3591898381710052,-6690.9091796875,304.16815185546875,0.7446373105049133,0.3829022049903869,0.3706806898117065,293.03631591796875,297.1499938964844,293.1499938964844,0.6594617366790771,-7915.72802734375,304.1524353027344,0.869256317615509,0.6224012970924377,0.4389988780021667,293.0466003417969,297.1499938964844,293.1499938964844,0.9336568713188172,-13977.626953125,304.15924072265625,0.9567598104476928,0.8155960440635681,0.7748323678970337,293.1473999023437,297.1499938964844,293.1499938964844,0.099208578467369,-11506.591796875,304.1537780761719,0.5173951983451843,0.1329052001237869,0.6380869150161743,289.23321533203125,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1542053222656,289.2348937988281,1.0,0.6607860922813416,0.4539601504802704,0.4539601504802704,1.0,1.0,-3.1541073322296143,1.0741876363754272,2.079919815063477,0.3662932813167572,0.0,0.0,1.0,281.6188659667969,286.0,60.25680541992188,-32077.439453125,3302.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,308.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.7601808309555054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007714869570918,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230834960937,297.1499938964844,293.1499938964844,0.4299100339412689,-7300.33642578125,304.1798400878906,0.7792851328849792,0.4409950673580169,0.404127299785614,293.1610107421875,297.1499938964844,293.1499938964844,0.3591898381710052,-6690.9091796875,304.16815185546875,0.7446373105049133,0.3829022049903869,0.3706806898117065,293.03631591796875,297.1499938964844,293.1499938964844,0.6594617366790771,-7915.72802734375,304.1524353027344,0.869256317615509,0.6224012970924377,0.4389988780021667,293.0466003417969,297.1499938964844,293.1499938964844,0.9336568713188172,-13977.626953125,304.15924072265625,0.9567598104476928,0.8155960440635681,0.7748323678970337,293.1473999023437,297.1499938964844,293.1499938964844,0.099208578467369,-11506.591796875,304.1537780761719,0.5173951983451843,0.1329052001237869,0.6380869150161743,289.23321533203125,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1542053222656,289.2348937988281,1.0,0.6607860922813416,0.4539601504802704,0.4539601504802704,1.0,1.0,-3.1541073322296143,1.0741876363754272,2.079919815063477,0.3662932813167572,0.0,0.0,1.0,281.6188659667969,286.0,60.25680541992188,-32077.439453125,3302.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,308.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.7601808309555054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007714869570918,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4231326580047607,-7209.88818359375,304.1811828613281,0.774468719959259,0.4364437460899353,0.4002993404865265,293.17608642578125,297.1499938964844,293.1499938964844,0.3543957769870758,-6619.87060546875,304.17010498046875,0.7407885193824768,0.3795686364173889,0.3678147196769714,293.04840087890625,297.1499938964844,293.1499938964844,0.6579670906066895,-7901.20654296875,304.15411376953125,0.8670355677604675,0.6228311657905579,0.4394803941249847,293.0593566894531,297.1499938964844,293.1499938964844,0.9306185245513916,-13942.1728515625,304.1612548828125,0.9538911581039428,0.8156311511993408,0.7751199007034302,293.1522521972656,297.1499938964844,293.1499938964844,0.0982779562473297,-11416.8603515625,304.1540832519531,0.5146980881690979,0.1319903582334518,0.6350291967391968,289.27838134765625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1628112792969,289.2801818847656,1.0,0.6612876653671265,0.4550367891788482,0.4550367891788482,1.0,1.0,-3.143310785293579,1.0725265741348269,2.070784330368042,0.367077887058258,0.0,0.0,1.0,284.9915466308594,289.0,62.63630294799805,-32111.693359375,3296.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225646972656,308.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.7610778212547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007723972084932,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4231326580047607,-7209.88818359375,304.1811828613281,0.774468719959259,0.4364437460899353,0.4002993404865265,293.17608642578125,297.1499938964844,293.1499938964844,0.3543957769870758,-6619.87060546875,304.17010498046875,0.7407885193824768,0.3795686364173889,0.3678147196769714,293.04840087890625,297.1499938964844,293.1499938964844,0.6579670906066895,-7901.20654296875,304.15411376953125,0.8670355677604675,0.6228311657905579,0.4394803941249847,293.0593566894531,297.1499938964844,293.1499938964844,0.9306185245513916,-13942.1728515625,304.1612548828125,0.9538911581039428,0.8156311511993408,0.7751199007034302,293.1522521972656,297.1499938964844,293.1499938964844,0.0982779562473297,-11416.8603515625,304.1540832519531,0.5146980881690979,0.1319903582334518,0.6350291967391968,289.27838134765625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1628112792969,289.2801818847656,1.0,0.6612876653671265,0.4550367891788482,0.4550367891788482,1.0,1.0,-3.143310785293579,1.0725265741348269,2.070784330368042,0.367077887058258,0.0,0.0,1.0,284.9915466308594,289.0,62.63630294799805,-32111.693359375,3296.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225646972656,308.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.7610778212547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007723972084932,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4159082472324371,-7112.970703125,304.1828308105469,0.7693871259689331,0.4315813779830932,0.396179586648941,293.1913452148437,297.1499938964844,293.1499938964844,0.349038302898407,-6540.21142578125,304.1723327636719,0.7366199493408203,0.3758098781108856,0.3645355701446533,293.0606689453125,297.1499938964844,293.1499938964844,0.6558290719985962,-7880.4638671875,304.15631103515625,0.8645390868186951,0.6229138374328613,0.4397126734256744,293.07232666015625,297.1499938964844,293.1499938964844,0.9268153309822084,-13897.408203125,304.1638488769531,0.9506734609603882,0.8152977228164673,0.7750520706176758,293.1576843261719,297.1499938964844,293.1499938964844,0.0971066355705261,-11304.1552734375,304.1546936035156,0.5116025805473328,0.1308265626430511,0.6308162212371826,289.3272399902344,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.32916259765625,1.0,0.6615258455276489,0.4563028812408447,0.4563028812408447,1.0,1.0,-3.1295504570007324,1.0701333284378052,2.0594170093536377,0.3677911758422851,0.0,0.0,1.0,288.5088195800781,292.0,66.9635238647461,-32127.140625,3285.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,308.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.7615764141082764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007729032658971,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4159082472324371,-7112.970703125,304.1828308105469,0.7693871259689331,0.4315813779830932,0.396179586648941,293.1913452148437,297.1499938964844,293.1499938964844,0.349038302898407,-6540.21142578125,304.1723327636719,0.7366199493408203,0.3758098781108856,0.3645355701446533,293.0606689453125,297.1499938964844,293.1499938964844,0.6558290719985962,-7880.4638671875,304.15631103515625,0.8645390868186951,0.6229138374328613,0.4397126734256744,293.07232666015625,297.1499938964844,293.1499938964844,0.9268153309822084,-13897.408203125,304.1638488769531,0.9506734609603882,0.8152977228164673,0.7750520706176758,293.1576843261719,297.1499938964844,293.1499938964844,0.0971066355705261,-11304.1552734375,304.1546936035156,0.5116025805473328,0.1308265626430511,0.6308162212371826,289.3272399902344,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.32916259765625,1.0,0.6615258455276489,0.4563028812408447,0.4563028812408447,1.0,1.0,-3.1295504570007324,1.0701333284378052,2.0594170093536377,0.3677911758422851,0.0,0.0,1.0,288.5088195800781,292.0,66.9635238647461,-32127.140625,3285.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,308.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.7615764141082764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007729032658971,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4121692180633545,-7062.65380859375,304.18365478515625,0.7668139338493347,0.4290652275085449,0.3940390646457672,293.1988830566406,297.1499938964844,293.1499938964844,0.3461898565292358,-6497.7744140625,304.1734313964844,0.7344733476638794,0.3738068044185638,0.362773060798645,293.06671142578125,297.1499938964844,293.1499938964844,0.6545567512512207,-7868.171875,304.157470703125,0.8632522821426392,0.6228570938110352,0.4397569894790649,293.0787048339844,297.1499938964844,293.1499938964844,0.92466539144516,-13872.0966796875,304.16522216796875,0.9490043520927428,0.8150259256362915,0.774914562702179,293.16046142578125,297.1499938964844,293.1499938964844,0.0964581668376922,-11241.7841796875,304.1549987792969,0.5099861025810242,0.1301864683628082,0.6284145712852478,289.3529052734375,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1772155761719,289.3548889160156,1.0,0.6615520715713501,0.4570002555847168,0.4570002555847168,1.0,1.0,-3.121859312057495,1.0687575340270996,2.0531017780303955,0.3681474030017853,0.0,0.0,1.0,290.2614440917969,292.0,69.18492889404297,-32129.6875,3278.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873291015625,308.72589111328125,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.7632773518562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007746294722892,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4083157181739807,-7010.64306640625,304.1845397949219,0.7642356157302856,0.4264997839927673,0.3918525576591491,293.206298828125,297.1499938964844,293.1499938964844,0.3432077169418335,-6453.24609375,304.1745910644531,0.7322980165481567,0.3717313110828399,0.360939621925354,293.0726623535156,297.1499938964844,293.1499938964844,0.6530969142913818,-7854.06787109375,304.1587829589844,0.8619557619094849,0.622743546962738,0.4397605657577514,293.08502197265625,297.1499938964844,293.1499938964844,0.922275722026825,-13843.875,304.16680908203125,0.9473130702972412,0.8146920204162598,0.7747175693511963,293.1631774902344,297.1499938964844,293.1499938964844,0.0957691892981529,-11175.4287109375,304.15533447265625,0.5083496570587158,0.1295185685157776,0.6258730292320251,289.3806457519531,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3829040527344,1.0,0.6615234017372131,0.4577378332614898,0.4577378332614898,1.0,1.0,-3.113739013671875,1.067296266555786,2.046442747116089,0.36851367354393,0.0,0.0,1.0,291.9976501464844,295.0,73.71922302246094,-32140.806640625,3269.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,308.7862243652344,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.7634713053703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007748263305984,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.274169921875,297.1499938964844,293.1499938964844,0.4003510475158691,-6902.78076171875,304.1863098144531,0.7590787410736084,0.4212292730808258,0.3873507380485534,293.2207336425781,297.1499938964844,293.1499938964844,0.336922138929367,-6359.16064453125,304.1768798828125,0.7278620004653931,0.3673743903636932,0.3570734560489654,293.0842590332031,297.1499938964844,293.1499938964844,0.6497258543968201,-7821.62548828125,304.1614685058594,0.8593457937240601,0.6223543882369995,0.4396525025367737,293.0973205566406,297.1499938964844,293.1499938964844,0.9169135093688964,-13780.63671875,304.1701354980469,0.9438772201538086,0.8138439059257507,0.7741517424583435,293.16845703125,297.1499938964844,293.1499938964844,0.0943042188882827,-11034.212890625,304.156005859375,0.5050495266914368,0.1281166076660156,0.620461106300354,289.4405517578125,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4429016113281,1.0,0.6613168716430664,0.4593287706375122,0.4593287706375122,1.0,1.0,-3.096363544464112,1.0641573667526243,2.0322062969207764,0.3692831397056579,0.0,0.0,1.0,295.4156799316406,298.0,80.80817413330078,-32151.904296875,3250.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550537109375,308.90478515625,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.7635266780853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007748825009912,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.274169921875,297.1499938964844,293.1499938964844,0.4003510475158691,-6902.78076171875,304.1863098144531,0.7590787410736084,0.4212292730808258,0.3873507380485534,293.2207336425781,297.1499938964844,293.1499938964844,0.336922138929367,-6359.16064453125,304.1768798828125,0.7278620004653931,0.3673743903636932,0.3570734560489654,293.0842590332031,297.1499938964844,293.1499938964844,0.6497258543968201,-7821.62548828125,304.1614685058594,0.8593457937240601,0.6223543882369995,0.4396525025367737,293.0973205566406,297.1499938964844,293.1499938964844,0.9169135093688964,-13780.63671875,304.1701354980469,0.9438772201538086,0.8138439059257507,0.7741517424583435,293.16845703125,297.1499938964844,293.1499938964844,0.0943042188882827,-11034.212890625,304.156005859375,0.5050495266914368,0.1281166076660156,0.620461106300354,289.4405517578125,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4429016113281,1.0,0.6613168716430664,0.4593287706375122,0.4593287706375122,1.0,1.0,-3.096363544464112,1.0641573667526243,2.0322062969207764,0.3692831397056579,0.0,0.0,1.0,295.4156799316406,298.0,80.80817413330078,-32151.904296875,3250.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550537109375,308.90478515625,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.7635266780853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007748825009912,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3938411176204681,-6814.32470703125,304.1875,0.7549638748168945,0.4168912768363952,0.3836365938186645,293.2319030761719,297.1499938964844,293.1499938964844,0.3316825330257416,-6280.53955078125,304.178466796875,0.7242196798324585,0.3637038171291351,0.3538020849227905,293.0931701660156,297.1499938964844,293.1499938964844,0.6467515826225281,-7793.173828125,304.1634216308594,0.8572489023208618,0.6219006776809692,0.4394645094871521,293.1068115234375,297.1499938964844,293.1499938964844,0.9122686386108398,-13726.1357421875,304.1725769042969,0.9410876035690308,0.8130077123641968,0.7735472321510315,293.17242431640625,297.1499938964844,293.1499938964844,0.0930829867720604,-10916.515625,304.1564636230469,0.5024028420448303,0.1269445419311523,0.6158847808837891,289.4896240234375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.49200439453125,1.0,0.6610268950462341,0.460707426071167,0.460707426071167,1.0,1.0,-3.081511974334717,1.0614713430404663,2.020040512084961,0.3699367940425873,0.0,0.0,1.0,298.1007995605469,298.0,83.81779479980469,-32150.12890625,3232.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465148925781,308.9964599609375,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.7632766962051392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007746288320049,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28546142578125,297.1499938964844,293.1499938964844,0.392199844121933,-6791.9794921875,304.1877746582031,0.7539377212524414,0.4157919585704803,0.3826941847801208,293.234619140625,297.1499938964844,293.1499938964844,0.3303484916687011,-6260.49072265625,304.1788635253906,0.7232939600944519,0.3627624809741974,0.3529614210128784,293.0953369140625,297.1499938964844,293.1499938964844,0.6459763050079346,-7785.77685546875,304.16387939453125,0.8567240238189697,0.62176913022995,0.4394047260284424,293.109130859375,297.1499938964844,293.1499938964844,0.9110671281814576,-13712.0712890625,304.17315673828125,0.9403854608535768,0.8127787113189697,0.7733770608901978,293.17340087890625,297.1499938964844,293.1499938964844,0.0927726998925209,-10886.6171875,304.15655517578125,0.5017416477203369,0.1266457587480545,0.6147132515907288,289.5019836425781,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.201904296875,289.5043640136719,1.0,0.6609396934509277,0.4610660970211029,0.4610660970211029,1.0,1.0,-3.077683687210083,1.0607795715332031,2.01690411567688,0.3701057434082031,0.0,0.0,1.0,298.7662658691406,301.0,84.35205078125,-32148.2890625,3228.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16876220703125,309.0189514160156,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.7679764628410339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007793984841555,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3835416436195373,-6673.416015625,304.18963623046875,0.74881911277771,0.4102015495300293,0.3778983354568481,293.2479858398437,297.1499938964844,293.1499938964844,0.3232220709323883,-6152.82958984375,304.1811218261719,0.7185454964637756,0.3579114973545074,0.3486213684082031,293.1059875488281,297.1499938964844,293.1499938964844,0.6413073539733887,-7740.9306640625,304.16705322265625,0.8540909886360168,0.6209946870803833,0.4390268921852112,293.1205444335937,297.1499938964844,293.1499938964844,0.9040054082870485,-13628.6005859375,304.17724609375,0.9368422031402588,0.8115013837814331,0.7724071741104126,293.177978515625,297.1499938964844,293.1499938964844,0.0911063626408577,-10725.39453125,304.1571350097656,0.4984362423419952,0.1251199841499328,0.6087042689323425,289.5765686035156,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5796813964844,1.0,0.6604188680648804,0.4629429280757904,0.4629429280757904,1.0,1.0,-3.0578575134277344,1.057193160057068,2.000664472579956,0.3709774017333984,0.0,0.0,1.0,302.064453125,304.0,100.41300201416016,-32197.052734375,3203.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,309.1899108886719,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.7683318853378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007797591970302,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3835416436195373,-6673.416015625,304.18963623046875,0.74881911277771,0.4102015495300293,0.3778983354568481,293.2479858398437,297.1499938964844,293.1499938964844,0.3232220709323883,-6152.82958984375,304.1811218261719,0.7185454964637756,0.3579114973545074,0.3486213684082031,293.1059875488281,297.1499938964844,293.1499938964844,0.6413073539733887,-7740.9306640625,304.16705322265625,0.8540909886360168,0.6209946870803833,0.4390268921852112,293.1205444335937,297.1499938964844,293.1499938964844,0.9040054082870485,-13628.6005859375,304.17724609375,0.9368422031402588,0.8115013837814331,0.7724071741104126,293.177978515625,297.1499938964844,293.1499938964844,0.0911063626408577,-10725.39453125,304.1571350097656,0.4984362423419952,0.1251199841499328,0.6087042689323425,289.5765686035156,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5796813964844,1.0,0.6604188680648804,0.4629429280757904,0.4629429280757904,1.0,1.0,-3.0578575134277344,1.057193160057068,2.000664472579956,0.3709774017333984,0.0,0.0,1.0,302.064453125,304.0,100.41300201416016,-32197.052734375,3203.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,309.1899108886719,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.7683318853378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007797591970302,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3746702373027801,-6551.36865234375,304.1911926269531,0.743719756603241,0.4044713377952575,0.3729723393917084,293.26080322265625,297.1499938964844,293.1499938964844,0.3157956600189209,-6040.1748046875,304.18310546875,0.7135340571403503,0.3528302907943725,0.3440607190132141,293.1162109375,297.1499938964844,293.1499938964844,0.6361324787139893,-7691.4453125,304.16998291015625,0.8514379262924194,0.6200337409973145,0.4385172426700592,293.1315612792969,297.1499938964844,293.1499938964844,0.8962642550468445,-13537.5078125,304.1810302734375,0.9332409501075744,0.8100121021270752,0.771234929561615,293.1822509765625,297.1499938964844,293.1499938964844,0.0893781706690788,-10558.1962890625,304.1576538085937,0.4951254427433014,0.1235464960336685,0.602473258972168,289.6557312011719,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.221435546875,289.6588439941406,1.0,0.659770131111145,0.4649545848369598,0.4649545848369598,1.0,1.0,-3.0369412899017334,1.0533946752548218,1.9835467338562007,0.3718811571598053,0.0,0.0,1.0,305.32525634765625,307.0,107.34774780273438,-32221.916015625,3175.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,309.347900390625,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.7681640386581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007795888232067,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3746702373027801,-6551.36865234375,304.1911926269531,0.743719756603241,0.4044713377952575,0.3729723393917084,293.26080322265625,297.1499938964844,293.1499938964844,0.3157956600189209,-6040.1748046875,304.18310546875,0.7135340571403503,0.3528302907943725,0.3440607190132141,293.1162109375,297.1499938964844,293.1499938964844,0.6361324787139893,-7691.4453125,304.16998291015625,0.8514379262924194,0.6200337409973145,0.4385172426700592,293.1315612792969,297.1499938964844,293.1499938964844,0.8962642550468445,-13537.5078125,304.1810302734375,0.9332409501075744,0.8100121021270752,0.771234929561615,293.1822509765625,297.1499938964844,293.1499938964844,0.0893781706690788,-10558.1962890625,304.1576538085937,0.4951254427433014,0.1235464960336685,0.602473258972168,289.6557312011719,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.221435546875,289.6588439941406,1.0,0.659770131111145,0.4649545848369598,0.4649545848369598,1.0,1.0,-3.0369412899017334,1.0533946752548218,1.9835467338562007,0.3718811571598053,0.0,0.0,1.0,305.32525634765625,307.0,107.34774780273438,-32221.916015625,3175.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,309.347900390625,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.7681640386581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007795888232067,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3702206313610077,-6489.96435546875,304.1917724609375,0.7411796450614929,0.4015612006187439,0.3704672157764435,293.2669982910156,297.1499938964844,293.1499938964844,0.3120257556438446,-5982.82666015625,304.1839294433594,0.7108988165855408,0.3502089381217956,0.341702789068222,293.12115478515625,297.1499938964844,293.1499938964844,0.6334555745124817,-7665.94873046875,304.17120361328125,0.850107729434967,0.619490921497345,0.4382179975509643,293.13690185546875,297.1499938964844,293.1499938964844,0.8922748565673828,-13490.7880859375,304.1826477050781,0.9314260482788086,0.809198260307312,0.770581841468811,293.18426513671875,297.1499938964844,293.1499938964844,0.0885053575038909,-10473.869140625,304.1578369140625,0.493464708328247,0.1227440536022186,0.5992840528488159,289.69512939453125,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6982116699219,1.0,0.659403383731842,0.4660088717937469,0.4660088717937469,1.0,1.0,-3.0261170864105225,1.051423192024231,1.9746938943862915,0.3723425269126892,0.0,0.0,1.0,306.9421691894531,307.0,108.40435028076172,-32225.998046875,3161.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819396972656,309.4220886230469,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.7727037072181702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007841960177756,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3154296875,297.1499938964844,293.1499938964844,0.3656475245952606,-6426.572265625,304.1925048828125,0.7386454343795776,0.3986240029335022,0.3679370582103729,293.2730407714844,297.1499938964844,293.1499938964844,0.3081224262714386,-5923.19775390625,304.18487548828125,0.708155632019043,0.3475372195243835,0.3392965793609619,293.1259765625,297.1499938964844,293.1499938964844,0.6305281519889832,-7637.943359375,304.17266845703125,0.8487763404846191,0.618908166885376,0.4378915131092071,293.14208984375,297.1499938964844,293.1499938964844,0.8879518508911133,-13439.8779296875,304.1845703125,0.9296050071716307,0.8083400726318359,0.769888162612915,293.1861877441406,297.1499938964844,293.1499938964844,0.0875987857580185,-10386.126953125,304.1580505371094,0.4917975664138794,0.1219323053956031,0.596051812171936,289.7383728027344,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.23101806640625,289.7421264648437,1.0,0.6590116620063782,0.4670942723751068,0.4670942723751068,1.0,1.0,-3.015071392059326,1.0494074821472168,1.9656639099121087,0.3728092610836029,0.0,0.0,1.0,308.55108642578125,295.0,116.00238800048828,-32258.935546875,3146.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888732910156,309.5248413085937,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.7729039192199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007843992207199,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3559837937355041,-6291.74365234375,304.1944274902344,0.736521303653717,0.3927338123321533,0.36258465051651,293.2845153808594,297.1499938964844,293.1499938964844,0.2997545003890991,-5794.59423828125,304.18719482421875,0.7056602239608765,0.3420943915843963,0.3341029584407806,293.1351013183594,297.1499938964844,293.1499938964844,0.6237765550613403,-7573.0546875,304.1763610839844,0.8496721982955933,0.6176643967628479,0.4369745850563049,293.1520690917969,297.1499938964844,293.1499938964844,0.8781802654266357,-13324.1142578125,304.1893310546875,0.930721402168274,0.8065189719200134,0.7681235671043396,293.18951416015625,297.1499938964844,293.1499938964844,0.0855060741305351,-10183.9853515625,304.15887451171875,0.490463525056839,0.120337076485157,0.5883462429046631,289.8343811035156,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8382873535156,1.0,0.6539435982704163,0.4693995118141174,0.4693995118141174,1.0,1.0,-2.9899115562438965,1.0443611145019531,1.945550441741944,0.3734517097473144,0.0,0.0,1.0,304.89678955078125,283.0,128.94189453125,-32290.34765625,3076.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.7212829589844,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.7728158831596375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007843098719604,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3559837937355041,-6291.74365234375,304.1944274902344,0.736521303653717,0.3927338123321533,0.36258465051651,293.2845153808594,297.1499938964844,293.1499938964844,0.2997545003890991,-5794.59423828125,304.18719482421875,0.7056602239608765,0.3420943915843963,0.3341029584407806,293.1351013183594,297.1499938964844,293.1499938964844,0.6237765550613403,-7573.0546875,304.1763610839844,0.8496721982955933,0.6176643967628479,0.4369745850563049,293.1520690917969,297.1499938964844,293.1499938964844,0.8781802654266357,-13324.1142578125,304.1893310546875,0.930721402168274,0.8065189719200134,0.7681235671043396,293.18951416015625,297.1499938964844,293.1499938964844,0.0855060741305351,-10183.9853515625,304.15887451171875,0.490463525056839,0.120337076485157,0.5883462429046631,289.8343811035156,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8382873535156,1.0,0.6539435982704163,0.4693995118141174,0.4693995118141174,1.0,1.0,-2.9899115562438965,1.0443611145019531,1.945550441741944,0.3734517097473144,0.0,0.0,1.0,304.89678955078125,283.0,128.94189453125,-32290.34765625,3076.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.7212829589844,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.7728158831596375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007843098719604,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
