time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3462393879890442,-6155.087890625,304.19586181640625,0.7361094951629639,0.3868614137172699,0.3570981025695801,293.2950134277344,297.1499938964844,293.1499938964844,0.2911834716796875,-5662.19287109375,304.1890563964844,0.7049176692962646,0.3365534543991089,0.3286580145359039,293.1434631347656,297.1499938964844,293.1499938964844,0.6166308522224426,-7504.58251953125,304.1794738769531,0.8526855707168579,0.6163488030433655,0.4358917772769928,293.1612854003906,297.1499938964844,293.1499938964844,0.8678805232048035,-13202.5517578125,304.193359375,0.934635579586029,0.8045933842658997,0.7661023139953613,293.1921081542969,297.1499938964844,293.1499938964844,0.0833347588777542,-9975.080078125,304.1595153808594,0.4903755486011505,0.1188084036111831,0.5801986455917358,289.931640625,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9355773925781,1.0,0.6468515396118164,0.4718335568904876,0.4718335568904876,1.0,1.0,-2.963247060775757,1.0388725996017456,1.9243743419647217,0.3739515542984009,0.0,0.0,1.0,297.3191833496094,271.0,133.576904296875,-32293.97265625,2983.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07281494140625,309.9042053222656,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.7769290208816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007884841761551,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3462393879890442,-6155.087890625,304.19586181640625,0.7361094951629639,0.3868614137172699,0.3570981025695801,293.2950134277344,297.1499938964844,293.1499938964844,0.2911834716796875,-5662.19287109375,304.1890563964844,0.7049176692962646,0.3365534543991089,0.3286580145359039,293.1434631347656,297.1499938964844,293.1499938964844,0.6166308522224426,-7504.58251953125,304.1794738769531,0.8526855707168579,0.6163488030433655,0.4358917772769928,293.1612854003906,297.1499938964844,293.1499938964844,0.8678805232048035,-13202.5517578125,304.193359375,0.934635579586029,0.8045933842658997,0.7661023139953613,293.1921081542969,297.1499938964844,293.1499938964844,0.0833347588777542,-9975.080078125,304.1595153808594,0.4903755486011505,0.1188084036111831,0.5801986455917358,289.931640625,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9355773925781,1.0,0.6468515396118164,0.4718335568904876,0.4718335568904876,1.0,1.0,-2.963247060775757,1.0388725996017456,1.9243743419647217,0.3739515542984009,0.0,0.0,1.0,297.3191833496094,271.0,133.576904296875,-32293.97265625,2983.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07281494140625,309.9042053222656,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.7769290208816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007884841761551,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3362387120723724,-6013.74169921875,304.1972351074219,0.7366394400596619,0.3809963762760162,0.3515477180480957,293.3046875,297.1499938964844,293.1499938964844,0.2822867631912231,-5523.7021484375,304.1908569335937,0.7051079273223877,0.3309166729450226,0.3230462372303009,293.1511535644531,297.1499938964844,293.1499938964844,0.6087281703948975,-7428.603515625,304.1828308105469,0.8569307923316956,0.6149501800537109,0.4346989095211029,293.169921875,297.1499938964844,293.1499938964844,0.8565512895584106,-13068.3046875,304.19781494140625,0.9400925040245056,0.8025586605072021,0.7639076709747314,293.1941223144531,297.1499938964844,293.1499938964844,0.0810793042182922,-9758.3896484375,304.1600952148437,0.4910167455673218,0.1173344328999519,0.57194983959198,290.04010009765625,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.044677734375,1.0,0.6386117339134216,0.4743809103965759,0.4743809103965759,1.0,1.0,-2.935842990875244,1.033191800117493,1.902651309967041,0.3744187653064728,0.0,0.0,1.0,287.7823486328125,259.0,147.99021911621094,-32340.5078125,2880.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31024169921875,310.1356506347656,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.7767828106880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007883358048275,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3362387120723724,-6013.74169921875,304.1972351074219,0.7366394400596619,0.3809963762760162,0.3515477180480957,293.3046875,297.1499938964844,293.1499938964844,0.2822867631912231,-5523.7021484375,304.1908569335937,0.7051079273223877,0.3309166729450226,0.3230462372303009,293.1511535644531,297.1499938964844,293.1499938964844,0.6087281703948975,-7428.603515625,304.1828308105469,0.8569307923316956,0.6149501800537109,0.4346989095211029,293.169921875,297.1499938964844,293.1499938964844,0.8565512895584106,-13068.3046875,304.19781494140625,0.9400925040245056,0.8025586605072021,0.7639076709747314,293.1941223144531,297.1499938964844,293.1499938964844,0.0810793042182922,-9758.3896484375,304.1600952148437,0.4910167455673218,0.1173344328999519,0.57194983959198,290.04010009765625,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.044677734375,1.0,0.6386117339134216,0.4743809103965759,0.4743809103965759,1.0,1.0,-2.935842990875244,1.033191800117493,1.902651309967041,0.3744187653064728,0.0,0.0,1.0,287.7823486328125,259.0,147.99021911621094,-32340.5078125,2880.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31024169921875,310.1356506347656,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.7767828106880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007883358048275,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3262829184532165,-5872.1767578125,304.19805908203125,0.7377680540084839,0.3751360476016998,0.3459614813327789,293.3136291503906,297.1499938964844,293.1499938964844,0.2733335494995117,-5383.4560546875,304.192138671875,0.705855667591095,0.3251831829547882,0.3173016309738159,293.15838623046875,297.1499938964844,293.1499938964844,0.6005324721336365,-7349.923828125,304.1855163574219,0.8620171546936035,0.6134563088417053,0.4334102571010589,293.17803955078125,297.1499938964844,293.1499938964844,0.8448020219802856,-12929.4326171875,304.201416015625,0.946475088596344,0.8004051446914673,0.761559784412384,293.1956787109375,297.1499938964844,293.1499938964844,0.07882110029459,-9542.4140625,304.1604919433594,0.4921398460865021,0.1158993765711784,0.5637021660804749,290.1507873535156,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1553039550781,1.0,0.629696249961853,0.4770334661006927,0.4770334661006927,1.0,1.0,-2.9079389572143555,1.027383804321289,1.8805551528930664,0.3748671412467956,0.0,0.0,1.0,277.2163391113281,247.0,152.09036254882812,-32357.580078125,2773.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5233459472656,310.3465270996094,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.7759727239608765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007875136798247,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3262829184532165,-5872.1767578125,304.19805908203125,0.7377680540084839,0.3751360476016998,0.3459614813327789,293.3136291503906,297.1499938964844,293.1499938964844,0.2733335494995117,-5383.4560546875,304.192138671875,0.705855667591095,0.3251831829547882,0.3173016309738159,293.15838623046875,297.1499938964844,293.1499938964844,0.6005324721336365,-7349.923828125,304.1855163574219,0.8620171546936035,0.6134563088417053,0.4334102571010589,293.17803955078125,297.1499938964844,293.1499938964844,0.8448020219802856,-12929.4326171875,304.201416015625,0.946475088596344,0.8004051446914673,0.761559784412384,293.1956787109375,297.1499938964844,293.1499938964844,0.07882110029459,-9542.4140625,304.1604919433594,0.4921398460865021,0.1158993765711784,0.5637021660804749,290.1507873535156,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1553039550781,1.0,0.629696249961853,0.4770334661006927,0.4770334661006927,1.0,1.0,-2.9079389572143555,1.027383804321289,1.8805551528930664,0.3748671412467956,0.0,0.0,1.0,277.2163391113281,247.0,152.09036254882812,-32357.580078125,2773.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5233459472656,310.3465270996094,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.7759727239608765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007875136798247,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3213872015476227,-5802.26513671875,304.1982116699219,0.73850417137146,0.372210681438446,0.3431633710861206,293.3178405761719,297.1499938964844,293.1499938964844,0.2688922882080078,-5313.57080078125,304.19256591796875,0.7063781023025513,0.3222824037075043,0.3143875300884247,293.16180419921875,297.1499938964844,293.1499938964844,0.5964356660842896,-7310.658203125,304.1864929199219,0.8648166060447693,0.6126768589019775,0.4327363669872284,293.1819152832031,297.1499938964844,293.1499938964844,0.8389224410057068,-12860.130859375,304.2027587890625,0.9499015808105468,0.7992904186248779,0.7603399753570557,293.1963195800781,297.1499938964844,293.1499938964844,0.0777054503560066,-9436.20703125,304.1606140136719,0.4928402602672577,0.1151925474405288,0.5595892071723938,290.2049560546875,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.2094116210937,1.0,0.6250681281089783,0.4783965349197387,0.4783965349197387,1.0,1.0,-2.8938534259796143,1.024444818496704,1.8694084882736208,0.3750849068164825,0.0,0.0,1.0,271.708984375,247.0,151.43728637695312,-32355.873046875,2719.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6209716796875,310.4443359375,278.1499938964844,0.0,18000.0,315.2300109863281,33139.765625,36000.0,0.0,0.0,0.7801464796066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007917495095171,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3164460659027099,-5731.36376953125,304.1984558105469,0.7393366098403931,0.3692894279956817,0.3403649032115936,293.3218994140625,297.1499938964844,293.1499938964844,0.2643924951553345,-5242.4228515625,304.1929931640625,0.706978976726532,0.3193610608577728,0.3114497363567352,293.1651306152344,297.1499938964844,293.1499938964844,0.5921614766120911,-7269.53076171875,304.1876525878906,0.867766797542572,0.611875593662262,0.4320453405380249,293.1856689453125,297.1499938964844,293.1499938964844,0.8328033685684204,-12787.681640625,304.20428466796875,0.9534398913383484,0.7981505990028381,0.75909423828125,293.1969299316406,297.1499938964844,293.1499938964844,0.0765722543001174,-9328.4609375,304.1607360839844,0.4936185479164123,0.1144910603761673,0.5554857850074768,290.2621459960937,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2672424316406,1.0,0.6203566193580627,0.4797828197479248,0.4797828197479248,1.0,1.0,-2.8796987533569336,1.0214861631393433,1.8582125902175903,0.3752977848052978,0.0,0.0,1.0,266.1103515625,235.0,157.1511993408203,-32380.95703125,2665.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7487487792969,310.5689697265625,278.1499938964844,0.0,18000.0,315.2300109863281,33139.765625,36000.0,0.0,0.0,0.7799587845802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007915589958429,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3515930175781,297.1499938964844,293.1499938964844,0.3065671324729919,-5588.77001953125,304.19873046875,0.741272509098053,0.3634617030620575,0.334772527217865,293.3295288085937,297.1499938964844,293.1499938964844,0.2553386986255646,-5098.38623046875,304.1937561035156,0.708389937877655,0.3134586811065674,0.3055084347724914,293.1715087890625,297.1499938964844,293.1499938964844,0.5832937359809875,-7184.01806640625,304.1898498535156,0.8740924596786499,0.6101959347724915,0.4306060373783111,293.1929016113281,297.1499938964844,293.1499938964844,0.8201234340667725,-12637.236328125,304.2073059082031,0.9607596397399902,0.7957795262336731,0.7565129399299622,293.1979064941406,297.1499938964844,293.1499938964844,0.0742861852049827,-9111.9208984375,304.1609802246094,0.4953928291797638,0.1131012290716171,0.5473085045814514,290.3820495605469,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.38702392578125,1.0,0.6107239723205566,0.4826235473155975,0.4826235473155975,1.0,1.0,-2.851175546646118,1.0154991149902344,1.835676550865173,0.3756999373435974,0.0,0.0,1.0,254.72946166992188,223.0,163.56719970703125,-32406.828125,2557.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98358154296875,310.8004150390625,278.1499938964844,0.0,18000.0,315.2300109863281,33139.765625,36000.0,0.0,0.0,0.7790517807006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007906384998932,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3515930175781,297.1499938964844,293.1499938964844,0.3065671324729919,-5588.77001953125,304.19873046875,0.741272509098053,0.3634617030620575,0.334772527217865,293.3295288085937,297.1499938964844,293.1499938964844,0.2553386986255646,-5098.38623046875,304.1937561035156,0.708389937877655,0.3134586811065674,0.3055084347724914,293.1715087890625,297.1499938964844,293.1499938964844,0.5832937359809875,-7184.01806640625,304.1898498535156,0.8740924596786499,0.6101959347724915,0.4306060373783111,293.1929016113281,297.1499938964844,293.1499938964844,0.8201234340667725,-12637.236328125,304.2073059082031,0.9607596397399902,0.7957795262336731,0.7565129399299622,293.1979064941406,297.1499938964844,293.1499938964844,0.0742861852049827,-9111.9208984375,304.1609802246094,0.4953928291797638,0.1131012290716171,0.5473085045814514,290.3820495605469,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.38702392578125,1.0,0.6107239723205566,0.4826235473155975,0.4826235473155975,1.0,1.0,-2.851175546646118,1.0154991149902344,1.835676550865173,0.3756999373435974,0.0,0.0,1.0,254.72946166992188,223.0,163.56719970703125,-32406.828125,2557.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98358154296875,310.8004150390625,278.1499938964844,0.0,18000.0,315.2300109863281,33139.765625,36000.0,0.0,0.0,0.7790517807006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007906384998932,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2969884276390075,-5449.6279296875,304.1984558105469,0.7435701489448547,0.3576708436012268,0.3292022347450256,293.3365173339844,297.1499938964844,293.1499938964844,0.2464653104543686,-4956.23779296875,304.1939392089844,0.7100530862808228,0.3074923157691955,0.2994957566261291,293.1775207519531,297.1499938964844,293.1499938964844,0.5745295286178589,-7099.5517578125,304.191162109375,0.8809805512428284,0.6084293127059937,0.4290991127490997,293.19970703125,297.1499938964844,293.1499938964844,0.8075724244117737,-12488.5966796875,304.2090759277344,0.9682996273040771,0.7933096885681152,0.7538273334503174,293.1986999511719,297.1499938964844,293.1499938964844,0.0720423758029937,-8901.068359375,304.1610412597656,0.4974508881568908,0.1117239817976951,0.5391687154769897,290.4976501464844,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.5024719238281,1.0,0.6008638143539429,0.4855338037014007,0.4855338037014007,1.0,1.0,-2.822432279586792,1.0094014406204224,1.8130308389663696,0.3760373592376709,0.0,0.0,1.0,243.20266723632807,211.0,161.19580078125,-32402.2734375,2449.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1902160644531,311.0075988769531,278.1499938964844,0.0,18000.0,315.7099914550781,33139.765625,36000.0,0.0,0.0,0.7823442220687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007939799106679,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2969884276390075,-5449.6279296875,304.1984558105469,0.7435701489448547,0.3576708436012268,0.3292022347450256,293.3365173339844,297.1499938964844,293.1499938964844,0.2464653104543686,-4956.23779296875,304.1939392089844,0.7100530862808228,0.3074923157691955,0.2994957566261291,293.1775207519531,297.1499938964844,293.1499938964844,0.5745295286178589,-7099.5517578125,304.191162109375,0.8809805512428284,0.6084293127059937,0.4290991127490997,293.19970703125,297.1499938964844,293.1499938964844,0.8075724244117737,-12488.5966796875,304.2090759277344,0.9682996273040771,0.7933096885681152,0.7538273334503174,293.1986999511719,297.1499938964844,293.1499938964844,0.0720423758029937,-8901.068359375,304.1610412597656,0.4974508881568908,0.1117239817976951,0.5391687154769897,290.4976501464844,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.5024719238281,1.0,0.6008638143539429,0.4855338037014007,0.4855338037014007,1.0,1.0,-2.822432279586792,1.0094014406204224,1.8130308389663696,0.3760373592376709,0.0,0.0,1.0,243.20266723632807,211.0,161.19580078125,-32402.2734375,2449.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1902160644531,311.0075988769531,278.1499938964844,0.0,18000.0,315.7099914550781,33139.765625,36000.0,0.0,0.0,0.7823442220687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007939799106679,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2874528169631958,-5309.85302734375,304.1982116699219,0.7462479472160339,0.3519273698329925,0.3236696720123291,293.3428649902344,297.1499938964844,293.1499938964844,0.237566664814949,-4812.33935546875,304.1941223144531,0.7119535207748413,0.3014771640300751,0.293430745601654,293.1832275390625,297.1499938964844,293.1499938964844,0.5653881430625916,-7010.9111328125,304.19268798828125,0.8884400129318237,0.6065778732299805,0.4275329411029815,293.2061462402344,297.1499938964844,293.1499938964844,0.7945156693458557,-12332.9365234375,304.211181640625,0.9759521484375,0.7907443642616272,0.7510526180267334,293.199462890625,297.1499938964844,293.1499938964844,0.0697543993592262,-8687.3427734375,304.16119384765625,0.4997783899307251,0.1103359535336494,0.5309962630271912,290.6202392578125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.6256103515625,1.0,0.5908087491989136,0.4884815514087677,0.4884815514087677,1.0,1.0,-2.793454885482788,1.00311017036438,1.7903448343276978,0.3762322664260864,0.0,0.0,1.0,231.6100616455078,199.0,169.70956420898438,-32433.65234375,2343.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44195556640625,311.2553405761719,278.1499938964844,0.0,18000.0,315.7099914550781,33139.765625,36000.0,0.0,0.0,0.7813942432403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007930158171802,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2874528169631958,-5309.85302734375,304.1982116699219,0.7462479472160339,0.3519273698329925,0.3236696720123291,293.3428649902344,297.1499938964844,293.1499938964844,0.237566664814949,-4812.33935546875,304.1941223144531,0.7119535207748413,0.3014771640300751,0.293430745601654,293.1832275390625,297.1499938964844,293.1499938964844,0.5653881430625916,-7010.9111328125,304.19268798828125,0.8884400129318237,0.6065778732299805,0.4275329411029815,293.2061462402344,297.1499938964844,293.1499938964844,0.7945156693458557,-12332.9365234375,304.211181640625,0.9759521484375,0.7907443642616272,0.7510526180267334,293.199462890625,297.1499938964844,293.1499938964844,0.0697543993592262,-8687.3427734375,304.16119384765625,0.4997783899307251,0.1103359535336494,0.5309962630271912,290.6202392578125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.6256103515625,1.0,0.5908087491989136,0.4884815514087677,0.4884815514087677,1.0,1.0,-2.793454885482788,1.00311017036438,1.7903448343276978,0.3762322664260864,0.0,0.0,1.0,231.6100616455078,199.0,169.70956420898438,-32433.65234375,2343.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44195556640625,311.2553405761719,278.1499938964844,0.0,18000.0,315.7099914550781,33139.765625,36000.0,0.0,0.0,0.7813942432403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007930158171802,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2781528234481811,-5172.49951171875,304.1976318359375,0.7493473887443542,0.3462366461753845,0.3181806802749634,293.3486328125,297.1499938964844,293.1499938964844,0.2288125157356262,-4669.609375,304.1940002441406,0.7141081094741821,0.2954209446907043,0.2873231172561645,293.1886291503906,297.1499938964844,293.1499938964844,0.5562093257904053,-6921.71044921875,304.1937255859375,0.8964982628822327,0.6046392917633057,0.4259038269519806,293.2122802734375,297.1499938964844,293.1499938964844,0.7814037799835205,-12176.345703125,304.2126159667969,0.9836276769638062,0.7880786061286926,0.7481799721717834,293.2001647949219,297.1499938964844,293.1499938964844,0.0674662739038467,-8475.4482421875,304.1612548828125,0.5023995041847229,0.1089403480291366,0.5227696895599365,290.7426452636719,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.74786376953125,1.0,0.5805686116218567,0.4914951622486114,0.4914951622486114,1.0,1.0,-2.76422119140625,0.9966720342636108,1.7675492763519287,0.3763337135314941,0.0,0.0,1.0,219.9884185791016,187.0,169.67776489257812,-32431.625,2238.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6635131835937,311.4770812988281,278.1499938964844,0.0,18000.0,315.7099914550781,33139.765625,36000.0,0.0,0.0,0.7797936201095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007913914159871,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2781528234481811,-5172.49951171875,304.1976318359375,0.7493473887443542,0.3462366461753845,0.3181806802749634,293.3486328125,297.1499938964844,293.1499938964844,0.2288125157356262,-4669.609375,304.1940002441406,0.7141081094741821,0.2954209446907043,0.2873231172561645,293.1886291503906,297.1499938964844,293.1499938964844,0.5562093257904053,-6921.71044921875,304.1937255859375,0.8964982628822327,0.6046392917633057,0.4259038269519806,293.2122802734375,297.1499938964844,293.1499938964844,0.7814037799835205,-12176.345703125,304.2126159667969,0.9836276769638062,0.7880786061286926,0.7481799721717834,293.2001647949219,297.1499938964844,293.1499938964844,0.0674662739038467,-8475.4482421875,304.1612548828125,0.5023995041847229,0.1089403480291366,0.5227696895599365,290.7426452636719,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.74786376953125,1.0,0.5805686116218567,0.4914951622486114,0.4914951622486114,1.0,1.0,-2.76422119140625,0.9966720342636108,1.7675492763519287,0.3763337135314941,0.0,0.0,1.0,219.9884185791016,187.0,169.67776489257812,-32431.625,2238.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6635131835937,311.4770812988281,278.1499938964844,0.0,18000.0,315.7099914550781,33139.765625,36000.0,0.0,0.0,0.7797936201095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007913914159871,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3606262207031,297.1499938964844,293.1499938964844,0.2736353576183319,-5105.427734375,304.1971740722656,0.7510784268379211,0.3434134423732757,0.3154549896717071,293.351318359375,297.1499938964844,293.1499938964844,0.2245271056890487,-4599.3271484375,304.1937866210937,0.7152941823005676,0.2923796474933624,0.2842556536197662,293.19122314453125,297.1499938964844,293.1499938964844,0.5516976118087769,-6877.82861328125,304.1939697265625,0.900772750377655,0.6036426424980164,0.4250690340995788,293.2151794433594,297.1499938964844,293.1499938964844,0.7749539017677307,-12099.302734375,304.21295166015625,0.9874569773674012,0.786715567111969,0.7467132210731506,293.20050048828125,297.1499938964844,293.1499938964844,0.0663358345627784,-8371.546875,304.1612854003906,0.5038431882858276,0.1082427650690078,0.5186517834663391,290.8018798828125,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.8070068359375,1.0,0.5753821134567261,0.4930249750614166,0.4930249750614166,1.0,1.0,-2.749544382095337,0.9934073090553284,1.756137132644653,0.3763506710529327,0.0,0.0,1.0,214.1692047119141,187.0,167.40452575683594,-32419.36328125,2186.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.763671875,311.5788269042969,278.1499938964844,0.0,18000.0,316.19000244140625,33139.765625,36000.0,0.0,0.0,0.7835782170295715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007952323067001,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2691129446029663,-5037.92919921875,304.19683837890625,0.7529418468475342,0.3406046330928802,0.3127417266368866,293.3538513183594,297.1499938964844,293.1499938964844,0.2202276736497879,-4528.4296875,304.1936340332031,0.7165593504905701,0.2893304526805877,0.2811801433563232,293.1937255859375,297.1499938964844,293.1499938964844,0.5470637679100037,-6832.5400390625,304.1944274902344,0.9052600860595704,0.6026284694671631,0.4242223501205444,293.218017578125,297.1499938964844,293.1499938964844,0.7683430910110474,-12019.89453125,304.2135314941406,0.9912684559822084,0.7853330969810486,0.7452288866043091,293.2007751464844,297.1499938964844,293.1499938964844,0.0651899725198745,-8266.5556640625,304.16131591796875,0.5053876042366028,0.1075461506843566,0.5145364999771118,290.8636169433594,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.869384765625,1.0,0.5701534748077393,0.4945690929889679,0.4945690929889679,1.0,1.0,-2.7348408699035645,0.990114688873291,1.744726061820984,0.3763450384140014,0.0,0.0,1.0,208.347885131836,175.0,171.62628173828125,-32432.3984375,2134.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89312744140625,311.7066650390625,278.1499938964844,0.0,18000.0,316.19000244140625,33139.765625,36000.0,0.0,0.0,0.7830067873001099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007946523837745,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2601450681686401,-4903.169921875,304.1961669921875,0.7570784687995911,0.3350306749343872,0.3073546290397644,293.3585510253906,297.1499938964844,293.1499938964844,0.2116657793521881,-4386.20703125,304.193359375,0.719322919845581,0.2832088768482208,0.2750069200992584,293.19854736328125,297.1499938964844,293.1499938964844,0.5375847220420837,-6739.5009765625,304.1954040527344,0.9153981804847716,0.6005395650863647,0.4224884510040283,293.2234802246094,297.1499938964844,293.1499938964844,0.7546268105506897,-11854.36328125,304.2152404785156,0.9987132549285888,0.7825043797492981,0.742038905620575,293.2012634277344,297.1499938964844,293.1499938964844,0.062879279255867,-8056.12353515625,304.161376953125,0.5087973475456238,0.1061581969261169,0.5063295364379883,290.9920654296875,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9977111816406,1.0,0.5595560669898987,0.4977051913738251,0.4977051913738251,1.0,1.0,-2.7051095962524414,0.983345866203308,1.7217636108398438,0.376242071390152,0.0,0.0,1.0,196.7359771728516,163.0,176.24374389648438,-32432.091796875,2033.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12969970703125,311.9432373046875,278.1499938964844,0.0,18000.0,316.19000244140625,33139.765625,36000.0,0.0,0.0,0.7813404202461243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007929612183943,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2601450681686401,-4903.169921875,304.1961669921875,0.7570784687995911,0.3350306749343872,0.3073546290397644,293.3585510253906,297.1499938964844,293.1499938964844,0.2116657793521881,-4386.20703125,304.193359375,0.719322919845581,0.2832088768482208,0.2750069200992584,293.19854736328125,297.1499938964844,293.1499938964844,0.5375847220420837,-6739.5009765625,304.1954040527344,0.9153981804847716,0.6005395650863647,0.4224884510040283,293.2234802246094,297.1499938964844,293.1499938964844,0.7546268105506897,-11854.36328125,304.2152404785156,0.9987132549285888,0.7825043797492981,0.742038905620575,293.2012634277344,297.1499938964844,293.1499938964844,0.062879279255867,-8056.12353515625,304.161376953125,0.5087973475456238,0.1061581969261169,0.5063295364379883,290.9920654296875,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9977111816406,1.0,0.5595560669898987,0.4977051913738251,0.4977051913738251,1.0,1.0,-2.7051095962524414,0.983345866203308,1.7217636108398438,0.376242071390152,0.0,0.0,1.0,196.7359771728516,163.0,176.24374389648438,-32432.091796875,2033.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12969970703125,311.9432373046875,278.1499938964844,0.0,18000.0,316.19000244140625,33139.765625,36000.0,0.0,0.0,0.7813404202461243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007929612183943,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2512566149234772,-4768.22314453125,304.19561767578125,0.7599721550941467,0.3295561075210571,0.3021347522735595,293.3625793457031,297.1499938964844,293.1499938964844,0.2031633406877517,-4243.41259765625,304.1930847167969,0.7207844853401184,0.2771096527576446,0.2689321935176849,293.20294189453125,297.1499938964844,293.1499938964844,0.5276800394058228,-6641.51220703125,304.1968078613281,0.9241850972175598,0.598418653011322,0.4207941889762878,293.2185974121094,297.1499938964844,293.1499938964844,0.7258409261703491,-11481.6884765625,304.2420959472656,0.9990000128746032,0.7815842032432556,0.7249578237533569,293.2013854980469,297.1499938964844,293.1499938964844,0.0606127493083477,-7850.77001953125,304.161376953125,0.5114243626594543,0.104834534227848,0.4987646639347076,291.1322937011719,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.299560546875,291.13922119140625,1.0,0.5479695796966553,0.5012563467025757,0.5012563467025757,1.0,1.0,-2.6598901748657227,0.970599353313446,1.6892907619476318,0.3738225698471069,0.0,0.0,1.0,186.8316802978516,151.0,195.03749084472656,-32303.33203125,1917.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3529968261719,312.1829528808594,278.1499938964844,0.0,18000.0,316.6700134277344,33139.765625,36000.0,0.0,0.0,0.7837045788764954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007953605381771,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2512566149234772,-4768.22314453125,304.19561767578125,0.7599721550941467,0.3295561075210571,0.3021347522735595,293.3625793457031,297.1499938964844,293.1499938964844,0.2031633406877517,-4243.41259765625,304.1930847167969,0.7207844853401184,0.2771096527576446,0.2689321935176849,293.20294189453125,297.1499938964844,293.1499938964844,0.5276800394058228,-6641.51220703125,304.1968078613281,0.9241850972175598,0.598418653011322,0.4207941889762878,293.2185974121094,297.1499938964844,293.1499938964844,0.7258409261703491,-11481.6884765625,304.2420959472656,0.9990000128746032,0.7815842032432556,0.7249578237533569,293.2013854980469,297.1499938964844,293.1499938964844,0.0606127493083477,-7850.77001953125,304.161376953125,0.5114243626594543,0.104834534227848,0.4987646639347076,291.1322937011719,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.299560546875,291.13922119140625,1.0,0.5479695796966553,0.5012563467025757,0.5012563467025757,1.0,1.0,-2.6598901748657227,0.970599353313446,1.6892907619476318,0.3738225698471069,0.0,0.0,1.0,186.8316802978516,151.0,195.03749084472656,-32303.33203125,1917.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3529968261719,312.1829528808594,278.1499938964844,0.0,18000.0,316.6700134277344,33139.765625,36000.0,0.0,0.0,0.7837045788764954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0007953605381771,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2419488579034805,-4625.02783203125,304.1959228515625,0.7633501291275024,0.3240949809551239,0.2969403564929962,293.36639404296875,297.1499938964844,293.1499938964844,0.1943145245313644,-4092.752197265625,304.1934814453125,0.7225403189659119,0.2709484696388244,0.262816458940506,293.2074890136719,297.1499938964844,293.1499938964844,0.5164114236831665,-6528.58544921875,304.20001220703125,0.9337844252586364,0.5961595773696899,0.4190202355384826,293.1936340332031,297.1499938964844,293.1499938964844,0.6897280812263489,-11013.912109375,304.2714538574219,0.9990000128746032,0.7848679423332214,0.7029899954795837,293.20147705078125,297.1499938964844,293.1499938964844,0.0581864826381206,-7631.7294921875,304.16162109375,0.5144817233085632,0.103518933057785,0.4912859201431274,291.302490234375,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.3106994628906,1.0,0.5354235768318176,0.50503009557724,0.50503009557724,1.0,1.0,-2.608858346939087,0.9555606842041016,1.6532976627349854,0.3701929152011871,0.0,0.0,0.9690673351287842,176.6805877685547,139.0,228.71356201171875,-32182.625,1795.2025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6600952148437,312.4985046386719,278.1499938964844,0.0,18000.0,316.6700134277344,33998.26953125,36000.0,0.0,0.0,0.7812916040420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.848308682441712,1.84833574295044,-2.708537249418441e-05,0.0,0.0007929116254672,0.0,0.0,683.1741943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2419488579034805,-4625.02783203125,304.1959228515625,0.7633501291275024,0.3240949809551239,0.2969403564929962,293.36639404296875,297.1499938964844,293.1499938964844,0.1943145245313644,-4092.752197265625,304.1934814453125,0.7225403189659119,0.2709484696388244,0.262816458940506,293.2074890136719,297.1499938964844,293.1499938964844,0.5164114236831665,-6528.58544921875,304.20001220703125,0.9337844252586364,0.5961595773696899,0.4190202355384826,293.1936340332031,297.1499938964844,293.1499938964844,0.6897280812263489,-11013.912109375,304.2714538574219,0.9990000128746032,0.7848679423332214,0.7029899954795837,293.20147705078125,297.1499938964844,293.1499938964844,0.0581864826381206,-7631.7294921875,304.16162109375,0.5144817233085632,0.103518933057785,0.4912859201431274,291.302490234375,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.3106994628906,1.0,0.5354235768318176,0.50503009557724,0.50503009557724,1.0,1.0,-2.608858346939087,0.9555606842041016,1.6532976627349854,0.3701929152011871,0.0,0.0,0.9690673351287842,176.6805877685547,139.0,228.71356201171875,-32182.625,1795.2025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6600952148437,312.4985046386719,278.1499938964844,0.0,18000.0,316.6700134277344,33998.26953125,36000.0,0.0,0.0,0.7812916040420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.848308682441712,1.84833574295044,-2.708537249418441e-05,0.0,0.0007929116254672,0.0,0.0,683.1741943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2326959371566772,-4481.30859375,304.1960144042969,0.7676228284835815,0.3186933696269989,0.2917712330818176,293.36993408203125,297.1499938964844,293.1499938964844,0.1854981482028961,-3941.02099609375,304.19366455078125,0.7249128818511963,0.2647525370121002,0.2566413581371307,293.2119140625,297.1499938964844,293.1499938964844,0.5046843886375427,-6410.53955078125,304.2028503417969,0.9445260167121888,0.5938004851341248,0.4171552360057831,293.1553649902344,297.1499938964844,293.1499938964844,0.6510719656944275,-10514.576171875,304.29522705078125,0.9990000128746032,0.7914991974830627,0.6792737245559692,293.201171875,297.1499938964844,293.1499938964844,0.0557447634637355,-7413.1357421875,304.16180419921875,0.5183325409889221,0.1022746264934539,0.4839596450328827,291.4818725585937,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.489501953125,1.0,0.5221828818321228,0.5090288519859314,0.5090288519859314,1.0,1.0,-2.5556881427764893,0.9396759271621704,1.6160122156143188,0.3661955296993255,0.0,0.0,0.91282057762146,166.1147918701172,127.0,240.0762481689453,-31967.283203125,1672.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.974853515625,312.7982177734375,278.1499938964844,0.0,18000.0,316.6700134277344,36328.2578125,36000.0,0.0,0.0,0.7775571346282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828901052474976,1.8289282321929927,-2.7207097446080297e-05,0.0,0.0007891216082498,0.0,0.0,673.277099609375,0.0,0.0,0.0,0.9929080009460448,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2326959371566772,-4481.30859375,304.1960144042969,0.7676228284835815,0.3186933696269989,0.2917712330818176,293.36993408203125,297.1499938964844,293.1499938964844,0.1854981482028961,-3941.02099609375,304.19366455078125,0.7249128818511963,0.2647525370121002,0.2566413581371307,293.2119140625,297.1499938964844,293.1499938964844,0.5046843886375427,-6410.53955078125,304.2028503417969,0.9445260167121888,0.5938004851341248,0.4171552360057831,293.1553649902344,297.1499938964844,293.1499938964844,0.6510719656944275,-10514.576171875,304.29522705078125,0.9990000128746032,0.7914991974830627,0.6792737245559692,293.201171875,297.1499938964844,293.1499938964844,0.0557447634637355,-7413.1357421875,304.16180419921875,0.5183325409889221,0.1022746264934539,0.4839596450328827,291.4818725585937,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.489501953125,1.0,0.5221828818321228,0.5090288519859314,0.5090288519859314,1.0,1.0,-2.5556881427764893,0.9396759271621704,1.6160122156143188,0.3661955296993255,0.0,0.0,0.91282057762146,166.1147918701172,127.0,240.0762481689453,-31967.283203125,1672.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.974853515625,312.7982177734375,278.1499938964844,0.0,18000.0,316.6700134277344,36328.2578125,36000.0,0.0,0.0,0.7775571346282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828901052474976,1.8289282321929927,-2.7207097446080297e-05,0.0,0.0007891216082498,0.0,0.0,673.277099609375,0.0,0.0,0.0,0.9929080009460448,4.0,0.0,1.0
636300,293.3630065917969,297.1499938964844,293.1499938964844,0.2287834286689758,-4420.798828125,304.1947631835937,0.7701348066329956,0.3160314559936523,0.2892118692398071,293.3715209960937,297.1499938964844,293.1499938964844,0.1816550642251968,-3874.98583984375,304.19268798828125,0.7263535261154175,0.2616550326347351,0.2535452842712402,293.2139892578125,297.1499938964844,293.1499938964844,0.500105082988739,-6365.39013671875,304.2015380859375,0.9502713680267334,0.5926119685173035,0.4162046611309051,293.13238525390625,297.1499938964844,293.1499938964844,0.6327422857284546,-10278.947265625,304.3020935058594,0.9990000128746032,0.7959418892860413,0.6667876243591309,293.2007751464844,297.1499938964844,293.1499938964844,0.0547418631613254,-7325.0791015625,304.1614990234375,0.5206359624862671,0.1017046198248863,0.4804745018482208,291.542724609375,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.3034973144531,291.546875,1.0,0.5153477191925049,0.5111268162727356,0.5111268162727356,1.0,1.0,-2.528561353683472,0.931538462638855,1.5970230102539062,0.364116907119751,0.0,0.0,0.8803452849388123,160.7169189453125,127.0,198.3292236328125,-31690.677734375,1611.5970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.156494140625,312.90380859375,278.1499938964844,0.0,18000.0,316.19000244140625,36968.34375,36000.0,0.0,0.0,0.7701541781425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7803279161453247,1.7803542613983154,-2.635647433635313e-05,0.0,0.0007816085708327,0.0,0.0,630.3298950195312,0.0,0.0,0.0,0.9699822664260864,4.0,0.0,1.0
636360,293.3626403808594,297.1499938964844,293.1499938964844,0.2255219966173172,-4370.80126953125,304.1925354003906,0.7729283571243286,0.3134061396121979,0.2866793870925903,293.3729553222656,297.1499938964844,293.1499938964844,0.1783199161291122,-3817.998046875,304.19097900390625,0.7279842495918274,0.258565753698349,0.2504515349864959,293.2157897949219,297.1499938964844,293.1499938964844,0.4968138635158539,-6334.00146484375,304.1981201171875,0.956242561340332,0.5914453268051147,0.4152607321739197,293.1070861816406,297.1499938964844,293.1499938964844,0.6155672073364258,-10058.8134765625,304.3056030273437,0.9990000128746032,0.8011291027069092,0.6538841724395752,293.2001647949219,297.1499938964844,293.1499938964844,0.0539477542042732,-7256.80126953125,304.16082763671875,0.5232429504394531,0.101181648671627,0.4771688878536224,291.5741882324219,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.5757141113281,1.0,0.5083882212638855,0.5132933855056763,0.5132933855056763,1.0,1.0,-2.501192569732666,0.9233194589614868,1.5778731107711792,0.3620061874389648,0.0,0.0,0.8487658500671387,155.25845336914062,145.0,140.67124938964844,-31326.181640625,1551.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33966064453125,312.9782409667969,278.1499938964844,0.0,18000.0,316.19000244140625,37366.3125,36000.0,0.0,0.0,0.7662115693092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.715759515762329,1.7157846689224243,-2.516479253245052e-05,0.0,0.0007776073762215,0.0,0.0,574.8651123046875,0.0,0.0,0.0,0.939807653427124,4.0,0.0,1.0
636420,293.3622741699219,297.1499938964844,293.1499938964844,0.2210905700922012,-4304.7646484375,304.1856689453125,0.7700141072273254,0.3080944418907165,0.2819037139415741,293.376220703125,297.1499938964844,293.1499938964844,0.1732924878597259,-3733.54345703125,304.1856689453125,0.7238340973854065,0.2522548735141754,0.2444965690374374,293.2194519042969,297.1499938964844,293.1499938964844,0.4944136142730713,-6315.6083984375,304.1859130859375,0.9567636847496032,0.5890394449234009,0.4135789573192596,293.0671081542969,297.1499938964844,293.1499938964844,0.607954204082489,-9991.525390625,304.2652282714844,0.9990000128746032,0.8103848695755005,0.650241494178772,293.19940185546875,297.1499938964844,293.1499938964844,0.0531566776335239,-7193.24169921875,304.15850830078125,0.5221761465072632,0.1000664010643959,0.4720739126205444,291.5498352050781,291.1499938964844,255.2049255371093,254.4840087890625,279.1865234375,293.3127136230469,291.5460510253906,1.0,0.504787027835846,0.5167326927185059,0.5167326927185059,1.0,1.0,-2.4757449626922607,0.917883276939392,1.5578616857528689,0.3617913424968719,0.0,0.0,0.7957526445388794,153.13922119140625,163.0,-1.5358072519302368,-30734.501953125,1508.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7930603027344,313.11083984375,278.1499938964844,0.0,18000.0,316.19000244140625,37603.18359375,36000.0,0.0,0.0,0.7561972737312317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5676497220993042,1.5676722526550293,-2.245722862426192e-05,0.0,0.0007674440857954,0.0,0.0,459.0709838867188,0.0,0.0,0.0,0.871885359287262,4.0,0.0,1.0
636480,293.3622741699219,297.1499938964844,293.1499938964844,0.2210905700922012,-4304.7646484375,304.1856689453125,0.7700141072273254,0.3080944418907165,0.2819037139415741,293.376220703125,297.1499938964844,293.1499938964844,0.1732924878597259,-3733.54345703125,304.1856689453125,0.7238340973854065,0.2522548735141754,0.2444965690374374,293.2194519042969,297.1499938964844,293.1499938964844,0.4944136142730713,-6315.6083984375,304.1859130859375,0.9567636847496032,0.5890394449234009,0.4135789573192596,293.0671081542969,297.1499938964844,293.1499938964844,0.607954204082489,-9991.525390625,304.2652282714844,0.9990000128746032,0.8103848695755005,0.650241494178772,293.19940185546875,297.1499938964844,293.1499938964844,0.0531566776335239,-7193.24169921875,304.15850830078125,0.5221761465072632,0.1000664010643959,0.4720739126205444,291.5498352050781,291.1499938964844,255.2049255371093,254.4840087890625,279.1865234375,293.3127136230469,291.5460510253906,1.0,0.504787027835846,0.5167326927185059,0.5167326927185059,1.0,1.0,-2.4757449626922607,0.917883276939392,1.5578616857528689,0.3617913424968719,0.0,0.0,0.7957526445388794,153.13922119140625,163.0,-1.5358072519302368,-30734.501953125,1508.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7930603027344,313.11083984375,278.1499938964844,0.0,18000.0,316.19000244140625,37603.18359375,36000.0,0.0,0.0,0.7561972737312317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5676497220993042,1.5676722526550293,-2.245722862426192e-05,0.0,0.0007674440857954,0.0,0.0,459.0709838867188,0.0,0.0,0.0,0.871885359287262,4.0,0.0,1.0
