time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.36212158203125,297.1499938964844,293.1499938964844,0.2182711213827133,-4264.6201171875,304.17852783203125,0.7607460618019104,0.3027461469173431,0.2773028612136841,293.379638671875,297.1499938964844,293.1499938964844,0.1694732010364532,-3670.626953125,304.18017578125,0.7137287855148315,0.2458308339118957,0.2386478632688522,293.2227478027344,297.1499938964844,293.1499938964844,0.4955498874187469,-6333.52392578125,304.1720886230469,0.9485713839530944,0.5866117477416992,0.4120394587516784,293.0613098144531,297.1499938964844,293.1499938964844,0.6222719550132751,-10220.0751953125,304.2027282714844,0.9990000128746032,0.8137308359146118,0.6633209586143494,293.1997375488281,297.1499938964844,293.1499938964844,0.0528459288179874,-7174.251953125,304.1562194824219,0.5160799026489258,0.0987503826618194,0.4673171043395996,291.45367431640625,291.1499938964844,255.34393310546875,254.61338806152344,279.179931640625,293.31353759765625,291.4482727050781,1.0,0.5076463222503662,0.5194014310836792,0.5194014310836792,1.0,1.0,-2.4713261127471924,0.9200573563575744,1.5512685775756836,0.3647651970386505,0.0,0.0,0.7612981796264648,157.58106994628906,181.0,-99.73429870605467,-30341.974609375,1521.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.266357421875,313.2446594238281,278.1499938964844,0.0,18000.0,315.7099914550781,37258.62890625,36000.0,0.0,0.0,0.739292323589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431135654449463,1.44313383102417,-2.0250430679880083e-05,0.0,0.0007502877269871,0.0,0.0,374.0771179199219,0.0,0.0,0.0,0.8159077763557434,4.0,0.0,1.0
636600,293.36212158203125,297.1499938964844,293.1499938964844,0.2182711213827133,-4264.6201171875,304.17852783203125,0.7607460618019104,0.3027461469173431,0.2773028612136841,293.379638671875,297.1499938964844,293.1499938964844,0.1694732010364532,-3670.626953125,304.18017578125,0.7137287855148315,0.2458308339118957,0.2386478632688522,293.2227478027344,297.1499938964844,293.1499938964844,0.4955498874187469,-6333.52392578125,304.1720886230469,0.9485713839530944,0.5866117477416992,0.4120394587516784,293.0613098144531,297.1499938964844,293.1499938964844,0.6222719550132751,-10220.0751953125,304.2027282714844,0.9990000128746032,0.8137308359146118,0.6633209586143494,293.1997375488281,297.1499938964844,293.1499938964844,0.0528459288179874,-7174.251953125,304.1562194824219,0.5160799026489258,0.0987503826618194,0.4673171043395996,291.45367431640625,291.1499938964844,255.34393310546875,254.61338806152344,279.179931640625,293.31353759765625,291.4482727050781,1.0,0.5076463222503662,0.5194014310836792,0.5194014310836792,1.0,1.0,-2.4713261127471924,0.9200573563575744,1.5512685775756836,0.3647651970386505,0.0,0.0,0.7612981796264648,157.58106994628906,181.0,-99.73429870605467,-30341.974609375,1521.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.266357421875,313.2446594238281,278.1499938964844,0.0,18000.0,315.7099914550781,37258.62890625,36000.0,0.0,0.0,0.739292323589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431135654449463,1.44313383102417,-2.0250430679880083e-05,0.0,0.0007502877269871,0.0,0.0,374.0771179199219,0.0,0.0,0.0,0.8159077763557434,4.0,0.0,1.0
636660,293.3623352050781,297.1499938964844,293.1499938964844,0.2159544378519058,-4232.029296875,304.17291259765625,0.7480695247650146,0.2973319888114929,0.2728017270565033,293.3832397460937,297.1499938964844,293.1499938964844,0.1659818142652511,-3613.069580078125,304.17596435546875,0.6989635229110718,0.2392850369215011,0.2328473627567291,293.2260437011719,297.1499938964844,293.1499938964844,0.4979742467403412,-6363.2724609375,304.1607971191406,0.9345943927764891,0.5841001868247986,0.4105727076530456,293.0896301269531,297.1499938964844,293.1499938964844,0.6508085131645203,-10632.1142578125,304.1376647949219,0.9990000128746032,0.8103055357933044,0.6872780919075012,293.2016906738281,297.1499938964844,293.1499938964844,0.0525345616042614,-7156.11181640625,304.1546936035156,0.5069867372512817,0.0970981493592262,0.4619464874267578,291.33709716796875,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094787597656,291.3316650390625,1.0,0.5148745179176331,0.5214359760284424,0.5214359760284424,1.0,1.0,-2.479509115219116,0.9266135692596436,1.552895426750183,0.3693751096725464,0.0,0.0,0.7440785765647888,166.4910430908203,199.0,-143.20164489746094,-30130.44140625,1569.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5756225585937,313.3046875,278.1499938964844,0.0,18000.0,315.7099914550781,36727.90625,36000.0,0.0,0.0,0.7253069877624512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656712770462036,1.3656902313232422,-1.889538725663442e-05,0.0,0.0007360944291576,0.0,0.0,326.4368896484375,0.0,0.0,0.0,0.7816036939620972,4.0,0.0,1.0
636720,293.3623352050781,297.1499938964844,293.1499938964844,0.2159544378519058,-4232.029296875,304.17291259765625,0.7480695247650146,0.2973319888114929,0.2728017270565033,293.3832397460937,297.1499938964844,293.1499938964844,0.1659818142652511,-3613.069580078125,304.17596435546875,0.6989635229110718,0.2392850369215011,0.2328473627567291,293.2260437011719,297.1499938964844,293.1499938964844,0.4979742467403412,-6363.2724609375,304.1607971191406,0.9345943927764891,0.5841001868247986,0.4105727076530456,293.0896301269531,297.1499938964844,293.1499938964844,0.6508085131645203,-10632.1142578125,304.1376647949219,0.9990000128746032,0.8103055357933044,0.6872780919075012,293.2016906738281,297.1499938964844,293.1499938964844,0.0525345616042614,-7156.11181640625,304.1546936035156,0.5069867372512817,0.0970981493592262,0.4619464874267578,291.33709716796875,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094787597656,291.3316650390625,1.0,0.5148745179176331,0.5214359760284424,0.5214359760284424,1.0,1.0,-2.479509115219116,0.9266135692596436,1.552895426750183,0.3693751096725464,0.0,0.0,0.7440785765647888,166.4910430908203,199.0,-143.20164489746094,-30130.44140625,1569.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5756225585937,313.3046875,278.1499938964844,0.0,18000.0,315.7099914550781,36727.90625,36000.0,0.0,0.0,0.7253069877624512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656712770462036,1.3656902313232422,-1.889538725663442e-05,0.0,0.0007360944291576,0.0,0.0,326.4368896484375,0.0,0.0,0.0,0.7816036939620972,4.0,0.0,1.0
636780,293.3629455566406,297.1499938964844,293.1499938964844,0.2133392542600631,-4193.7275390625,304.1697082519531,0.7339939475059509,0.2918302118778229,0.2683375775814056,293.3870544433594,297.1499938964844,293.1499938964844,0.1621989160776138,-3549.3583984375,304.1736755371094,0.681894063949585,0.2326013892889022,0.2270375192165374,293.22967529296875,297.1499938964844,293.1499938964844,0.4999024868011474,-6385.9091796875,304.1540832519531,0.9174131751060486,0.5814377665519714,0.4090990722179413,293.1464233398437,297.1499938964844,293.1499938964844,0.6880841851234436,-11148.07421875,304.0799255371094,0.9990000128746032,0.8003737330436707,0.7183299660682678,293.205322265625,297.1499938964844,293.1499938964844,0.0518912822008132,-7108.76513671875,304.1542358398437,0.4963789582252502,0.0950550660490989,0.4554005265235901,291.2380676269531,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2337646484375,1.0,0.5249080061912537,0.5230414867401123,0.5230414867401123,1.0,1.0,-2.494832754135132,0.9355614185333252,1.5592713356018066,0.3748278319835663,0.0,0.0,0.7391822934150696,178.65509033203125,202.0,-135.81455993652344,-30108.087890625,1642.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7073059082031,313.3109436035156,278.1499938964844,0.0,18000.0,315.7099914550781,36281.609375,36000.0,0.0,0.0,0.7121990919113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3332901000976562,1.3333083391189575,-1.829824213928077e-05,0.0,0.0007227915339171,0.0,0.0,307.2467956542969,0.0,0.0,0.0,0.7672802805900574,4.0,0.0,1.0
636840,293.3629455566406,297.1499938964844,293.1499938964844,0.2133392542600631,-4193.7275390625,304.1697082519531,0.7339939475059509,0.2918302118778229,0.2683375775814056,293.3870544433594,297.1499938964844,293.1499938964844,0.1621989160776138,-3549.3583984375,304.1736755371094,0.681894063949585,0.2326013892889022,0.2270375192165374,293.22967529296875,297.1499938964844,293.1499938964844,0.4999024868011474,-6385.9091796875,304.1540832519531,0.9174131751060486,0.5814377665519714,0.4090990722179413,293.1464233398437,297.1499938964844,293.1499938964844,0.6880841851234436,-11148.07421875,304.0799255371094,0.9990000128746032,0.8003737330436707,0.7183299660682678,293.205322265625,297.1499938964844,293.1499938964844,0.0518912822008132,-7108.76513671875,304.1542358398437,0.4963789582252502,0.0950550660490989,0.4554005265235901,291.2380676269531,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2337646484375,1.0,0.5249080061912537,0.5230414867401123,0.5230414867401123,1.0,1.0,-2.494832754135132,0.9355614185333252,1.5592713356018066,0.3748278319835663,0.0,0.0,0.7391822934150696,178.65509033203125,202.0,-135.81455993652344,-30108.087890625,1642.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7073059082031,313.3109436035156,278.1499938964844,0.0,18000.0,315.7099914550781,36281.609375,36000.0,0.0,0.0,0.7121990919113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3332901000976562,1.3333083391189575,-1.829824213928077e-05,0.0,0.0007227915339171,0.0,0.0,307.2467956542969,0.0,0.0,0.0,0.7672802805900574,4.0,0.0,1.0
636900,293.3632202148437,297.1499938964844,293.1499938964844,0.2117703408002853,-4170.00634765625,304.1689758300781,0.7280036211013794,0.2890810370445251,0.2660602927207947,293.3888854980469,297.1499938964844,293.1499938964844,0.1600773781538009,-3512.96923828125,304.1732177734375,0.6743838787078857,0.2292391210794448,0.2240656018257141,293.23150634765625,297.1499938964844,293.1499938964844,0.5003606677055359,-6391.3125,304.15252685546875,0.9105003476142884,0.5800699591636658,0.4083046615123749,293.181884765625,297.1499938964844,293.1499938964844,0.7046515941619873,-11369.529296875,304.0627136230469,0.9990000128746032,0.7934620976448059,0.731421709060669,293.2073669433594,297.1499938964844,293.1499938964844,0.0513743348419666,-7067.9892578125,304.1543884277344,0.4916903078556061,0.0939521864056587,0.4514664709568023,291.1998596191406,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.30291748046875,291.1968994140625,1.0,0.5284868478775024,0.5239742994308472,0.5239742994308472,1.0,1.0,-2.4985859394073486,0.938503921031952,1.5600820779800415,0.3770640790462494,0.0,0.0,0.7397603988647461,183.857177734375,202.0,-118.30540466308594,-30098.662109375,1669.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6982727050781,313.2879333496094,278.1499938964844,0.0,18000.0,315.2300109863281,36112.6796875,36000.0,0.0,0.0,0.7014963030815125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329622507095337,1.3296407461166382,-1.8204587831860408e-05,0.0,0.0007119295769371,0.0,0.0,304.8011169433594,0.0,0.0,0.0,0.7656188607215881,4.0,0.0,1.0
636960,293.3633728027344,297.1499938964844,293.1499938964844,0.2100517153739929,-4143.6826171875,304.16864013671875,0.7226426005363464,0.2863458693027496,0.2637729942798614,293.390625,297.1499938964844,293.1499938964844,0.1578255593776703,-3473.991943359375,304.173095703125,0.6676226854324341,0.2258728444576263,0.2210669964551925,293.2333374023437,297.1499938964844,293.1499938964844,0.5004806518554688,-6392.9375,304.15185546875,0.9048291444778442,0.5786781311035156,0.4074795246124267,293.2178649902344,297.1499938964844,293.1499938964844,0.7192868590354919,-11561.0693359375,304.0520324707031,0.9990000128746032,0.7859880924224854,0.7426193356513977,293.20928955078125,297.1499938964844,293.1499938964844,0.0507722347974777,-7019.73486328125,304.1546936035156,0.4874126613140106,0.0928451269865036,0.4473311007022857,291.1697082519531,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3064270019531,291.1666564941406,1.0,0.5314527750015259,0.5250296592712402,0.5250296592712402,1.0,1.0,-2.499711275100708,0.9405143857002258,1.559196949005127,0.3788602948188782,0.0,0.0,0.7414510250091553,188.3158569335937,205.0,-103.64127349853516,-30044.74609375,1690.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.61163330078125,313.2142639160156,278.1499938964844,0.0,18000.0,315.2300109863281,36001.2109375,36000.0,0.0,0.0,0.6955053210258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3305833339691162,1.330601453781128,-1.8193890355178155e-05,0.0,0.0007058494957163,0.0,0.0,305.015869140625,0.0,0.0,0.0,0.7660139203071594,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2060202956199646,-4080.500732421875,304.1692199707031,0.7101378440856934,0.2809962332248688,0.2593909502029419,293.39337158203125,297.1499938964844,293.1499938964844,0.152882382273674,-3386.951416015625,304.1736755371094,0.6531758904457092,0.2192235589027404,0.215229257941246,293.2366943359375,297.1499938964844,293.1499938964844,0.4990326464176178,-6377.65234375,304.15380859375,0.8921529054641724,0.575887143611908,0.4058970510959625,293.26910400390625,297.1499938964844,293.1499938964844,0.7176838517189026,-11509.7783203125,304.0884704589844,0.9885334372520448,0.7737887501716614,0.7362039685249329,293.21209716796875,297.1499938964844,293.1499938964844,0.0494909398257732,-6914.49853515625,304.1552734375,0.4775731265544891,0.0907758325338363,0.4400138556957245,291.1507568359375,291.1499938964844,255.84283447265625,255.073974609375,279.177490234375,293.3182983398437,291.15069580078125,1.0,0.5344786643981934,0.5281875133514404,0.5281875133514404,1.0,1.0,-2.4690840244293213,0.931806206703186,1.5372779369354248,0.3773416876792907,0.0,0.0,0.7435595989227295,198.6827392578125,208.0,-38.431182861328125,-29717.775390625,1691.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3699645996094,313.06707763671875,278.1499938964844,0.0,18000.0,315.2300109863281,35940.32421875,36000.0,0.0,0.0,0.6848695874214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3396450281143188,1.3396633863449097,-1.8317505237064324e-05,0.0,0.0006950555834919,0.0,0.0,309.7718200683594,0.0,0.0,0.0,0.769757091999054,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2060202956199646,-4080.500732421875,304.1692199707031,0.7101378440856934,0.2809962332248688,0.2593909502029419,293.39337158203125,297.1499938964844,293.1499938964844,0.152882382273674,-3386.951416015625,304.1736755371094,0.6531758904457092,0.2192235589027404,0.215229257941246,293.2366943359375,297.1499938964844,293.1499938964844,0.4990326464176178,-6377.65234375,304.15380859375,0.8921529054641724,0.575887143611908,0.4058970510959625,293.26910400390625,297.1499938964844,293.1499938964844,0.7176838517189026,-11509.7783203125,304.0884704589844,0.9885334372520448,0.7737887501716614,0.7362039685249329,293.21209716796875,297.1499938964844,293.1499938964844,0.0494909398257732,-6914.49853515625,304.1552734375,0.4775731265544891,0.0907758325338363,0.4400138556957245,291.1507568359375,291.1499938964844,255.84283447265625,255.073974609375,279.177490234375,293.3182983398437,291.15069580078125,1.0,0.5344786643981934,0.5281875133514404,0.5281875133514404,1.0,1.0,-2.4690840244293213,0.931806206703186,1.5372779369354248,0.3773416876792907,0.0,0.0,0.7435595989227295,198.6827392578125,208.0,-38.431182861328125,-29717.775390625,1691.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3699645996094,313.06707763671875,278.1499938964844,0.0,18000.0,315.2300109863281,35940.32421875,36000.0,0.0,0.0,0.6848695874214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3396450281143188,1.3396633863449097,-1.8317505237064324e-05,0.0,0.0006950555834919,0.0,0.0,309.7718200683594,0.0,0.0,0.0,0.769757091999054,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.201658234000206,-4011.544677734375,304.1700744628906,0.6995425224304199,0.2756415903568268,0.2549035549163818,293.3961181640625,297.1499938964844,293.1499938964844,0.1476469486951828,-3293.818359375,304.17449951171875,0.6417768597602844,0.2124999165534973,0.2092260718345642,293.24053955078125,297.1499938964844,293.1499938964844,0.4966768622398376,-6352.970703125,304.1564636230469,0.8831201791763306,0.5729098320007324,0.4041059017181396,293.288330078125,297.1499938964844,293.1499938964844,0.7129775285720825,-11428.0537109375,304.11639404296875,0.9787010550498962,0.7668382525444031,0.72916179895401,293.2145690917969,297.1499938964844,293.1499938964844,0.0480418503284454,-6795.07177734375,304.15594482421875,0.4683554768562317,0.0887022167444229,0.4322441518306732,291.14630126953125,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3249816894531,291.1460266113281,1.0,0.5354035496711731,0.5313726663589478,0.5313726663589478,1.0,1.0,-2.436530828475952,0.9222553968429564,1.514275312423706,0.3749981820583343,0.0,0.0,0.7443200945854187,205.8724670410156,211.0,-15.85129451751709,-29328.806640625,1676.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.125244140625,312.8989562988281,278.1499938964844,0.0,18000.0,314.75,35971.62890625,36000.0,0.0,0.0,0.6704506874084473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341491937637329,1.34151029586792,-1.8352700863033533e-05,0.0,0.0006804221775382,0.0,0.0,310.86822509765625,0.0,0.0,0.0,0.7706738114356995,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.201658234000206,-4011.544677734375,304.1700744628906,0.6995425224304199,0.2756415903568268,0.2549035549163818,293.3961181640625,297.1499938964844,293.1499938964844,0.1476469486951828,-3293.818359375,304.17449951171875,0.6417768597602844,0.2124999165534973,0.2092260718345642,293.24053955078125,297.1499938964844,293.1499938964844,0.4966768622398376,-6352.970703125,304.1564636230469,0.8831201791763306,0.5729098320007324,0.4041059017181396,293.288330078125,297.1499938964844,293.1499938964844,0.7129775285720825,-11428.0537109375,304.11639404296875,0.9787010550498962,0.7668382525444031,0.72916179895401,293.2145690917969,297.1499938964844,293.1499938964844,0.0480418503284454,-6795.07177734375,304.15594482421875,0.4683554768562317,0.0887022167444229,0.4322441518306732,291.14630126953125,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3249816894531,291.1460266113281,1.0,0.5354035496711731,0.5313726663589478,0.5313726663589478,1.0,1.0,-2.436530828475952,0.9222553968429564,1.514275312423706,0.3749981820583343,0.0,0.0,0.7443200945854187,205.8724670410156,211.0,-15.85129451751709,-29328.806640625,1676.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.125244140625,312.8989562988281,278.1499938964844,0.0,18000.0,314.75,35971.62890625,36000.0,0.0,0.0,0.6704506874084473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341491937637329,1.34151029586792,-1.8352700863033533e-05,0.0,0.0006804221775382,0.0,0.0,310.86822509765625,0.0,0.0,0.0,0.7706738114356995,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1975024342536926,-3945.8271484375,304.1702880859375,0.690861701965332,0.2705518901348114,0.250494509935379,293.3976135253906,297.1499938964844,293.1499938964844,0.1425283700227737,-3202.29443359375,304.17486572265625,0.6323230862617493,0.2059577107429504,0.2032212764024734,293.2433166503906,297.1499938964844,293.1499938964844,0.4944938421249389,-6330.5673828125,304.15789794921875,0.8764688372612,0.5700500011444092,0.4022676646709442,293.2962951660156,297.1499938964844,293.1499938964844,0.709892988204956,-11376.2880859375,304.13250732421875,0.9712995886802672,0.7617045640945435,0.7242976427078247,293.2155456542969,297.1499938964844,293.1499938964844,0.0466712079942226,-6683.18994140625,304.1562194824219,0.4592576324939728,0.0868608132004737,0.424729585647583,291.134521484375,291.1499938964844,256.0531311035156,255.26528930664065,279.180419921875,293.32763671875,291.1338195800781,1.0,0.5353673100471497,0.5344364047050476,0.5344364047050476,1.0,1.0,-2.406936883926392,0.9136658906936646,1.493270993232727,0.3729430735111236,0.0,0.0,0.7470449209213257,210.9366912841797,214.0,-17.2039794921875,-28934.833984375,1657.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8134155273437,312.6783142089844,278.1499938964844,0.0,18000.0,314.75,35923.09765625,36000.0,0.0,0.0,0.66069096326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3470442295074463,1.347062587738037,-1.842648089223076e-05,0.0,0.0006705173873342,0.0,0.0,313.7862243652344,0.0,0.0,0.0,0.7731903791427612,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1975024342536926,-3945.8271484375,304.1702880859375,0.690861701965332,0.2705518901348114,0.250494509935379,293.3976135253906,297.1499938964844,293.1499938964844,0.1425283700227737,-3202.29443359375,304.17486572265625,0.6323230862617493,0.2059577107429504,0.2032212764024734,293.2433166503906,297.1499938964844,293.1499938964844,0.4944938421249389,-6330.5673828125,304.15789794921875,0.8764688372612,0.5700500011444092,0.4022676646709442,293.2962951660156,297.1499938964844,293.1499938964844,0.709892988204956,-11376.2880859375,304.13250732421875,0.9712995886802672,0.7617045640945435,0.7242976427078247,293.2155456542969,297.1499938964844,293.1499938964844,0.0466712079942226,-6683.18994140625,304.1562194824219,0.4592576324939728,0.0868608132004737,0.424729585647583,291.134521484375,291.1499938964844,256.0531311035156,255.26528930664065,279.180419921875,293.32763671875,291.1338195800781,1.0,0.5353673100471497,0.5344364047050476,0.5344364047050476,1.0,1.0,-2.406936883926392,0.9136658906936646,1.493270993232727,0.3729430735111236,0.0,0.0,0.7470449209213257,210.9366912841797,214.0,-17.2039794921875,-28934.833984375,1657.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8134155273437,312.6783142089844,278.1499938964844,0.0,18000.0,314.75,35923.09765625,36000.0,0.0,0.0,0.66069096326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3470442295074463,1.347062587738037,-1.842648089223076e-05,0.0,0.0006705173873342,0.0,0.0,313.7862243652344,0.0,0.0,0.0,0.7731903791427612,4.0,0.0,1.0
637380,293.3585510253906,297.1499938964844,293.1499938964844,0.1935467571020126,-3883.044189453125,304.17010498046875,0.6834772825241089,0.2657678425312042,0.2463320046663284,293.3975830078125,297.1499938964844,293.1499938964844,0.1375920176506042,-3113.38232421875,304.1747741699219,0.6240034699440002,0.1996901035308838,0.1974354982376098,293.2449035644531,297.1499938964844,293.1499938964844,0.4923076033592224,-6308.29150390625,304.1589050292969,0.8712351322174072,0.5673661231994629,0.4005280137062073,293.2999267578125,297.1499938964844,293.1499938964844,0.7068803906440735,-11329.8955078125,304.14324951171875,0.9652222990989684,0.7572555541992188,0.7202222943305969,293.2149658203125,297.1499938964844,293.1499938964844,0.0455020554363727,-6588.16162109375,304.1560974121094,0.4518398940563202,0.08531404286623,0.4183888137340545,291.1248474121094,291.1499938964844,256.15631103515625,255.35826110839844,279.1799621582031,293.3279724121094,291.12432861328125,1.0,0.5349446535110474,0.5374091863632202,0.5374091863632202,1.0,1.0,-2.380380392074585,0.9061356782913208,1.4742447137832642,0.3712663352489471,0.0,0.0,0.7510818839073181,214.8023834228516,217.0,-13.912017822265623,-28599.2265625,1637.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5038452148437,312.4698486328125,278.1499938964844,0.0,18000.0,314.75,35877.38671875,36000.0,0.0,0.0,0.6521586179733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581708669662476,1.3581894636154177,-1.858704308688175e-05,0.0,0.0006618580664508,0.0,0.0,319.8399353027344,0.0,0.0,0.0,0.7781001329421997,4.0,0.0,1.0
637440,293.3585510253906,297.1499938964844,293.1499938964844,0.1935467571020126,-3883.044189453125,304.17010498046875,0.6834772825241089,0.2657678425312042,0.2463320046663284,293.3975830078125,297.1499938964844,293.1499938964844,0.1375920176506042,-3113.38232421875,304.1747741699219,0.6240034699440002,0.1996901035308838,0.1974354982376098,293.2449035644531,297.1499938964844,293.1499938964844,0.4923076033592224,-6308.29150390625,304.1589050292969,0.8712351322174072,0.5673661231994629,0.4005280137062073,293.2999267578125,297.1499938964844,293.1499938964844,0.7068803906440735,-11329.8955078125,304.14324951171875,0.9652222990989684,0.7572555541992188,0.7202222943305969,293.2149658203125,297.1499938964844,293.1499938964844,0.0455020554363727,-6588.16162109375,304.1560974121094,0.4518398940563202,0.08531404286623,0.4183888137340545,291.1248474121094,291.1499938964844,256.15631103515625,255.35826110839844,279.1799621582031,293.3279724121094,291.12432861328125,1.0,0.5349446535110474,0.5374091863632202,0.5374091863632202,1.0,1.0,-2.380380392074585,0.9061356782913208,1.4742447137832642,0.3712663352489471,0.0,0.0,0.7510818839073181,214.8023834228516,217.0,-13.912017822265623,-28599.2265625,1637.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5038452148437,312.4698486328125,278.1499938964844,0.0,18000.0,314.75,35877.38671875,36000.0,0.0,0.0,0.6521586179733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581708669662476,1.3581894636154177,-1.858704308688175e-05,0.0,0.0006618580664508,0.0,0.0,319.8399353027344,0.0,0.0,0.0,0.7781001329421997,4.0,0.0,1.0
637500,293.3568725585937,297.1499938964844,293.1499938964844,0.1916187852621078,-3852.33837890625,304.1699523925781,0.6800683736801147,0.2634544670581817,0.2443186491727829,293.3971862792969,297.1499938964844,293.1499938964844,0.1351761221885681,-3069.61083984375,304.1746826171875,0.6199982166290283,0.1966277509927749,0.1946071088314056,293.24542236328125,297.1499938964844,293.1499938964844,0.4911836981773376,-6296.86767578125,304.1593322753906,0.8689049482345581,0.5660563111305237,0.399677962064743,293.301025390625,297.1499938964844,293.1499938964844,0.7052741646766663,-11306.49609375,304.1473693847656,0.9624281525611876,0.7551416158676147,0.7183066010475159,293.2143859863281,297.1499938964844,293.1499938964844,0.0449689216911792,-6544.89453125,304.15594482421875,0.4486187100410461,0.0846098959445953,0.4155294001102447,291.1211242675781,291.1499938964844,256.2078857421875,255.40451049804688,279.1797180175781,293.32769775390625,291.1206970214844,1.0,0.5346732139587402,0.538877010345459,0.538877010345459,1.0,1.0,-2.3678057193756104,0.9026055932044984,1.4652000665664673,0.370504766702652,0.0,0.0,0.753384530544281,216.50265502929688,217.0,-11.985889434814451,-28443.23828125,1627.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3509521484375,312.3686218261719,278.1499938964844,0.0,18000.0,314.2699890136719,35862.2734375,36000.0,0.0,0.0,0.6435379981994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364777445793152,1.364796161651611,-1.86857669177698e-05,0.0,0.0006531092803925,0.0,0.0,323.5090026855469,0.0,0.0,0.0,0.7810319662094116,4.0,0.0,1.0
637560,293.3551025390625,297.1499938964844,293.1499938964844,0.189772218465805,-3822.94482421875,304.169677734375,0.6767880916595459,0.2611839175224304,0.2423419654369354,293.39666748046875,297.1499938964844,293.1499938964844,0.1328266859054565,-3026.946533203125,304.1744689941406,0.6159769296646118,0.1936023980379104,0.1918123960494995,293.2458801269531,297.1499938964844,293.1499938964844,0.4901729822158813,-6286.7197265625,304.1594543457031,0.8666943311691284,0.5647612810134888,0.398836076259613,293.30181884765625,297.1499938964844,293.1499938964844,0.7037794589996338,-11285.2607421875,304.1505432128906,0.9597234725952148,0.7530720233917236,0.7164351940155029,293.2136535644531,297.1499938964844,293.1499938964844,0.0444766357541084,-6505.193359375,304.15576171875,0.4456188082695007,0.0839374735951423,0.4128141403198242,291.1150817871094,291.1499938964844,256.2594299316406,255.4506072998047,279.1795349121094,293.3272399902344,291.1139831542969,1.0,0.5343863368034363,0.5403384566307068,0.5403384566307068,1.0,1.0,-2.3555519580841064,0.8991780281066895,1.456373929977417,0.3697719573974609,0.0,0.0,0.756279468536377,218.1144256591797,220.0,-16.351036071777344,-28266.951171875,1618.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.16357421875,312.2384948730469,278.1499938964844,0.0,18000.0,314.2699890136719,35842.61328125,36000.0,0.0,0.0,0.6394365429878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372138500213623,1.372157335281372,-1.8795708456309512e-05,0.0,0.0006489467923529,0.0,0.0,327.62554931640625,0.0,0.0,0.0,0.7843385338783264,4.0,0.0,1.0
637620,293.3512878417969,297.1499938964844,293.1499938964844,0.186199739575386,-3765.91845703125,304.1690979003906,0.6705321073532104,0.25676029920578,0.2384907454252243,293.39520263671875,297.1499938964844,293.1499938964844,0.1282332986593246,-2943.070068359375,304.1739807128906,0.6076095700263977,0.1876477748155594,0.186311274766922,293.2464599609375,297.1499938964844,293.1499938964844,0.4882172346115112,-6267.11474609375,304.1595764160156,0.8625303506851196,0.5622116327285767,0.397176444530487,293.302734375,297.1499938964844,293.1499938964844,0.7007665038108826,-11243.7060546875,304.1553649902344,0.9544852375984192,0.7490382194519043,0.7127944231033325,293.21197509765625,297.1499938964844,293.1499938964844,0.0435574240982532,-6431.255859375,304.1553649902344,0.4401221573352813,0.0826649814844131,0.4077111482620239,291.1012878417969,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3259582519531,291.1007080078125,1.0,0.5338073372840881,0.543251633644104,0.543251633644104,1.0,1.0,-2.3318188190460205,0.8925644159317017,1.4392545223236084,0.3683666288852691,0.0,0.0,0.7638214826583862,221.1735382080078,223.0,-16.27760124206543,-27959.359375,1599.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7957763671875,311.9966735839844,278.1499938964844,0.0,18000.0,314.2699890136719,35770.90234375,36000.0,0.0,0.0,0.6322839260101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3928616046905518,1.39288067817688,-1.9104823877569288e-05,0.0,0.0006416878313757,0.0,0.0,339.3757629394531,0.0,0.0,0.0,0.7935810089111328,4.0,0.0,1.0
637680,293.3512878417969,297.1499938964844,293.1499938964844,0.186199739575386,-3765.91845703125,304.1690979003906,0.6705321073532104,0.25676029920578,0.2384907454252243,293.39520263671875,297.1499938964844,293.1499938964844,0.1282332986593246,-2943.070068359375,304.1739807128906,0.6076095700263977,0.1876477748155594,0.186311274766922,293.2464599609375,297.1499938964844,293.1499938964844,0.4882172346115112,-6267.11474609375,304.1595764160156,0.8625303506851196,0.5622116327285767,0.397176444530487,293.302734375,297.1499938964844,293.1499938964844,0.7007665038108826,-11243.7060546875,304.1553649902344,0.9544852375984192,0.7490382194519043,0.7127944231033325,293.21197509765625,297.1499938964844,293.1499938964844,0.0435574240982532,-6431.255859375,304.1553649902344,0.4401221573352813,0.0826649814844131,0.4077111482620239,291.1012878417969,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3259582519531,291.1007080078125,1.0,0.5338073372840881,0.543251633644104,0.543251633644104,1.0,1.0,-2.3318188190460205,0.8925644159317017,1.4392545223236084,0.3683666288852691,0.0,0.0,0.7638214826583862,221.1735382080078,223.0,-16.27760124206543,-27959.359375,1599.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7957763671875,311.9966735839844,278.1499938964844,0.0,18000.0,314.2699890136719,35770.90234375,36000.0,0.0,0.0,0.6322839260101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3928616046905518,1.39288067817688,-1.9104823877569288e-05,0.0,0.0006416878313757,0.0,0.0,339.3757629394531,0.0,0.0,0.0,0.7935810089111328,4.0,0.0,1.0
637740,293.3472595214844,297.1499938964844,293.1499938964844,0.1826423704624176,-3708.729736328125,304.1686706542969,0.6645972728729248,0.2524760961532593,0.2347623705863952,293.3934020996094,297.1499938964844,293.1499938964844,0.1236772984266281,-2859.085693359375,304.173583984375,0.5989758968353271,0.1818031370639801,0.1809119582176208,293.246826171875,297.1499938964844,293.1499938964844,0.4859892427921295,-6244.5595703125,304.1600952148437,0.8585975766181946,0.5596941113471985,0.3955382704734802,293.3031005859375,297.1499938964844,293.1499938964844,0.697250247001648,-11196.58203125,304.1593933105469,0.9493688941001892,0.7450925707817078,0.7092418670654297,293.21014404296875,297.1499938964844,293.1499938964844,0.0426611602306366,-6358.814453125,304.15509033203125,0.4351283609867096,0.0814636722207069,0.4029311537742615,291.0947570800781,291.1499938964844,256.4651794433594,255.6332550048828,279.17919921875,293.3243408203125,291.0944519042969,1.0,0.5332589149475098,0.5461658835411072,0.5461658835411072,1.0,1.0,-2.308876276016236,0.8861899971961975,1.422686219215393,0.3670118749141693,0.0,0.0,0.7716755270957947,224.11915588378903,226.0,-10.301422119140623,-27679.232421875,1580.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4458312988281,311.77301025390625,278.1499938964844,0.0,18000.0,313.7900085449219,35747.99609375,36000.0,0.0,0.0,0.6215945482254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416167378425598,1.416186809539795,-1.947134842339437e-05,0.0,0.0006308394367806,0.0,0.0,353.1273803710937,0.0,0.0,0.0,0.8040041923522949,4.0,0.0,1.0
637800,293.3472595214844,297.1499938964844,293.1499938964844,0.1826423704624176,-3708.729736328125,304.1686706542969,0.6645972728729248,0.2524760961532593,0.2347623705863952,293.3934020996094,297.1499938964844,293.1499938964844,0.1236772984266281,-2859.085693359375,304.173583984375,0.5989758968353271,0.1818031370639801,0.1809119582176208,293.246826171875,297.1499938964844,293.1499938964844,0.4859892427921295,-6244.5595703125,304.1600952148437,0.8585975766181946,0.5596941113471985,0.3955382704734802,293.3031005859375,297.1499938964844,293.1499938964844,0.697250247001648,-11196.58203125,304.1593933105469,0.9493688941001892,0.7450925707817078,0.7092418670654297,293.21014404296875,297.1499938964844,293.1499938964844,0.0426611602306366,-6358.814453125,304.15509033203125,0.4351283609867096,0.0814636722207069,0.4029311537742615,291.0947570800781,291.1499938964844,256.4651794433594,255.6332550048828,279.17919921875,293.3243408203125,291.0944519042969,1.0,0.5332589149475098,0.5461658835411072,0.5461658835411072,1.0,1.0,-2.308876276016236,0.8861899971961975,1.422686219215393,0.3670118749141693,0.0,0.0,0.7716755270957947,224.11915588378903,226.0,-10.301422119140623,-27679.232421875,1580.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4458312988281,311.77301025390625,278.1499938964844,0.0,18000.0,313.7900085449219,35747.99609375,36000.0,0.0,0.0,0.6215945482254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416167378425598,1.416186809539795,-1.947134842339437e-05,0.0,0.0006308394367806,0.0,0.0,353.1273803710937,0.0,0.0,0.0,0.8040041923522949,4.0,0.0,1.0
637860,293.3431091308594,297.1499938964844,293.1499938964844,0.1792884916067123,-3654.72900390625,304.16802978515625,0.6589364409446716,0.2483219355344772,0.2311483323574066,293.3913269042969,297.1499938964844,293.1499938964844,0.1192838251590728,-2777.570556640625,304.17303466796875,0.5901525020599365,0.1760573983192443,0.1756040304899215,293.2469787597656,297.1499938964844,293.1499938964844,0.4839871525764465,-6224.53173828125,304.1600646972656,0.8548303246498108,0.557208240032196,0.3939182162284851,293.3030700683594,297.1499938964844,293.1499938964844,0.6939500570297241,-11153.49609375,304.1617126464844,0.9443224668502808,0.741222083568573,0.7057554721832275,293.2082824707031,297.1499938964844,293.1499938964844,0.0418377332389354,-6292.70263671875,304.1547546386719,0.4305268228054046,0.0803163796663284,0.3983944356441498,291.0831604003906,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3224792480469,291.08251953125,1.0,0.5327625870704651,0.5490905046463013,0.5490905046463013,1.0,1.0,-2.286574602127075,0.880005419254303,1.4065691232681274,0.3656899333000183,0.0,0.0,0.7812570333480835,227.01467895507807,229.0,-15.082493782043455,-27375.572265625,1563.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.04742431640625,311.5094299316406,278.1499938964844,0.0,18000.0,313.7900085449219,35702.01953125,36000.0,0.0,0.0,0.6157597899436951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422944784164429,1.442314386367798,-1.9884986613760702e-05,0.0,0.0006249179132282,0.0,0.0,368.9632263183594,0.0,0.0,0.0,0.8158143758773804,4.0,0.0,1.0
637920,293.3431091308594,297.1499938964844,293.1499938964844,0.1792884916067123,-3654.72900390625,304.16802978515625,0.6589364409446716,0.2483219355344772,0.2311483323574066,293.3913269042969,297.1499938964844,293.1499938964844,0.1192838251590728,-2777.570556640625,304.17303466796875,0.5901525020599365,0.1760573983192443,0.1756040304899215,293.2469787597656,297.1499938964844,293.1499938964844,0.4839871525764465,-6224.53173828125,304.1600646972656,0.8548303246498108,0.557208240032196,0.3939182162284851,293.3030700683594,297.1499938964844,293.1499938964844,0.6939500570297241,-11153.49609375,304.1617126464844,0.9443224668502808,0.741222083568573,0.7057554721832275,293.2082824707031,297.1499938964844,293.1499938964844,0.0418377332389354,-6292.70263671875,304.1547546386719,0.4305268228054046,0.0803163796663284,0.3983944356441498,291.0831604003906,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3224792480469,291.08251953125,1.0,0.5327625870704651,0.5490905046463013,0.5490905046463013,1.0,1.0,-2.286574602127075,0.880005419254303,1.4065691232681274,0.3656899333000183,0.0,0.0,0.7812570333480835,227.01467895507807,229.0,-15.082493782043455,-27375.572265625,1563.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.04742431640625,311.5094299316406,278.1499938964844,0.0,18000.0,313.7900085449219,35702.01953125,36000.0,0.0,0.0,0.6157597899436951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422944784164429,1.442314386367798,-1.9884986613760702e-05,0.0,0.0006249179132282,0.0,0.0,368.9632263183594,0.0,0.0,0.0,0.8158143758773804,4.0,0.0,1.0
637980,293.3388366699219,297.1499938964844,293.1499938964844,0.1759663373231887,-3600.8779296875,304.16754150390625,0.6535313129425049,0.2442931830883026,0.2276460975408554,293.3890380859375,297.1499938964844,293.1499938964844,0.1149366870522499,-2696.152099609375,304.172607421875,0.5811577439308167,0.1704062521457672,0.170384019613266,293.2469787597656,297.1499938964844,293.1499938964844,0.4817847609519958,-6202.2734375,304.160400390625,0.8512006402015686,0.5547528266906738,0.3923196494579315,293.3027038574219,297.1499938964844,293.1499938964844,0.690312922000885,-11106.34765625,304.16387939453125,0.9393388032913208,0.7374184131622314,0.7023345828056335,293.2064514160156,297.1499938964844,293.1499938964844,0.0410241819918155,-6227.03369140625,304.154541015625,0.4262594878673553,0.0792148634791374,0.394062727689743,291.07696533203125,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3204345703125,291.07672119140625,1.0,0.5323289632797241,0.5520300269126892,0.5520300269126892,1.0,1.0,-2.264864206314087,0.8739967942237854,1.3908673524856567,0.364398330450058,0.0,0.0,0.791489839553833,229.88882446289065,232.0,-9.23176097869873,-27112.76171875,1547.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68133544921875,311.2783203125,278.1499938964844,0.0,18000.0,313.7900085449219,35676.34375,36000.0,0.0,0.0,0.6111418604850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4722230434417725,1.4722434282302856,-2.037443664448801e-05,0.0,0.0006202312652021,0.0,0.0,387.8164367675781,0.0,0.0,0.0,0.8293097019195557,4.0,0.0,1.0
638040,293.3388366699219,297.1499938964844,293.1499938964844,0.1759663373231887,-3600.8779296875,304.16754150390625,0.6535313129425049,0.2442931830883026,0.2276460975408554,293.3890380859375,297.1499938964844,293.1499938964844,0.1149366870522499,-2696.152099609375,304.172607421875,0.5811577439308167,0.1704062521457672,0.170384019613266,293.2469787597656,297.1499938964844,293.1499938964844,0.4817847609519958,-6202.2734375,304.160400390625,0.8512006402015686,0.5547528266906738,0.3923196494579315,293.3027038574219,297.1499938964844,293.1499938964844,0.690312922000885,-11106.34765625,304.16387939453125,0.9393388032913208,0.7374184131622314,0.7023345828056335,293.2064514160156,297.1499938964844,293.1499938964844,0.0410241819918155,-6227.03369140625,304.154541015625,0.4262594878673553,0.0792148634791374,0.394062727689743,291.07696533203125,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3204345703125,291.07672119140625,1.0,0.5323289632797241,0.5520300269126892,0.5520300269126892,1.0,1.0,-2.264864206314087,0.8739967942237854,1.3908673524856567,0.364398330450058,0.0,0.0,0.791489839553833,229.88882446289065,232.0,-9.23176097869873,-27112.76171875,1547.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68133544921875,311.2783203125,278.1499938964844,0.0,18000.0,313.7900085449219,35676.34375,36000.0,0.0,0.0,0.6111418604850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4722230434417725,1.4722434282302856,-2.037443664448801e-05,0.0,0.0006202312652021,0.0,0.0,387.8164367675781,0.0,0.0,0.0,0.8293097019195557,4.0,0.0,1.0
638100,293.3367004394531,297.1499938964844,293.1499938964844,0.1743127703666687,-3573.939453125,304.1673583984375,0.6509191989898682,0.2423241436481475,0.2259354144334793,293.3878173828125,297.1499938964844,293.1499938964844,0.1127790436148643,-2655.4501953125,304.17242431640625,0.5766062140464783,0.1676152050495147,0.1678062230348587,293.2469482421875,297.1499938964844,293.1499938964844,0.4805920720100403,-6190.15478515625,304.1606750488281,0.8494288921356201,0.5535331964492798,0.39152592420578,293.30242919921875,297.1499938964844,293.1499938964844,0.6883492469787598,-11080.9931640625,304.1649169921875,0.9368677139282228,0.7355350255966187,0.700641930103302,293.2055358886719,297.1499938964844,293.1499938964844,0.0406188331544399,-6194.16162109375,304.1544494628906,0.4242374897003174,0.0786795243620872,0.3919662535190582,291.07623291015625,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.31939697265625,291.076171875,1.0,0.5321363210678101,0.5535069108009338,0.5535069108009338,1.0,1.0,-2.2542078495025635,0.8710509538650513,1.3831567764282229,0.3637614548206329,0.0,0.0,0.7964860200881958,231.32379150390625,232.0,-5.49213457107544,-26989.53125,1539.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5129089355469,311.17364501953125,278.1499938964844,0.0,18000.0,313.3099975585937,35677.84375,36000.0,0.0,0.0,0.604421079158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4870458841323853,1.4870665073394775,-2.062382918666117e-05,0.0,0.0006134105497039,0.0,0.0,397.4523620605469,0.0,0.0,0.0,0.8360249996185303,4.0,0.0,1.0
638160,293.33453369140625,297.1499938964844,293.1499938964844,0.1727190315723419,-3547.97998046875,304.1671142578125,0.6483645439147949,0.2403840571641922,0.2242503613233566,293.3865966796875,297.1499938964844,293.1499938964844,0.1106674224138259,-2615.4990234375,304.17218017578125,0.5720254182815552,0.1648462116718292,0.1652488559484481,293.2468566894531,297.1499938964844,293.1499938964844,0.4794870316982269,-6179.02490234375,304.1607360839844,0.8476835489273071,0.5523195862770081,0.3907356560230255,293.3021240234375,297.1499938964844,293.1499938964844,0.686495840549469,-11057.3203125,304.1655578613281,0.934412121772766,0.733664333820343,0.6989598870277405,293.2046203613281,297.1499938964844,293.1499938964844,0.0402324274182319,-6162.97607421875,304.1543273925781,0.4222833812236786,0.078153483569622,0.3899115622043609,291.0736999511719,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3183288574219,291.07293701171875,1.0,0.5319592356681824,0.5549889802932739,0.5549889802932739,1.0,1.0,-2.243673801422119,0.8681405186653137,1.3755333423614502,0.3631290793418884,0.0,0.0,0.8017892241477966,232.7585601806641,220.0,-8.45746898651123,-26843.537109375,1531.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31756591796875,311.0437927246094,278.1499938964844,0.0,18000.0,313.3099975585937,35677.75390625,36000.0,0.0,0.0,0.6021643280982971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501681923866272,1.5017027854919434,-2.087217399093788e-05,0.0,0.00061112025287,0.0,0.0,407.131103515625,0.0,0.0,0.0,0.8427045345306396,4.0,0.0,1.0
638220,293.32989501953125,297.1499938964844,293.1499938964844,0.1694243401288986,-3494.0380859375,304.1669006347656,0.6464292407035828,0.2366500794887542,0.2207613736391067,293.3837890625,297.1499938964844,293.1499938964844,0.1063410639762878,-2533.05078125,304.1719970703125,0.5660272836685181,0.1594208776950836,0.1599817425012588,293.24639892578125,297.1499938964844,293.1499938964844,0.4770551919937134,-6154.31884765625,304.1612243652344,0.8482708930969238,0.5499615669250488,0.3890120685100555,293.3011474609375,297.1499938964844,293.1499938964844,0.6825391054153442,-11006.65234375,304.1670227050781,0.934956192970276,0.7300081253051758,0.6954193711280823,293.2026062011719,297.1499938964844,293.1499938964844,0.0392851941287517,-6086.21826171875,304.15447998046875,0.4210201203823089,0.0771751031279563,0.3849057555198669,291.06842041015625,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3158874511719,291.06842041015625,1.0,0.5271022319793701,0.5580410361289978,0.5580410361289978,1.0,1.0,-2.220822334289551,0.8615529537200928,1.3592692613601685,0.3615054786205292,0.0,0.0,0.8131859302520752,229.4795379638672,208.0,-4.761824607849121,-26572.59375,1490.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9622802734375,310.8197021484375,278.1499938964844,0.0,18000.0,313.3099975585937,35652.3046875,36000.0,0.0,0.0,0.5984154939651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5335901975631714,1.533611536026001,-2.14163119380828e-05,0.0,0.0006073156837373,0.0,0.0,428.7420043945313,0.0,0.0,0.0,0.8572529554367065,4.0,0.0,1.0
