time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.32989501953125,297.1499938964844,293.1499938964844,0.1694243401288986,-3494.0380859375,304.1669006347656,0.6464292407035828,0.2366500794887542,0.2207613736391067,293.3837890625,297.1499938964844,293.1499938964844,0.1063410639762878,-2533.05078125,304.1719970703125,0.5660272836685181,0.1594208776950836,0.1599817425012588,293.24639892578125,297.1499938964844,293.1499938964844,0.4770551919937134,-6154.31884765625,304.1612243652344,0.8482708930969238,0.5499615669250488,0.3890120685100555,293.3011474609375,297.1499938964844,293.1499938964844,0.6825391054153442,-11006.65234375,304.1670227050781,0.934956192970276,0.7300081253051758,0.6954193711280823,293.2026062011719,297.1499938964844,293.1499938964844,0.0392851941287517,-6086.21826171875,304.15447998046875,0.4210201203823089,0.0771751031279563,0.3849057555198669,291.06842041015625,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3158874511719,291.06842041015625,1.0,0.5271022319793701,0.5580410361289978,0.5580410361289978,1.0,1.0,-2.220822334289551,0.8615529537200928,1.3592692613601685,0.3615054786205292,0.0,0.0,0.8131859302520752,229.4795379638672,208.0,-4.761824607849121,-26572.59375,1490.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9622802734375,310.8197021484375,278.1499938964844,0.0,18000.0,313.3099975585937,35652.3046875,36000.0,0.0,0.0,0.5984154939651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5335901975631714,1.533611536026001,-2.14163119380828e-05,0.0,0.0006073156837373,0.0,0.0,428.7420043945313,0.0,0.0,0.0,0.8572529554367065,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.166046604514122,-3438.28955078125,304.1669006347656,0.646612823009491,0.2331336885690689,0.2173241674900055,293.38043212890625,297.1499938964844,293.1499938964844,0.1019735857844352,-2448.91015625,304.17193603515625,0.5621199011802673,0.1541741341352462,0.1547288000583648,293.2454833984375,297.1499938964844,293.1499938964844,0.4741499125957489,-6124.513671875,304.162353515625,0.8515586256980896,0.5477025508880615,0.3872470557689667,293.2997436523437,297.1499938964844,293.1499938964844,0.6779236793518066,-10947.3017578125,304.1690368652344,0.9390688538551332,0.7264608144760132,0.6918331980705261,293.20025634765625,297.1499938964844,293.1499938964844,0.038258783519268,-6002.28515625,304.1546936035156,0.4216253459453583,0.0763236880302429,0.3797401487827301,291.0733337402344,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.31298828125,291.07373046875,1.0,0.5199722051620483,0.5611423254013062,0.5611423254013062,1.0,1.0,-2.197751760482788,0.8548260927200317,1.3429256677627563,0.3597512543201446,0.0,0.0,0.8231506943702698,222.3903350830078,196.0,4.777050018310547,-26321.353515625,1435.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6622619628906,310.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,35684.8125,35280.0,0.0,0.0,0.5938287973403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563031792640686,1.5630537271499634,-2.19413050217554e-05,0.0,0.0006026607006788,0.0,0.0,449.5879821777344,0.0,0.0,0.0,0.8607053160667419,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.166046604514122,-3438.28955078125,304.1669006347656,0.646612823009491,0.2331336885690689,0.2173241674900055,293.38043212890625,297.1499938964844,293.1499938964844,0.1019735857844352,-2448.91015625,304.17193603515625,0.5621199011802673,0.1541741341352462,0.1547288000583648,293.2454833984375,297.1499938964844,293.1499938964844,0.4741499125957489,-6124.513671875,304.162353515625,0.8515586256980896,0.5477025508880615,0.3872470557689667,293.2997436523437,297.1499938964844,293.1499938964844,0.6779236793518066,-10947.3017578125,304.1690368652344,0.9390688538551332,0.7264608144760132,0.6918331980705261,293.20025634765625,297.1499938964844,293.1499938964844,0.038258783519268,-6002.28515625,304.1546936035156,0.4216253459453583,0.0763236880302429,0.3797401487827301,291.0733337402344,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.31298828125,291.07373046875,1.0,0.5199722051620483,0.5611423254013062,0.5611423254013062,1.0,1.0,-2.197751760482788,0.8548260927200317,1.3429256677627563,0.3597512543201446,0.0,0.0,0.8231506943702698,222.3903350830078,196.0,4.777050018310547,-26321.353515625,1435.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6622619628906,310.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,35684.8125,35280.0,0.0,0.0,0.5938287973403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563031792640686,1.5630537271499634,-2.19413050217554e-05,0.0,0.0006026607006788,0.0,0.0,449.5879821777344,0.0,0.0,0.0,0.8607053160667419,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1629169881343841,-3386.651611328125,304.16650390625,0.6481649279594421,0.2298094034194946,0.2139866054058075,293.376708984375,297.1499938964844,293.1499938964844,0.0977932438254356,-2367.851806640625,304.1716003417969,0.5595157742500305,0.1490951031446457,0.1495551913976669,293.24420166015625,297.1499938964844,293.1499938964844,0.4716321229934692,-6099.04296875,304.1624755859375,0.8566189408302307,0.545539379119873,0.3854876458644867,293.2979736328125,297.1499938964844,293.1499938964844,0.6738272309303284,-10895.4658203125,304.16961669921875,0.9453719854354858,0.7230289578437805,0.6882695555686951,293.1976013183594,297.1499938964844,293.1499938964844,0.037308357656002,-5925.08154296875,304.1547241210937,0.4235272407531738,0.0755857899785041,0.3747148215770721,291.0682983398437,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097839355469,291.0689392089844,1.0,0.5114960074424744,0.5642712712287903,0.5642712712287903,1.0,1.0,-2.175098896026612,0.848210871219635,1.3268879652023315,0.3579968512058258,0.0,0.0,0.8346831202507019,213.25018310546875,184.0,1.8430142402648928,-26040.189453125,1374.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4089050292969,310.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,35007.90625,35280.0,0.0,0.0,0.5908375382423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5784980058670044,1.5785200595855713,-2.206409226346296e-05,0.0,0.0005996249965392,0.0,0.0,458.5797424316406,0.0,0.0,0.0,0.8763580322265625,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1629169881343841,-3386.651611328125,304.16650390625,0.6481649279594421,0.2298094034194946,0.2139866054058075,293.376708984375,297.1499938964844,293.1499938964844,0.0977932438254356,-2367.851806640625,304.1716003417969,0.5595157742500305,0.1490951031446457,0.1495551913976669,293.24420166015625,297.1499938964844,293.1499938964844,0.4716321229934692,-6099.04296875,304.1624755859375,0.8566189408302307,0.545539379119873,0.3854876458644867,293.2979736328125,297.1499938964844,293.1499938964844,0.6738272309303284,-10895.4658203125,304.16961669921875,0.9453719854354858,0.7230289578437805,0.6882695555686951,293.1976013183594,297.1499938964844,293.1499938964844,0.037308357656002,-5925.08154296875,304.1547241210937,0.4235272407531738,0.0755857899785041,0.3747148215770721,291.0682983398437,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097839355469,291.0689392089844,1.0,0.5114960074424744,0.5642712712287903,0.5642712712287903,1.0,1.0,-2.175098896026612,0.848210871219635,1.3268879652023315,0.3579968512058258,0.0,0.0,0.8346831202507019,213.25018310546875,184.0,1.8430142402648928,-26040.189453125,1374.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4089050292969,310.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,35007.90625,35280.0,0.0,0.0,0.5908375382423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5784980058670044,1.5785200595855713,-2.206409226346296e-05,0.0,0.0005996249965392,0.0,0.0,458.5797424316406,0.0,0.0,0.0,0.8763580322265625,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596152782440185,-3331.501220703125,304.16650390625,0.650752604007721,0.2266499251127243,0.2107589244842529,293.3726806640625,297.1499938964844,293.1499938964844,0.0935520678758621,-2284.711669921875,304.1714782714844,0.5578317642211914,0.1441665440797805,0.1444816440343856,293.2427978515625,297.1499938964844,293.1499938964844,0.4683024883270263,-6064.6943359375,304.16387939453125,0.8630471229553223,0.5434379577636719,0.3837441504001617,293.2960510253906,297.1499938964844,293.1499938964844,0.6685975193977356,-10828.197265625,304.1717834472656,0.9531258940696716,0.7196709513664246,0.6847412586212158,293.19482421875,297.1499938964844,293.1499938964844,0.0363069511950016,-5842.12255859375,304.1548156738281,0.4264886677265167,0.0749421939253807,0.3699172437191009,291.0840759277344,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.306396484375,291.08502197265625,1.0,0.5022100210189819,0.5674214959144592,0.5674214959144592,1.0,1.0,-2.153033494949341,0.8417758345603943,1.3112577199935913,0.3562773764133453,0.0,0.0,0.8424632549285889,202.9652709960937,172.0,16.8879337310791,-25827.7890625,1311.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2027893066406,310.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,35039.7265625,35280.0,0.0,0.0,0.58829265832901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6016396284103394,1.6016621589660645,-2.248913551738952e-05,0.0,0.0005970422062091,0.0,0.0,475.7556457519531,0.0,0.0,0.0,0.8869248032569885,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596152782440185,-3331.501220703125,304.16650390625,0.650752604007721,0.2266499251127243,0.2107589244842529,293.3726806640625,297.1499938964844,293.1499938964844,0.0935520678758621,-2284.711669921875,304.1714782714844,0.5578317642211914,0.1441665440797805,0.1444816440343856,293.2427978515625,297.1499938964844,293.1499938964844,0.4683024883270263,-6064.6943359375,304.16387939453125,0.8630471229553223,0.5434379577636719,0.3837441504001617,293.2960510253906,297.1499938964844,293.1499938964844,0.6685975193977356,-10828.197265625,304.1717834472656,0.9531258940696716,0.7196709513664246,0.6847412586212158,293.19482421875,297.1499938964844,293.1499938964844,0.0363069511950016,-5842.12255859375,304.1548156738281,0.4264886677265167,0.0749421939253807,0.3699172437191009,291.0840759277344,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.306396484375,291.08502197265625,1.0,0.5022100210189819,0.5674214959144592,0.5674214959144592,1.0,1.0,-2.153033494949341,0.8417758345603943,1.3112577199935913,0.3562773764133453,0.0,0.0,0.8424632549285889,202.9652709960937,172.0,16.8879337310791,-25827.7890625,1311.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2027893066406,310.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,35039.7265625,35280.0,0.0,0.0,0.58829265832901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6016396284103394,1.6016621589660645,-2.248913551738952e-05,0.0,0.0005970422062091,0.0,0.0,475.7556457519531,0.0,0.0,0.0,0.8869248032569885,4.0,0.0,1.0
638700,293.3109436035156,297.1499938964844,293.1499938964844,0.1579892486333847,-3304.23095703125,304.1664733886719,0.6523841023445129,0.2251259684562683,0.2091865837574005,293.37060546875,297.1499938964844,293.1499938964844,0.0914593711495399,-2243.568359375,304.17138671875,0.5572676062583923,0.1417532712221145,0.1419840902090072,293.2420654296875,297.1499938964844,293.1499938964844,0.4665757715702057,-6046.896484375,304.1644897460937,0.8667122721672058,0.5424076914787292,0.3828784823417663,293.2950439453125,297.1499938964844,293.1499938964844,0.6658880710601807,-10793.4365234375,304.1727294921875,0.957389235496521,0.7180175185203552,0.6829893589019775,293.19342041015625,297.1499938964844,293.1499938964844,0.0358185842633247,-5801.44482421875,304.1548156738281,0.428336501121521,0.0746500864624977,0.3676088452339172,291.0935363769531,291.1499938964844,257.221923828125,256.2878723144531,279.1814880371094,293.3046875,291.0945739746094,1.0,0.4973605275154114,0.5690038204193115,0.5690038204193115,1.0,1.0,-2.142228603363037,0.838628888130188,1.3035997152328491,0.355432391166687,0.0,0.0,0.8452746272087097,197.56317138671875,172.0,21.49432182312012,-25724.1875,1279.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1177978515625,310.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,35075.6953125,34200.0,0.0,0.0,0.5871272087097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6106226444244385,1.6106452941894531,-2.2661106413579543e-05,0.0,0.0005958594265393,0.0,0.0,482.6230773925781,0.0,0.0,0.0,0.8760493397712708,4.0,0.0,1.0
638760,293.30816650390625,297.1499938964844,293.1499938964844,0.1566061079502105,-3281.318115234375,304.1659851074219,0.6542250514030457,0.223633661866188,0.2076398134231567,293.3685302734375,297.1499938964844,293.1499938964844,0.0895111784338951,-2205.52099609375,304.1710205078125,0.5568617582321167,0.1393673717975616,0.1395101845264434,293.24127197265625,297.1499938964844,293.1499938964844,0.4654743075370788,-6036.05078125,304.1638488769531,0.870662271976471,0.5413962602615356,0.3820196986198425,293.2939758300781,297.1499938964844,293.1499938964844,0.6640337705612183,-10770.6982421875,304.1719665527344,0.9618457555770874,0.7163901925086975,0.6812511086463928,293.1920166015625,297.1499938964844,293.1499938964844,0.0354150012135505,-5768.748046875,304.1546936035156,0.4304238557815552,0.0743749439716339,0.3653582036495209,291.08758544921875,291.1499938964844,257.2710266113281,256.3295288085937,279.1815795898437,293.302978515625,291.0873718261719,1.0,0.4924089014530182,0.5705901384353638,0.5705901384353638,1.0,1.0,-2.131577014923096,0.8355293273925781,1.296047568321228,0.354597270488739,0.0,0.0,0.8499144911766052,192.050048828125,160.0,2.887907028198242,-25556.388671875,1247.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0558776855469,310.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,34217.6796875,34200.0,0.0,0.0,0.5858758687973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5995094776153564,1.5995317697525024,-2.2264513972913846e-05,0.0,0.0005945895100012,0.0,0.0,471.4699096679688,0.0,0.0,0.0,0.8839778900146484,4.0,0.0,1.0
638820,293.30279541015625,297.1499938964844,293.1499938964844,0.1534531712532043,-3228.100341796875,304.1659240722656,0.6585212349891663,0.2207136452198028,0.204606831073761,293.364501953125,297.1499938964844,293.1499938964844,0.0853939652442932,-2124.596923828125,304.1708984375,0.5564672350883484,0.1346451193094253,0.1346122175455093,293.2396850585937,297.1499938964844,293.1499938964844,0.4619942903518677,-6000.09765625,304.1650695800781,0.87941974401474,0.5394096374511719,0.3803289830684662,293.2917785644531,297.1499938964844,293.1499938964844,0.6585778594017029,-10700.63671875,304.1737670898437,0.9711984395980836,0.7131871581077576,0.677830159664154,293.18927001953125,297.1499938964844,293.1499938964844,0.0344899296760559,-5691.05712890625,304.1546630859375,0.4353496432304382,0.073870338499546,0.3610276579856872,291.1080627441406,291.1499938964844,257.3686218261719,256.4119873046875,279.1817932128906,293.2995910644531,291.1095886230469,1.0,0.4822544157505035,0.5737784504890442,0.5737784504890442,1.0,1.0,-2.110710620880127,0.8294656276702881,1.281244874000549,0.3529577255249023,0.0,0.0,0.8544168472290039,180.7971954345703,148.0,25.05732154846192,-25386.6015625,1184.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9607238769531,310.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,34090.0625,34200.0,0.0,0.0,0.5834042429924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612165927886963,1.6121883392333984,-2.2466445443569683e-05,0.0,0.0005920811672694,0.0,0.0,480.5321044921875,0.0,0.0,0.0,0.8894983530044556,4.0,0.0,1.0
638880,293.30279541015625,297.1499938964844,293.1499938964844,0.1534531712532043,-3228.100341796875,304.1659240722656,0.6585212349891663,0.2207136452198028,0.204606831073761,293.364501953125,297.1499938964844,293.1499938964844,0.0853939652442932,-2124.596923828125,304.1708984375,0.5564672350883484,0.1346451193094253,0.1346122175455093,293.2396850585937,297.1499938964844,293.1499938964844,0.4619942903518677,-6000.09765625,304.1650695800781,0.87941974401474,0.5394096374511719,0.3803289830684662,293.2917785644531,297.1499938964844,293.1499938964844,0.6585778594017029,-10700.63671875,304.1737670898437,0.9711984395980836,0.7131871581077576,0.677830159664154,293.18927001953125,297.1499938964844,293.1499938964844,0.0344899296760559,-5691.05712890625,304.1546630859375,0.4353496432304382,0.073870338499546,0.3610276579856872,291.1080627441406,291.1499938964844,257.3686218261719,256.4119873046875,279.1817932128906,293.2995910644531,291.1095886230469,1.0,0.4822544157505035,0.5737784504890442,0.5737784504890442,1.0,1.0,-2.110710620880127,0.8294656276702881,1.281244874000549,0.3529577255249023,0.0,0.0,0.8544168472290039,180.7971954345703,148.0,25.05732154846192,-25386.6015625,1184.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9607238769531,310.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,34090.0625,34200.0,0.0,0.0,0.5834042429924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612165927886963,1.6121883392333984,-2.2466445443569683e-05,0.0,0.0005920811672694,0.0,0.0,480.5321044921875,0.0,0.0,0.0,0.8894983530044556,4.0,0.0,1.0
638940,293.29791259765625,297.1499938964844,293.1499938964844,0.1502753794193267,-3174.11474609375,304.1658935546875,0.6636123657226562,0.2178351432085037,0.2016144841909408,293.3609619140625,297.1499938964844,293.1499938964844,0.0812392979860305,-2043.20263671875,304.1708374023437,0.5565178394317627,0.1299332231283188,0.1297315657138824,293.2381591796875,297.1499938964844,293.1499938964844,0.4582558572292328,-5961.43701171875,304.166259765625,0.8893054127693176,0.5374454855918884,0.3786499798297882,293.2897033691406,297.1499938964844,293.1499938964844,0.6527490615844727,-10625.822265625,304.175537109375,0.9808759093284608,0.7100175023078918,0.6744348406791687,293.1866149902344,297.1499938964844,293.1499938964844,0.0335829183459281,-5614.00830078125,304.1546325683594,0.4413382709026336,0.0734154433012008,0.3569017052650451,291.13580322265625,291.1499938964844,257.4652404785156,256.4932861328125,279.1820678710937,293.2964782714844,291.13739013671875,1.0,0.471818596124649,0.5770003199577332,0.5770003199577332,1.0,1.0,-2.09020471572876,0.8234977126121521,1.2667070627212524,0.3513231873512268,0.0,0.0,0.8544484376907349,169.38246154785156,136.0,34.78375625610352,-25207.521484375,1121.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968200683594,310.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,34169.3359375,33120.0,0.0,0.0,0.580939769744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6165348291397097,1.616557478904724,-2.256446532555856e-05,0.0,0.00058957998408,0.0,0.0,484.09906005859375,0.0,0.0,0.0,0.8764417171478271,4.0,0.0,1.0
639000,293.29791259765625,297.1499938964844,293.1499938964844,0.1502753794193267,-3174.11474609375,304.1658935546875,0.6636123657226562,0.2178351432085037,0.2016144841909408,293.3609619140625,297.1499938964844,293.1499938964844,0.0812392979860305,-2043.20263671875,304.1708374023437,0.5565178394317627,0.1299332231283188,0.1297315657138824,293.2381591796875,297.1499938964844,293.1499938964844,0.4582558572292328,-5961.43701171875,304.166259765625,0.8893054127693176,0.5374454855918884,0.3786499798297882,293.2897033691406,297.1499938964844,293.1499938964844,0.6527490615844727,-10625.822265625,304.175537109375,0.9808759093284608,0.7100175023078918,0.6744348406791687,293.1866149902344,297.1499938964844,293.1499938964844,0.0335829183459281,-5614.00830078125,304.1546325683594,0.4413382709026336,0.0734154433012008,0.3569017052650451,291.13580322265625,291.1499938964844,257.4652404785156,256.4932861328125,279.1820678710937,293.2964782714844,291.13739013671875,1.0,0.471818596124649,0.5770003199577332,0.5770003199577332,1.0,1.0,-2.09020471572876,0.8234977126121521,1.2667070627212524,0.3513231873512268,0.0,0.0,0.8544484376907349,169.38246154785156,136.0,34.78375625610352,-25207.521484375,1121.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968200683594,310.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,34169.3359375,33120.0,0.0,0.0,0.580939769744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6165348291397097,1.616557478904724,-2.256446532555856e-05,0.0,0.00058957998408,0.0,0.0,484.09906005859375,0.0,0.0,0.0,0.8764417171478271,4.0,0.0,1.0
639060,293.2934875488281,297.1499938964844,293.1499938964844,0.1474029421806335,-3125.484375,304.1654357910156,0.6695613861083984,0.2149844616651535,0.1986431628465652,293.3579406738281,297.1499938964844,293.1499938964844,0.0771949812769889,-1964.8734130859373,304.170654296875,0.5569695830345154,0.1251983493566513,0.1248290911316871,293.2366027832031,297.1499938964844,293.1499938964844,0.4553388655185699,-5931.88623046875,304.165771484375,0.9003993272781372,0.5355277061462402,0.3769960701465606,293.2875061035156,297.1499938964844,293.1499938964844,0.6480506658554077,-10566.859375,304.1749572753906,0.9906671047210692,0.7069208025932312,0.6710944175720215,293.18408203125,297.1499938964844,293.1499938964844,0.0328044295310974,-5548.62109375,304.1543884277344,0.4485261440277099,0.0730005204677581,0.3529471158981323,291.1430053710937,291.1499938964844,257.56085205078125,256.57342529296875,279.1824035644531,293.2936096191406,291.14459228515625,1.0,0.4611370265483856,0.5802574157714844,0.5802574157714844,1.0,1.0,-2.070000410079956,0.8176014423370361,1.2523988485336304,0.3496817648410797,0.0,0.0,0.8552215695381165,157.89273071289062,124.0,23.43698501586914,-24969.58203125,1060.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876953125,310.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,33198.3203125,33120.0,0.0,0.0,0.5780730843544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595353126525879,1.5953750610351562,-2.1958590878057294e-05,0.0,0.0005866706487722,0.0,0.0,465.0511779785156,0.0,0.0,0.0,0.8794541954994202,4.0,0.0,1.0
639120,293.2934875488281,297.1499938964844,293.1499938964844,0.1474029421806335,-3125.484375,304.1654357910156,0.6695613861083984,0.2149844616651535,0.1986431628465652,293.3579406738281,297.1499938964844,293.1499938964844,0.0771949812769889,-1964.8734130859373,304.170654296875,0.5569695830345154,0.1251983493566513,0.1248290911316871,293.2366027832031,297.1499938964844,293.1499938964844,0.4553388655185699,-5931.88623046875,304.165771484375,0.9003993272781372,0.5355277061462402,0.3769960701465606,293.2875061035156,297.1499938964844,293.1499938964844,0.6480506658554077,-10566.859375,304.1749572753906,0.9906671047210692,0.7069208025932312,0.6710944175720215,293.18408203125,297.1499938964844,293.1499938964844,0.0328044295310974,-5548.62109375,304.1543884277344,0.4485261440277099,0.0730005204677581,0.3529471158981323,291.1430053710937,291.1499938964844,257.56085205078125,256.57342529296875,279.1824035644531,293.2936096191406,291.14459228515625,1.0,0.4611370265483856,0.5802574157714844,0.5802574157714844,1.0,1.0,-2.070000410079956,0.8176014423370361,1.2523988485336304,0.3496817648410797,0.0,0.0,0.8552215695381165,157.89273071289062,124.0,23.43698501586914,-24969.58203125,1060.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876953125,310.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,33198.3203125,33120.0,0.0,0.0,0.5780730843544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595353126525879,1.5953750610351562,-2.1958590878057294e-05,0.0,0.0005866706487722,0.0,0.0,465.0511779785156,0.0,0.0,0.0,0.8794541954994202,4.0,0.0,1.0
639180,293.2892761230469,297.1499938964844,293.1499938964844,0.1443162709474563,-3072.540771484375,304.1654052734375,0.6763272881507874,0.2122030556201934,0.1957250535488128,293.3551940917969,297.1499938964844,293.1499938964844,0.0729719996452331,-1883.5826416015625,304.1708068847656,0.557746410369873,0.1204894632101059,0.1199369430541992,293.235107421875,297.1499938964844,293.1499938964844,0.4516070187091827,-5893.244140625,304.1667175292969,0.9130837321281432,0.5336374044418335,0.3753693997859955,293.2850952148437,297.1499938964844,293.1499938964844,0.6408834457397461,-10472.189453125,304.17889404296875,0.9990000128746032,0.7039256691932678,0.6663371324539185,293.1816711425781,297.1499938964844,293.1499938964844,0.0319753661751747,-5476.9970703125,304.154296875,0.4569120109081268,0.0726257637143135,0.349191278219223,291.1725769042969,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2908020019531,291.1744079589844,1.0,0.4501694738864898,0.5836142301559448,0.5836142301559448,1.0,1.0,-2.048569440841675,0.8111263513565063,1.237443208694458,0.3478104174137115,0.0,0.0,0.8502504825592041,146.54788208007812,112.0,36.620723724365234,-24788.017578125,999.4407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992004394531,310.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,33231.48046875,33120.0,0.0,0.0,0.5749908089637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5872704982757568,1.5872923135757446,-2.18200366361998e-05,0.0,0.0005835425690747,0.0,0.0,459.2182312011719,0.0,0.0,0.0,0.8755378723144531,4.0,0.0,1.0
639240,293.2892761230469,297.1499938964844,293.1499938964844,0.1443162709474563,-3072.540771484375,304.1654052734375,0.6763272881507874,0.2122030556201934,0.1957250535488128,293.3551940917969,297.1499938964844,293.1499938964844,0.0729719996452331,-1883.5826416015625,304.1708068847656,0.557746410369873,0.1204894632101059,0.1199369430541992,293.235107421875,297.1499938964844,293.1499938964844,0.4516070187091827,-5893.244140625,304.1667175292969,0.9130837321281432,0.5336374044418335,0.3753693997859955,293.2850952148437,297.1499938964844,293.1499938964844,0.6408834457397461,-10472.189453125,304.17889404296875,0.9990000128746032,0.7039256691932678,0.6663371324539185,293.1816711425781,297.1499938964844,293.1499938964844,0.0319753661751747,-5476.9970703125,304.154296875,0.4569120109081268,0.0726257637143135,0.349191278219223,291.1725769042969,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2908020019531,291.1744079589844,1.0,0.4501694738864898,0.5836142301559448,0.5836142301559448,1.0,1.0,-2.048569440841675,0.8111263513565063,1.237443208694458,0.3478104174137115,0.0,0.0,0.8502504825592041,146.54788208007812,112.0,36.620723724365234,-24788.017578125,999.4407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992004394531,310.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,33231.48046875,33120.0,0.0,0.0,0.5749908089637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5872704982757568,1.5872923135757446,-2.18200366361998e-05,0.0,0.0005835425690747,0.0,0.0,459.2182312011719,0.0,0.0,0.0,0.8755378723144531,4.0,0.0,1.0
639300,293.2870483398437,297.1499938964844,293.1499938964844,0.1427650153636932,-3045.703857421875,304.1654357910156,0.6789630651473999,0.2108758985996246,0.194358542561531,293.3536376953125,297.1499938964844,293.1499938964844,0.070865586400032,-1843.3134765625,304.1708679199219,0.5573149919509888,0.1181956678628921,0.1175800189375877,293.2342529296875,297.1499938964844,293.1499938964844,0.4495039880275726,-5871.27783203125,304.1675109863281,0.9186571836471558,0.5327248573303223,0.3746089041233063,293.279052734375,297.1499938964844,293.1499938964844,0.6280784010887146,-10296.5771484375,304.1969909667969,0.9990000128746032,0.7033953666687012,0.6554558277130127,293.1803283691406,297.1499938964844,293.1499938964844,0.0315998420119285,-5443.74072265625,304.1542053222656,0.4605318307876587,0.0724857300519943,0.3476884663105011,291.1947631835937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2877197265625,291.1981811523437,1.0,0.4442085325717926,0.5856443047523499,0.5856443047523499,1.0,1.0,-2.0281822681427,0.803833544254303,1.2243486642837524,0.3449714183807373,0.0,0.0,0.8451210260391235,141.8123321533203,112.0,53.22372817993164,-24619.962890625,963.5997314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9205322265625,310.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,33295.09765625,32040.0,0.0,0.0,0.5732609033584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.579345941543579,1.5793676376342771,-2.1691943402402103e-05,0.0,0.0005817869096063,0.0,0.0,453.6519775390625,0.0,0.0,0.0,0.8567560911178589,4.0,0.0,1.0
639360,293.284912109375,297.1499938964844,293.1499938964844,0.1413359344005584,-3021.07373046875,304.16522216796875,0.6818740367889404,0.209560677409172,0.1930142194032669,293.35211181640625,297.1499938964844,293.1499938964844,0.0688238069415092,-1804.675048828125,304.1707763671875,0.5570759177207947,0.1159182116389274,0.1152499243617057,293.2335205078125,297.1499938964844,293.1499938964844,0.447691798210144,-5852.61865234375,304.1676025390625,0.9247159361839294,0.5318029522895813,0.3738501369953155,293.26629638671875,297.1499938964844,293.1499938964844,0.6140168905258179,-10104.552734375,304.2139892578125,0.9990000128746032,0.7042579650878906,0.6431317329406738,293.17901611328125,297.1499938964844,293.1499938964844,0.0312788747251033,-5415.55419921875,304.1540222167969,0.464526355266571,0.0723634511232376,0.3462956845760345,291.2103881835937,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.28228759765625,291.2125244140625,1.0,0.4379738271236419,0.5877166986465454,0.5877166986465454,1.0,1.0,-2.006404399871826,0.7959402799606323,1.2104642391204834,0.3417307436466217,0.0,0.0,0.8394179344177246,136.97119140625,100.0,47.10009002685547,-24367.60546875,926.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9735412597656,310.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32523.98046875,32040.0,0.0,0.0,0.5711416602134705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5468872785568235,1.546908259391785,-2.094141382258385e-05,0.0,0.0005796361947432,0.0,0.0,428.102294921875,0.0,0.0,0.0,0.8546437621116638,4.0,0.0,1.0
639420,293.2807006835937,297.1499938964844,293.1499938964844,0.1381447315216064,-2965.270263671875,304.1654663085937,0.6887404322624207,0.2069954127073288,0.1903620362281799,293.3489685058594,297.1499938964844,293.1499938964844,0.0645402520895004,-1724.0982666015625,304.1709899902344,0.5573300123214722,0.1114345118403434,0.1106348410248756,293.2322082519531,297.1499938964844,293.1499938964844,0.4428356289863586,-5801.53271484375,304.1698608398437,0.938404142856598,0.5299514532089233,0.372314840555191,293.2262268066406,297.1499938964844,293.1499938964844,0.5817599296569824,-9666.814453125,304.24627685546875,0.9990000128746032,0.7093977928161621,0.6166995763778687,293.1761779785156,297.1499938964844,293.1499938964844,0.0305609423667192,-5350.1083984375,304.15386962890625,0.4726815223693847,0.07219959795475,0.3437716066837311,291.2717590332031,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2683410644531,291.2757873535156,1.0,0.4248240888118744,0.5919959545135498,0.5919959545135498,1.0,1.0,-1.961060643196106,0.779346227645874,1.181714415550232,0.3347862064838409,0.0,0.0,0.8193756937980652,126.92012786865234,88.0,78.54620361328125,-23978.197265625,852.0703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13818359375,310.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32563.1015625,32040.0,0.0,0.0,0.5658940076828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505298137664795,1.5053184032440186,-2.022953594860155e-05,0.0,0.0005743104848079,0.0,0.0,399.9374084472656,0.0,0.0,0.0,0.8350163102149963,4.0,0.0,1.0
639480,293.2807006835937,297.1499938964844,293.1499938964844,0.1381447315216064,-2965.270263671875,304.1654663085937,0.6887404322624207,0.2069954127073288,0.1903620362281799,293.3489685058594,297.1499938964844,293.1499938964844,0.0645402520895004,-1724.0982666015625,304.1709899902344,0.5573300123214722,0.1114345118403434,0.1106348410248756,293.2322082519531,297.1499938964844,293.1499938964844,0.4428356289863586,-5801.53271484375,304.1698608398437,0.938404142856598,0.5299514532089233,0.372314840555191,293.2262268066406,297.1499938964844,293.1499938964844,0.5817599296569824,-9666.814453125,304.24627685546875,0.9990000128746032,0.7093977928161621,0.6166995763778687,293.1761779785156,297.1499938964844,293.1499938964844,0.0305609423667192,-5350.1083984375,304.15386962890625,0.4726815223693847,0.07219959795475,0.3437716066837311,291.2717590332031,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2683410644531,291.2757873535156,1.0,0.4248240888118744,0.5919959545135498,0.5919959545135498,1.0,1.0,-1.961060643196106,0.779346227645874,1.181714415550232,0.3347862064838409,0.0,0.0,0.8193756937980652,126.92012786865234,88.0,78.54620361328125,-23978.197265625,852.0703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13818359375,310.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32563.1015625,32040.0,0.0,0.0,0.5658940076828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505298137664795,1.5053184032440186,-2.022953594860155e-05,0.0,0.0005743104848079,0.0,0.0,399.9374084472656,0.0,0.0,0.0,0.8350163102149963,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1350514590740203,-2910.9345703125,304.1654663085937,0.697101891040802,0.2045384794473648,0.1877909898757934,293.3455505371094,297.1499938964844,293.1499938964844,0.0603003203868866,-1645.705810546875,304.1710510253906,0.5586822628974915,0.1070819720625877,0.1061218753457069,293.23101806640625,297.1499938964844,293.1499938964844,0.4379197359085083,-5749.9892578125,304.17138671875,0.9537453055381776,0.5281135439872742,0.3707727789878845,293.1704406738281,297.1499938964844,293.1499938964844,0.5466657876968384,-9192.2919921875,304.2724914550781,0.9990000128746032,0.7187438607215881,0.5880945920944214,293.1733093261719,297.1499938964844,293.1499938964844,0.0298953596502542,-5291.00732421875,304.1537170410156,0.4808737337589264,0.0721213072538375,0.3416226506233215,291.3348388671875,291.1499938964844,257.9315185546875,256.88134765625,279.1944885253906,293.2570495605469,291.3383178710937,1.0,0.4108912348747253,0.5965979099273682,0.5965979099273682,1.0,1.0,-1.913771271705628,0.7619718909263611,1.1517993211746216,0.3274270892143249,0.0,0.0,0.7904070019721985,116.54204559326172,106.0,83.11756896972656,-23511.685546875,777.7435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3742980957031,310.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,32820.01171875,30960.0,0.0,0.0,0.5591306090354919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438671588897705,1.4386907815933228,-1.917396002681926e-05,0.0,0.0005674465210177,0.0,0.0,358.21844482421875,0.0,0.0,0.0,0.7893876433372498,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1350514590740203,-2910.9345703125,304.1654663085937,0.697101891040802,0.2045384794473648,0.1877909898757934,293.3455505371094,297.1499938964844,293.1499938964844,0.0603003203868866,-1645.705810546875,304.1710510253906,0.5586822628974915,0.1070819720625877,0.1061218753457069,293.23101806640625,297.1499938964844,293.1499938964844,0.4379197359085083,-5749.9892578125,304.17138671875,0.9537453055381776,0.5281135439872742,0.3707727789878845,293.1704406738281,297.1499938964844,293.1499938964844,0.5466657876968384,-9192.2919921875,304.2724914550781,0.9990000128746032,0.7187438607215881,0.5880945920944214,293.1733093261719,297.1499938964844,293.1499938964844,0.0298953596502542,-5291.00732421875,304.1537170410156,0.4808737337589264,0.0721213072538375,0.3416226506233215,291.3348388671875,291.1499938964844,257.9315185546875,256.88134765625,279.1944885253906,293.2570495605469,291.3383178710937,1.0,0.4108912348747253,0.5965979099273682,0.5965979099273682,1.0,1.0,-1.913771271705628,0.7619718909263611,1.1517993211746216,0.3274270892143249,0.0,0.0,0.7904070019721985,116.54204559326172,106.0,83.11756896972656,-23511.685546875,777.7435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3742980957031,310.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,32820.01171875,30960.0,0.0,0.0,0.5591306090354919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438671588897705,1.4386907815933228,-1.917396002681926e-05,0.0,0.0005674465210177,0.0,0.0,358.21844482421875,0.0,0.0,0.0,0.7893876433372498,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1330178827047348,-2876.13671875,304.1636657714844,0.6970622539520264,0.2020534127950668,0.1854991912841797,293.3424377441406,297.1499938964844,293.1499938964844,0.0567206144332885,-1581.474853515625,304.16998291015625,0.5522267818450928,0.1027604267001152,0.1019486784934997,293.2301940917969,297.1499938964844,293.1499938964844,0.4357862472534179,-5729.53515625,304.167724609375,0.9566432237625122,0.5262251496315002,0.3694145679473877,293.1174011230469,297.1499938964844,293.1499938964844,0.5359412431716919,-9067.5908203125,304.24835205078125,0.9990000128746032,0.7290274500846863,0.5810102224349976,293.17108154296875,297.1499938964844,293.1499938964844,0.0294988676905632,-5279.1025390625,304.1531982421875,0.4826052188873291,0.0719822198152542,0.3406928181648254,291.3319702148437,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2549743652344,291.3306884765625,1.0,0.4073887467384338,0.6003666520118713,0.6003666520118713,1.0,1.0,-1.89472496509552,0.7565234899520874,1.1382014751434326,0.3255669176578522,0.0,0.0,0.7656537294387817,113.85462951660156,124.0,10.54714584350586,-23146.298828125,753.5192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737670898437,310.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,31827.12890625,30960.0,0.0,0.0,0.550635814666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34147310256958,1.3414905071258545,-1.741513733577449e-05,0.0,0.0005588253261521,0.0,0.0,299.460693359375,0.0,0.0,0.0,0.7582424879074097,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1330178827047348,-2876.13671875,304.1636657714844,0.6970622539520264,0.2020534127950668,0.1854991912841797,293.3424377441406,297.1499938964844,293.1499938964844,0.0567206144332885,-1581.474853515625,304.16998291015625,0.5522267818450928,0.1027604267001152,0.1019486784934997,293.2301940917969,297.1499938964844,293.1499938964844,0.4357862472534179,-5729.53515625,304.167724609375,0.9566432237625122,0.5262251496315002,0.3694145679473877,293.1174011230469,297.1499938964844,293.1499938964844,0.5359412431716919,-9067.5908203125,304.24835205078125,0.9990000128746032,0.7290274500846863,0.5810102224349976,293.17108154296875,297.1499938964844,293.1499938964844,0.0294988676905632,-5279.1025390625,304.1531982421875,0.4826052188873291,0.0719822198152542,0.3406928181648254,291.3319702148437,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2549743652344,291.3306884765625,1.0,0.4073887467384338,0.6003666520118713,0.6003666520118713,1.0,1.0,-1.89472496509552,0.7565234899520874,1.1382014751434326,0.3255669176578522,0.0,0.0,0.7656537294387817,113.85462951660156,124.0,10.54714584350586,-23146.298828125,753.5192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737670898437,310.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,31827.12890625,30960.0,0.0,0.0,0.550635814666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34147310256958,1.3414905071258545,-1.741513733577449e-05,0.0,0.0005588253261521,0.0,0.0,299.460693359375,0.0,0.0,0.0,0.7582424879074097,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1315632909536361,-2851.927001953125,304.1615295410156,0.6898720860481262,0.1995354145765304,0.1833682358264923,293.339599609375,297.1499938964844,293.1499938964844,0.0535088516771793,-1525.145263671875,304.1686706542969,0.5393196940422058,0.0984614416956901,0.0980068892240524,293.2296447753906,297.1499938964844,293.1499938964844,0.4353022277355194,-5726.8837890625,304.16259765625,0.9494100213050842,0.5243097543716431,0.3681869208812713,293.09796142578125,297.1499938964844,293.1499938964844,0.5453246831893921,-9223.357421875,304.19952392578125,0.9990000128746032,0.7338762283325195,0.5913119912147522,293.16961669921875,297.1499938964844,293.1499938964844,0.0297657940536737,-5286.9453125,304.1517028808594,0.4791689813137054,0.0717489719390869,0.3403985202312469,291.291259765625,291.1499938964844,258.1087646484375,257.02734375,279.1812438964844,293.2537536621094,291.2873229980469,1.0,0.4109306335449219,0.6030915379524231,0.6030915379524231,1.0,1.0,-1.897963643074036,0.7601286172866821,1.1378350257873535,0.3281857073307037,0.0,0.0,0.7490428686141968,117.1508331298828,142.0,-46.44061279296875,-23036.134765625,766.7857055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9065856933594,310.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,31559.732421875,30960.0,0.0,0.0,0.5417116284370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2808618545532229,1.2808783054351809,-1.645222437218763e-05,0.0,0.0005497684469446,0.0,0.0,267.3546142578125,0.0,0.0,0.0,0.7312067747116089,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1315632909536361,-2851.927001953125,304.1615295410156,0.6898720860481262,0.1995354145765304,0.1833682358264923,293.339599609375,297.1499938964844,293.1499938964844,0.0535088516771793,-1525.145263671875,304.1686706542969,0.5393196940422058,0.0984614416956901,0.0980068892240524,293.2296447753906,297.1499938964844,293.1499938964844,0.4353022277355194,-5726.8837890625,304.16259765625,0.9494100213050842,0.5243097543716431,0.3681869208812713,293.09796142578125,297.1499938964844,293.1499938964844,0.5453246831893921,-9223.357421875,304.19952392578125,0.9990000128746032,0.7338762283325195,0.5913119912147522,293.16961669921875,297.1499938964844,293.1499938964844,0.0297657940536737,-5286.9453125,304.1517028808594,0.4791689813137054,0.0717489719390869,0.3403985202312469,291.291259765625,291.1499938964844,258.1087646484375,257.02734375,279.1812438964844,293.2537536621094,291.2873229980469,1.0,0.4109306335449219,0.6030915379524231,0.6030915379524231,1.0,1.0,-1.897963643074036,0.7601286172866821,1.1378350257873535,0.3281857073307037,0.0,0.0,0.7490428686141968,117.1508331298828,142.0,-46.44061279296875,-23036.134765625,766.7857055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9065856933594,310.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,31559.732421875,30960.0,0.0,0.0,0.5417116284370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2808618545532229,1.2808783054351809,-1.645222437218763e-05,0.0,0.0005497684469446,0.0,0.0,267.3546142578125,0.0,0.0,0.0,0.7312067747116089,4.0,0.0,1.0
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.1310315132141113,-2843.418701171875,304.160400390625,0.6844587326049805,0.1982667297124862,0.182351753115654,293.3383483886719,297.1499938964844,293.1499938964844,0.0520119182765483,-1499.316650390625,304.1679992675781,0.5313665866851807,0.0963087752461433,0.0960964784026146,293.2294311523437,297.1499938964844,293.1499938964844,0.4356468617916107,-5731.82568359375,304.15966796875,0.9429896473884584,0.5233394503593445,0.3676094114780426,293.1021423339844,297.1499938964844,293.1499938964844,0.5559148192405701,-9381.607421875,304.1712341308594,0.9990000128746032,0.733722984790802,0.6011791825294495,293.1693420410156,297.1499938964844,293.1499938964844,0.0299911778420209,-5301.5546875,304.1510009765625,0.4758395552635193,0.0715525299310684,0.3402473628520965,291.25738525390625,291.1499938964844,258.1521301269531,257.0629577636719,279.1764831542969,293.2513732910156,291.2527160644531,1.0,0.414698451757431,0.6040591597557068,0.6040591597557068,1.0,1.0,-1.9054183959960933,0.7642354369163513,1.1411830186843872,0.3305702805519104,0.0,0.0,0.7452434301376343,120.47078704833984,142.0,-70.63519287109375,-23040.46484375,783.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9759826660156,310.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,31390.9765625,29880.0,0.0,0.0,0.5374293327331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261784911155701,1.2618011236190796,-1.613865424587857e-05,0.0,0.0005454224301502,0.0,0.0,257.5627746582031,0.0,0.0,0.0,0.7077882289886475,4.0,0.0,1.0
639960,293.267578125,297.1499938964844,293.1499938964844,0.1307886242866516,-2840.3701171875,304.158935546875,0.6782134771347046,0.1969898641109466,0.1813606023788452,293.3371887207031,297.1499938964844,293.1499938964844,0.0506609939038753,-1476.4906005859375,304.16717529296875,0.5228710770606995,0.0941496044397354,0.0942157283425331,293.2292785644531,297.1499938964844,293.1499938964844,0.4369256496429443,-5747.03759765625,304.15557861328125,0.935122013092041,0.5223614573478699,0.3670502007007599,293.1150207519531,297.1499938964844,293.1499938964844,0.5705735087394714,-9594.7265625,304.14068603515625,0.9990000128746032,0.7318052053451538,0.6135284900665283,293.1694641113281,297.1499938964844,293.1499938964844,0.0301498062908649,-5320.826171875,304.1505432128906,0.4713751971721649,0.071284107863903,0.3399602770805359,291.2005310058594,291.1499938964844,258.19512939453125,257.0982360839844,279.17193603515625,293.24835205078125,291.1934509277344,1.0,0.4195078611373901,0.6048117280006409,0.6048117280006409,1.0,1.0,-1.9157793521881104,0.7694823145866394,1.1462969779968262,0.3334819078445434,0.0,0.0,0.7473755478858948,124.72663879394533,160.0,-114.97162628173828,-23007.85546875,806.1015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0187683105469,310.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,30279.666015625,29880.0,0.0,0.0,0.5333014130592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235683560371399,1.2356990575790403,-1.5517211068072356e-05,0.0,0.0005412331665866,0.0,0.0,242.34783935546875,0.0,0.0,0.0,0.708867073059082,4.0,0.0,1.0
