time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.2656555175781,297.1499938964844,293.1499938964844,0.129924863576889,-2826.80810546875,304.1574401855469,0.6642933487892151,0.1944039613008499,0.1794346123933792,293.3353271484375,297.1499938964844,293.1499938964844,0.0477419607341289,-1426.802978515625,304.1663513183594,0.5054710507392883,0.0897852480411529,0.0905060768127441,293.22930908203125,297.1499938964844,293.1499938964844,0.4382602870464325,-5762.87109375,304.1515808105469,0.9166743159294128,0.5203480124473572,0.3659683465957641,293.1642761230469,297.1499938964844,293.1499938964844,0.6055214405059814,-10088.541015625,304.08575439453125,0.9990000128746032,0.7227737307548523,0.6439493298530579,293.1707458496094,297.1499938964844,293.1499938964844,0.0302512105554342,-5334.9365234375,304.15020751953125,0.458377867937088,0.0705366134643554,0.3388277888298034,291.121337890625,291.1499938964844,258.27984619140625,257.1676940917969,279.16510009765625,293.2460327148437,291.11688232421875,1.0,0.4315259754657745,0.6059463024139404,0.6059463024139404,1.0,1.0,-1.942878246307373,0.7825645208358765,1.1603137254714966,0.3405433595180511,0.0,0.0,0.7568800449371338,135.60614013671875,163.0,-106.47730255126952,-23223.35546875,865.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96112060546875,310.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,29731.966796875,29880.0,0.0,0.0,0.5264501571655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2475417852401731,1.247557282447815,-1.556053939566482e-05,0.0,0.0005342800286598,0.0,0.0,246.49801635742188,0.0,0.0,0.0,0.7136154174804688,4.0,0.0,1.0
640080,293.2656555175781,297.1499938964844,293.1499938964844,0.129924863576889,-2826.80810546875,304.1574401855469,0.6642933487892151,0.1944039613008499,0.1794346123933792,293.3353271484375,297.1499938964844,293.1499938964844,0.0477419607341289,-1426.802978515625,304.1663513183594,0.5054710507392883,0.0897852480411529,0.0905060768127441,293.22930908203125,297.1499938964844,293.1499938964844,0.4382602870464325,-5762.87109375,304.1515808105469,0.9166743159294128,0.5203480124473572,0.3659683465957641,293.1642761230469,297.1499938964844,293.1499938964844,0.6055214405059814,-10088.541015625,304.08575439453125,0.9990000128746032,0.7227737307548523,0.6439493298530579,293.1707458496094,297.1499938964844,293.1499938964844,0.0302512105554342,-5334.9365234375,304.15020751953125,0.458377867937088,0.0705366134643554,0.3388277888298034,291.121337890625,291.1499938964844,258.27984619140625,257.1676940917969,279.16510009765625,293.2460327148437,291.11688232421875,1.0,0.4315259754657745,0.6059463024139404,0.6059463024139404,1.0,1.0,-1.942878246307373,0.7825645208358765,1.1603137254714966,0.3405433595180511,0.0,0.0,0.7568800449371338,135.60614013671875,163.0,-106.47730255126952,-23223.35546875,865.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96112060546875,310.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,29731.966796875,29880.0,0.0,0.0,0.5264501571655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2475417852401731,1.247557282447815,-1.556053939566482e-05,0.0,0.0005342800286598,0.0,0.0,246.49801635742188,0.0,0.0,0.0,0.7136154174804688,4.0,0.0,1.0
640140,293.26373291015625,297.1499938964844,293.1499938964844,0.1287767440080642,-2807.7529296875,304.1568908691406,0.6534026861190796,0.1918583810329437,0.1774556934833526,293.3336486816406,297.1499938964844,293.1499938964844,0.0445773154497146,-1372.98974609375,304.16619873046875,0.4911534190177917,0.0854299217462539,0.0867141857743263,293.22955322265625,297.1499938964844,293.1499938964844,0.4387678503990173,-5768.978515625,304.1502990722656,0.9031214714050292,0.5182896852493286,0.3647948503494262,293.2314758300781,297.1499938964844,293.1499938964844,0.6355641484260559,-10496.25390625,304.0578308105469,0.9990000128746032,0.708795964717865,0.6684550642967224,293.17236328125,297.1499938964844,293.1499938964844,0.0300784222781658,-5323.9052734375,304.15045166015625,0.4471266269683838,0.0696790590882301,0.3366465866565704,291.0635070800781,291.1499938964844,258.3628845214844,257.2356872558594,279.1671447753906,293.2584533691406,291.06085205078125,1.0,0.4403682053089142,0.6077127456665039,0.6077127456665039,1.0,1.0,-1.961349368095398,0.7921906113624573,1.169158697128296,0.3461888432502746,0.0,0.0,0.7726485729217529,144.65907287597656,166.0,-81.72980499267578,-23377.486328125,911.5613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72735595703125,310.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29481.080078125,28800.0,0.0,0.0,0.5219656825065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282544732093811,1.2825607061386108,-1.6006630175979808e-05,0.0,0.0005297288298606,0.0,0.0,262.7265014648437,0.0,0.0,0.0,0.7141374945640564,4.0,0.0,1.0
640200,293.26373291015625,297.1499938964844,293.1499938964844,0.1287767440080642,-2807.7529296875,304.1568908691406,0.6534026861190796,0.1918583810329437,0.1774556934833526,293.3336486816406,297.1499938964844,293.1499938964844,0.0445773154497146,-1372.98974609375,304.16619873046875,0.4911534190177917,0.0854299217462539,0.0867141857743263,293.22955322265625,297.1499938964844,293.1499938964844,0.4387678503990173,-5768.978515625,304.1502990722656,0.9031214714050292,0.5182896852493286,0.3647948503494262,293.2314758300781,297.1499938964844,293.1499938964844,0.6355641484260559,-10496.25390625,304.0578308105469,0.9990000128746032,0.708795964717865,0.6684550642967224,293.17236328125,297.1499938964844,293.1499938964844,0.0300784222781658,-5323.9052734375,304.15045166015625,0.4471266269683838,0.0696790590882301,0.3366465866565704,291.0635070800781,291.1499938964844,258.3628845214844,257.2356872558594,279.1671447753906,293.2584533691406,291.06085205078125,1.0,0.4403682053089142,0.6077127456665039,0.6077127456665039,1.0,1.0,-1.961349368095398,0.7921906113624573,1.169158697128296,0.3461888432502746,0.0,0.0,0.7726485729217529,144.65907287597656,166.0,-81.72980499267578,-23377.486328125,911.5613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72735595703125,310.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29481.080078125,28800.0,0.0,0.0,0.5219656825065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282544732093811,1.2825607061386108,-1.6006630175979808e-05,0.0,0.0005297288298606,0.0,0.0,262.7265014648437,0.0,0.0,0.0,0.7141374945640564,4.0,0.0,1.0
640260,293.261474609375,297.1499938964844,293.1499938964844,0.1274553388357162,-2785.072265625,304.1568908691406,0.6425244808197021,0.18943552672863,0.1756431013345718,293.33160400390625,297.1499938964844,293.1499938964844,0.0413625575602054,-1318.2677001953125,304.1661682128906,0.4758575856685638,0.0811902657151222,0.0830787792801857,293.2296447753906,297.1499938964844,293.1499938964844,0.4383317530155182,-5764.29296875,304.15118408203125,0.8896411061286926,0.5162603259086609,0.3636871874332428,293.2781066894531,297.1499938964844,293.1499938964844,0.6354962587356567,-10468.73828125,304.0901184082031,0.9878727197647096,0.6971810460090637,0.6634580492973328,293.1738586425781,297.1499938964844,293.1499938964844,0.0298281367868185,-5304.1826171875,304.1507263183594,0.4359789192676544,0.0688100159168243,0.3346685767173767,291.0331420898437,291.1499938964844,258.4441223144531,257.3022155761719,279.178466796875,293.27508544921875,291.0350036621094,1.0,0.4460060596466064,0.6111501455307007,0.6111501455307007,1.0,1.0,-1.945433497428894,0.7875266075134277,1.1579068899154663,0.344984233379364,0.0,0.0,0.7917065620422363,154.40122985839844,169.0,-29.5820369720459,-23214.9609375,929.3887939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44451904296875,310.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,28370.12109375,28800.0,0.0,0.0,0.5190525054931641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310840129852295,1.3108562231063845,-1.6172027244465426e-05,0.0,0.0005267723463475,0.0,0.0,273.9824523925781,0.0,0.0,0.0,0.7390177249908447,4.0,0.0,1.0
640320,293.261474609375,297.1499938964844,293.1499938964844,0.1274553388357162,-2785.072265625,304.1568908691406,0.6425244808197021,0.18943552672863,0.1756431013345718,293.33160400390625,297.1499938964844,293.1499938964844,0.0413625575602054,-1318.2677001953125,304.1661682128906,0.4758575856685638,0.0811902657151222,0.0830787792801857,293.2296447753906,297.1499938964844,293.1499938964844,0.4383317530155182,-5764.29296875,304.15118408203125,0.8896411061286926,0.5162603259086609,0.3636871874332428,293.2781066894531,297.1499938964844,293.1499938964844,0.6354962587356567,-10468.73828125,304.0901184082031,0.9878727197647096,0.6971810460090637,0.6634580492973328,293.1738586425781,297.1499938964844,293.1499938964844,0.0298281367868185,-5304.1826171875,304.1507263183594,0.4359789192676544,0.0688100159168243,0.3346685767173767,291.0331420898437,291.1499938964844,258.4441223144531,257.3022155761719,279.178466796875,293.27508544921875,291.0350036621094,1.0,0.4460060596466064,0.6111501455307007,0.6111501455307007,1.0,1.0,-1.945433497428894,0.7875266075134277,1.1579068899154663,0.344984233379364,0.0,0.0,0.7917065620422363,154.40122985839844,169.0,-29.5820369720459,-23214.9609375,929.3887939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44451904296875,310.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,28370.12109375,28800.0,0.0,0.0,0.5190525054931641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310840129852295,1.3108562231063845,-1.6172027244465426e-05,0.0,0.0005267723463475,0.0,0.0,273.9824523925781,0.0,0.0,0.0,0.7390177249908447,4.0,0.0,1.0
640380,293.2595520019531,297.1499938964844,293.1499938964844,0.1254931539297104,-2750.100341796875,304.1578369140625,0.6343887448310852,0.187000423669815,0.1737487614154815,293.32989501953125,297.1499938964844,293.1499938964844,0.0378094092011451,-1257.052978515625,304.1667175292969,0.4578763544559479,0.0769401043653488,0.0793656483292579,293.2303771972656,297.1499938964844,293.1499938964844,0.4356972277164459,-5735.44287109375,304.1551513671875,0.8797796964645386,0.514093816280365,0.3624343276023865,293.2922668457031,297.1499938964844,293.1499938964844,0.6294122934341431,-10370.7216796875,304.1196594238281,0.976822018623352,0.6910319924354553,0.6571173071861267,293.17529296875,297.1499938964844,293.1499938964844,0.0292836241424083,-5253.7109375,304.1513977050781,0.4278319776058197,0.0679147765040397,0.3320885896682739,291.0578308105469,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28082275390625,291.0590515136719,1.0,0.4494543075561523,0.6147838234901428,0.6147838234901428,1.0,1.0,-1.926180958747864,0.7814080119132996,1.144773006439209,0.342983067035675,0.0,0.0,0.8022035360336304,161.70977783203125,172.0,13.207468032836914,-23055.09375,936.1278076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.179931640625,310.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,28467.298828125,28800.0,0.0,0.0,0.5170607566833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3430471420288086,1.3430638313293457,-1.667930519033689e-05,0.0,0.0005247509106993,0.0,0.0,291.06011962890625,0.0,0.0,0.0,0.7535585165023804,4.0,0.0,1.0
640440,293.2595520019531,297.1499938964844,293.1499938964844,0.1254931539297104,-2750.100341796875,304.1578369140625,0.6343887448310852,0.187000423669815,0.1737487614154815,293.32989501953125,297.1499938964844,293.1499938964844,0.0378094092011451,-1257.052978515625,304.1667175292969,0.4578763544559479,0.0769401043653488,0.0793656483292579,293.2303771972656,297.1499938964844,293.1499938964844,0.4356972277164459,-5735.44287109375,304.1551513671875,0.8797796964645386,0.514093816280365,0.3624343276023865,293.2922668457031,297.1499938964844,293.1499938964844,0.6294122934341431,-10370.7216796875,304.1196594238281,0.976822018623352,0.6910319924354553,0.6571173071861267,293.17529296875,297.1499938964844,293.1499938964844,0.0292836241424083,-5253.7109375,304.1513977050781,0.4278319776058197,0.0679147765040397,0.3320885896682739,291.0578308105469,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28082275390625,291.0590515136719,1.0,0.4494543075561523,0.6147838234901428,0.6147838234901428,1.0,1.0,-1.926180958747864,0.7814080119132996,1.144773006439209,0.342983067035675,0.0,0.0,0.8022035360336304,161.70977783203125,172.0,13.207468032836914,-23055.09375,936.1278076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.179931640625,310.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,28467.298828125,28800.0,0.0,0.0,0.5170607566833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3430471420288086,1.3430638313293457,-1.667930519033689e-05,0.0,0.0005247509106993,0.0,0.0,291.06011962890625,0.0,0.0,0.0,0.7535585165023804,4.0,0.0,1.0
640500,293.258544921875,297.1499938964844,293.1499938964844,0.1245264932513237,-2732.885986328125,304.1581726074219,0.6310771703720093,0.1858129054307937,0.1727890223264694,293.3289794921875,297.1499938964844,293.1499938964844,0.0360375046730041,-1226.398193359375,304.1669006347656,0.4488349258899688,0.0748369470238685,0.0774884149432182,293.2307434082031,297.1499938964844,293.1499938964844,0.4343768358230591,-5721.18896484375,304.1565856933594,0.8759140968322754,0.5130047798156738,0.3617700636386871,293.2950744628906,297.1499938964844,293.1499938964844,0.6271644830703735,-10334.8876953125,304.12921142578125,0.9723821878433228,0.6886772513389587,0.654871940612793,293.17578125,297.1499938964844,293.1499938964844,0.0289766024798154,-5228.60205078125,304.1517028808594,0.424653559923172,0.0674968957901001,0.3307401239871979,291.0678405761719,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2818298339844,291.0690612792969,1.0,0.4507179260253906,0.6165670156478882,0.6165670156478882,1.0,1.0,-1.917660117149353,0.7788084745407104,1.1388516426086426,0.3421475291252136,0.0,0.0,0.8066734671592712,164.59349060058594,172.0,20.177743911743164,-22976.51953125,937.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06170654296875,310.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,28505.51953125,27720.0,0.0,0.0,0.5163042545318604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562091588974,1.3562259674072266,-1.6889665857888758e-05,0.0,0.0005239832098595,0.0,0.0,298.2489624023437,0.0,0.0,0.0,0.7445538640022278,4.0,0.0,1.0
640560,293.2574462890625,297.1499938964844,293.1499938964844,0.1237740814685821,-2719.80615234375,304.1580505371094,0.6280838251113892,0.1846529096364975,0.1718391329050064,293.3280334472656,297.1499938964844,293.1499938964844,0.0343730598688125,-1197.6700439453125,304.1668395996094,0.4404932558536529,0.0727603733539581,0.0756188258528709,293.23101806640625,297.1499938964844,293.1499938964844,0.4337373971939087,-5714.69921875,304.1565246582031,0.8725047707557678,0.5119286775588989,0.3610998690128326,293.2966003417969,297.1499938964844,293.1499938964844,0.625993013381958,-10315.564453125,304.13507080078125,0.9683772325515748,0.6865363121032715,0.6528826951980591,293.1761169433594,297.1499938964844,293.1499938964844,0.0297468081116676,-5263.380859375,304.1497802734375,0.4218854308128357,0.0671030133962631,0.3294300436973572,291.0594177246094,291.1499938964844,258.6010437011719,257.4306640625,279.1847229003906,293.2822265625,291.0583801269531,1.0,0.4517692327499389,0.6183415651321411,0.6183415651321411,1.0,1.0,-1.909507274627685,0.7763456106185913,1.1331616640090942,0.3413726091384887,0.0,0.0,0.8133884072303772,167.14138793945312,175.0,-3.221662759780884,-22823.251953125,938.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9668273925781,309.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,27655.96484375,27720.0,0.0,0.0,0.5155279636383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34889554977417,1.3489121198654177,-1.6585210687480867e-05,0.0,0.0005231953109614,0.0,0.0,291.9485168457031,0.0,0.0,0.0,0.7539786696434021,4.0,0.0,1.0
640620,293.25506591796875,297.1499938964844,293.1499938964844,0.1219420135021209,-2687.1328125,304.1584167480469,0.6227362155914307,0.1824117600917816,0.169985219836235,293.32574462890625,297.1499938964844,293.1499938964844,0.0310024246573448,-1137.9488525390625,304.1668395996094,0.4257300198078155,0.0687084197998046,0.0719393566250801,293.2313537597656,297.1499938964844,293.1499938964844,0.4311753809452057,-5687.28955078125,304.1586608886719,0.8666451573371887,0.509804904460907,0.3597649335861206,293.2978515625,297.1499938964844,293.1499938964844,0.621922492980957,-10254.80078125,304.14678955078125,0.961229920387268,0.6825670003890991,0.6492801904678345,293.17645263671875,297.1499938964844,293.1499938964844,0.0281398054212331,-5180.4599609375,304.15216064453125,0.417227566242218,0.0663733407855033,0.3269643485546112,291.07476806640625,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.28204345703125,291.0763244628906,1.0,0.4534293115139007,0.6218709349632263,0.6218709349632263,1.0,1.0,-1.8939720392227173,0.7716867327690125,1.1222853660583496,0.3399320542812347,0.0,0.0,0.8227797746658325,171.53294372558594,178.0,20.282211303710938,-22709.201171875,938.8801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80377197265625,309.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,27493.15625,27720.0,0.0,0.0,0.5142259001731873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372281551361084,1.3722984790802002,-1.6909711121115834e-05,0.0,0.0005218738806433,0.0,0.0,304.21905517578125,0.0,0.0,0.0,0.7642942667007446,4.0,0.0,1.0
640680,293.25506591796875,297.1499938964844,293.1499938964844,0.1219420135021209,-2687.1328125,304.1584167480469,0.6227362155914307,0.1824117600917816,0.169985219836235,293.32574462890625,297.1499938964844,293.1499938964844,0.0310024246573448,-1137.9488525390625,304.1668395996094,0.4257300198078155,0.0687084197998046,0.0719393566250801,293.2313537597656,297.1499938964844,293.1499938964844,0.4311753809452057,-5687.28955078125,304.1586608886719,0.8666451573371887,0.509804904460907,0.3597649335861206,293.2978515625,297.1499938964844,293.1499938964844,0.621922492980957,-10254.80078125,304.14678955078125,0.961229920387268,0.6825670003890991,0.6492801904678345,293.17645263671875,297.1499938964844,293.1499938964844,0.0281398054212331,-5180.4599609375,304.15216064453125,0.417227566242218,0.0663733407855033,0.3269643485546112,291.07476806640625,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.28204345703125,291.0763244628906,1.0,0.4534293115139007,0.6218709349632263,0.6218709349632263,1.0,1.0,-1.8939720392227173,0.7716867327690125,1.1222853660583496,0.3399320542812347,0.0,0.0,0.8227797746658325,171.53294372558594,178.0,20.282211303710938,-22709.201171875,938.8801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80377197265625,309.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,27493.15625,27720.0,0.0,0.0,0.5142259001731873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372281551361084,1.3722984790802002,-1.6909711121115834e-05,0.0,0.0005218738806433,0.0,0.0,304.21905517578125,0.0,0.0,0.0,0.7642942667007446,4.0,0.0,1.0
640740,293.2525329589844,297.1499938964844,293.1499938964844,0.1200936064124107,-2653.9755859375,304.15869140625,0.6178797483444214,0.1802629828453064,0.1681937128305435,293.3228759765625,297.1499938964844,293.1499938964844,0.0276214089244604,-1079.98095703125,304.1668701171875,0.4131858944892883,0.0648373439908027,0.0683900713920593,293.23162841796875,297.1499938964844,293.1499938964844,0.4282788336277008,-5656.4375,304.1605834960937,0.8615995049476624,0.5076906085014343,0.3584200739860534,293.2980651855469,297.1499938964844,293.1499938964844,0.6172752380371094,-10188.888671875,304.155517578125,0.954764187335968,0.6787742376327515,0.6458666324615479,293.17645263671875,297.1499938964844,293.1499938964844,0.027593471109867,-5120.5849609375,304.1522827148437,0.4133327901363373,0.0657026842236518,0.3246732950210571,291.0988464355469,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.28125,291.100341796875,1.0,0.4547149240970611,0.6253833770751953,0.6253833770751953,1.0,1.0,-1.8790932893753047,0.767227053642273,1.1118662357330322,0.3385584652423858,0.0,0.0,0.827975869178772,175.32467651367188,181.0,29.635820388793945,-22584.455078125,937.6275634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.671630859375,309.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,27557.5625,26640.0,0.0,0.0,0.513210117816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882970809936523,1.3883142471313477,-1.7175301763927564e-05,0.0,0.0005208430229686,0.0,0.0,313.3415832519531,0.0,0.0,0.0,0.7566078305244446,4.0,0.0,1.0
640800,293.2525329589844,297.1499938964844,293.1499938964844,0.1200936064124107,-2653.9755859375,304.15869140625,0.6178797483444214,0.1802629828453064,0.1681937128305435,293.3228759765625,297.1499938964844,293.1499938964844,0.0276214089244604,-1079.98095703125,304.1668701171875,0.4131858944892883,0.0648373439908027,0.0683900713920593,293.23162841796875,297.1499938964844,293.1499938964844,0.4282788336277008,-5656.4375,304.1605834960937,0.8615995049476624,0.5076906085014343,0.3584200739860534,293.2980651855469,297.1499938964844,293.1499938964844,0.6172752380371094,-10188.888671875,304.155517578125,0.954764187335968,0.6787742376327515,0.6458666324615479,293.17645263671875,297.1499938964844,293.1499938964844,0.027593471109867,-5120.5849609375,304.1522827148437,0.4133327901363373,0.0657026842236518,0.3246732950210571,291.0988464355469,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.28125,291.100341796875,1.0,0.4547149240970611,0.6253833770751953,0.6253833770751953,1.0,1.0,-1.8790932893753047,0.767227053642273,1.1118662357330322,0.3385584652423858,0.0,0.0,0.827975869178772,175.32467651367188,181.0,29.635820388793945,-22584.455078125,937.6275634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.671630859375,309.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,27557.5625,26640.0,0.0,0.0,0.513210117816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882970809936523,1.3883142471313477,-1.7175301763927564e-05,0.0,0.0005208430229686,0.0,0.0,313.3415832519531,0.0,0.0,0.0,0.7566078305244446,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.118567019701004,-2626.92919921875,304.1583557128906,0.6132444739341736,0.1781984865665435,0.1664650738239288,293.3195495605469,297.1499938964844,293.1499938964844,0.0252863876521587,-1029.2381591796875,304.1651306152344,0.4019980430603027,0.0611325576901435,0.06500905752182,293.231689453125,297.1499938964844,293.1499938964844,0.4262888133525848,-5635.9091796875,304.1604309082031,0.8570773601531982,0.505609393119812,0.3570828139781952,293.297607421875,297.1499938964844,293.1499938964844,0.6137818694114685,-10141.103515625,304.1595458984375,0.9487190246582032,0.6751163005828857,0.6425670385360718,293.17626953125,297.1499938964844,293.1499938964844,0.0273100472986698,-5086.9638671875,304.1520080566406,0.4099081754684448,0.0650728046894073,0.3225117325782776,291.0973815917969,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2799987792969,291.0988464355469,1.0,0.4557974338531494,0.6288809776306152,0.6288809776306152,1.0,1.0,-1.8647936582565308,0.7629381418228149,1.1018555164337158,0.3372342586517334,0.0,0.0,0.8353588581085205,178.7584991455078,184.0,14.086755752563477,-22397.7109375,935.7088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006164550781,309.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26570.609375,26640.0,0.0,0.0,0.5119889378547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379382848739624,1.379399657249451,-1.6812022295198403e-05,0.0,0.0005196036654524,0.0,0.0,305.5510559082031,0.0,0.0,0.0,0.7650538682937622,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.118567019701004,-2626.92919921875,304.1583557128906,0.6132444739341736,0.1781984865665435,0.1664650738239288,293.3195495605469,297.1499938964844,293.1499938964844,0.0252863876521587,-1029.2381591796875,304.1651306152344,0.4019980430603027,0.0611325576901435,0.06500905752182,293.231689453125,297.1499938964844,293.1499938964844,0.4262888133525848,-5635.9091796875,304.1604309082031,0.8570773601531982,0.505609393119812,0.3570828139781952,293.297607421875,297.1499938964844,293.1499938964844,0.6137818694114685,-10141.103515625,304.1595458984375,0.9487190246582032,0.6751163005828857,0.6425670385360718,293.17626953125,297.1499938964844,293.1499938964844,0.0273100472986698,-5086.9638671875,304.1520080566406,0.4099081754684448,0.0650728046894073,0.3225117325782776,291.0973815917969,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2799987792969,291.0988464355469,1.0,0.4557974338531494,0.6288809776306152,0.6288809776306152,1.0,1.0,-1.8647936582565308,0.7629381418228149,1.1018555164337158,0.3372342586517334,0.0,0.0,0.8353588581085205,178.7584991455078,184.0,14.086755752563477,-22397.7109375,935.7088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006164550781,309.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26570.609375,26640.0,0.0,0.0,0.5119889378547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379382848739624,1.379399657249451,-1.6812022295198403e-05,0.0,0.0005196036654524,0.0,0.0,305.5510559082031,0.0,0.0,0.0,0.7650538682937622,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1168189868330955,-2595.3486328125,304.1584777832031,0.6086553931236267,0.1762081533670425,0.1647978276014328,293.3168029785156,297.1499938964844,293.1499938964844,0.0223800987005233,-971.0574951171876,304.16485595703125,0.3896264135837555,0.0573973804712295,0.0616299137473106,293.2317199707031,297.1499938964844,293.1499938964844,0.4232920706272125,-5604.0791015625,304.1619567871094,0.8528780341148376,0.503530740737915,0.3557493388652801,293.296875,297.1499938964844,293.1499938964844,0.6088069081306458,-10073.533203125,304.16461181640625,0.9429123997688292,0.6715222597122192,0.6393398642539978,293.17596435546875,297.1499938964844,293.1499938964844,0.0269635990262031,-5044.09814453125,304.15191650390625,0.4067623019218445,0.0644692331552505,0.3204475045204162,291.1238098144531,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2787170410156,291.1255798339844,1.0,0.4567674100399017,0.632396399974823,0.632396399974823,1.0,1.0,-1.8507788181304927,0.7587103247642517,1.092068433761597,0.335908979177475,0.0,0.0,0.8371185064315796,182.0004119873047,187.0,30.60790252685547,-22295.6015625,933.4029541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531311035156,309.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26579.71484375,26640.0,0.0,0.0,0.5107634663581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3866095542907717,1.3866264820098877,-1.692757723503746e-05,0.0,0.0005183600005693,0.0,0.0,309.6111755371094,0.0,0.0,0.0,0.7682187557220459,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1168189868330955,-2595.3486328125,304.1584777832031,0.6086553931236267,0.1762081533670425,0.1647978276014328,293.3168029785156,297.1499938964844,293.1499938964844,0.0223800987005233,-971.0574951171876,304.16485595703125,0.3896264135837555,0.0573973804712295,0.0616299137473106,293.2317199707031,297.1499938964844,293.1499938964844,0.4232920706272125,-5604.0791015625,304.1619567871094,0.8528780341148376,0.503530740737915,0.3557493388652801,293.296875,297.1499938964844,293.1499938964844,0.6088069081306458,-10073.533203125,304.16461181640625,0.9429123997688292,0.6715222597122192,0.6393398642539978,293.17596435546875,297.1499938964844,293.1499938964844,0.0269635990262031,-5044.09814453125,304.15191650390625,0.4067623019218445,0.0644692331552505,0.3204475045204162,291.1238098144531,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2787170410156,291.1255798339844,1.0,0.4567674100399017,0.632396399974823,0.632396399974823,1.0,1.0,-1.8507788181304927,0.7587103247642517,1.092068433761597,0.335908979177475,0.0,0.0,0.8371185064315796,182.0004119873047,187.0,30.60790252685547,-22295.6015625,933.4029541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531311035156,309.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26579.71484375,26640.0,0.0,0.0,0.5107634663581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3866095542907717,1.3866264820098877,-1.692757723503746e-05,0.0,0.0005183600005693,0.0,0.0,309.6111755371094,0.0,0.0,0.0,0.7682187557220459,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1159660890698432,-2579.905517578125,304.1584777832031,0.6063952445983887,0.1752393692731857,0.163986399769783,293.3157043457031,297.1499938964844,293.1499938964844,0.0210967026650905,-943.0206909179688,304.1644897460937,0.3821993768215179,0.0555010437965393,0.0599140040576458,293.23175048828125,297.1499938964844,293.1499938964844,0.421775072813034,-5588.0166015625,304.1625366210937,0.850860595703125,0.5024912357330322,0.3550802171230316,293.2964782714844,297.1499938964844,293.1499938964844,0.6062677502632141,-10039.4677734375,304.16656494140625,0.9400646686553956,0.6697437167167664,0.6377405524253845,293.17578125,297.1499938964844,293.1499938964844,0.0267481561750173,-5023.03271484375,304.1519470214844,0.4052512645721435,0.0641731992363929,0.3194380402565002,291.13726806640625,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.27813720703125,291.1390075683594,1.0,0.4572254717350006,0.6341671347618103,0.6341671347618103,1.0,1.0,-1.8438079357147217,0.7565919756889343,1.087216019630432,0.3352326452732086,0.0,0.0,0.8366124629974365,183.58009338378903,187.0,33.6995964050293,-22238.6171875,932.1417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,309.7070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,26616.39453125,25560.0,0.0,0.0,0.5101235508918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387447476387024,1.3874645233154297,-1.6949068594840355e-05,0.0,0.0005177105194889,0.0,0.0,310.18572998046875,0.0,0.0,0.0,0.7535852193832397,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1153154745697975,-2568.41748046875,304.1581115722656,0.604160726070404,0.1742884516716003,0.1631898134946823,293.31475830078125,297.1499938964844,293.1499938964844,0.0199001859873533,-916.066162109375,304.1640319824219,0.3745111525058746,0.0535845905542373,0.0581782162189483,293.23175048828125,297.1499938964844,293.1499938964844,0.4209302961826324,-5579.59716796875,304.1617736816406,0.8488907814025879,0.5014586448669434,0.3544122576713562,293.29595947265625,297.1499938964844,293.1499938964844,0.6046522855758667,-10018.76171875,304.1664428710937,0.937252402305603,0.6679872274398804,0.6361550688743591,293.1756286621094,297.1499938964844,293.1499938964844,0.0265818908810615,-5009.458984375,304.15191650390625,0.4037662446498871,0.0638798400759697,0.3184380829334259,291.1328125,291.1499938964844,258.961181640625,257.72528076171875,279.1853942871094,293.2775573730469,291.1319885253906,1.0,0.4576713740825653,0.6359467506408691,0.6359467506408691,1.0,1.0,-1.836860418319702,0.7544705867767334,1.0823898315429688,0.3345470428466797,0.0,0.0,0.838029146194458,185.14015197753903,175.0,7.805212497711182,-22102.01953125,930.8331298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419006347656,309.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,25794.75,25560.0,0.0,0.0,0.5093082785606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3660353422164917,1.3660517930984497,-1.642850475036539e-05,0.0,0.0005168831557966,0.0,0.0,296.0269775390625,0.0,0.0,0.0,0.7564730644226074,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1135913655161857,-2537.153076171875,304.1582946777344,0.6033328175544739,0.1724919974803924,0.1614594310522079,293.3131408691406,297.1499938964844,293.1499938964844,0.0173392258584499,-854.3442993164062,304.1600646972656,0.3615448772907257,0.050000000745058,0.0544790960848331,293.2314453125,297.1499938964844,293.1499938964844,0.4179509282112121,-5548.02783203125,304.1628723144531,0.849640429019928,0.4994451701641083,0.3529414534568786,293.2946472167969,297.1499938964844,293.1499938964844,0.5996960997581482,-9952.7880859375,304.1693115234375,0.9378581643104552,0.6645587086677551,0.6328396201133728,293.1750793457031,297.1499938964844,293.1499938964844,0.0260092988610267,-4955.66552734375,304.1522216796875,0.4033585786819458,0.0633413791656494,0.315515398979187,291.1523132324219,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.15435791015625,1.0,0.453766256570816,0.6396272778511047,0.6396272778511047,1.0,1.0,-1.8210855722427368,0.7493789792060852,1.0717065334320068,0.3327386677265167,0.0,0.0,0.8368666172027588,182.54180908203125,163.0,28.61449432373047,-21990.66796875,908.7981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5670471191406,309.7110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25619.615234375,25560.0,0.0,0.0,0.5074434876441956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630716800689695,1.3630880117416382,-1.634297404962126e-05,0.0,0.0005149905919097,0.0,0.0,293.9274597167969,0.0,0.0,0.0,0.7547321319580078,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1135913655161857,-2537.153076171875,304.1582946777344,0.6033328175544739,0.1724919974803924,0.1614594310522079,293.3131408691406,297.1499938964844,293.1499938964844,0.0173392258584499,-854.3442993164062,304.1600646972656,0.3615448772907257,0.050000000745058,0.0544790960848331,293.2314453125,297.1499938964844,293.1499938964844,0.4179509282112121,-5548.02783203125,304.1628723144531,0.849640429019928,0.4994451701641083,0.3529414534568786,293.2946472167969,297.1499938964844,293.1499938964844,0.5996960997581482,-9952.7880859375,304.1693115234375,0.9378581643104552,0.6645587086677551,0.6328396201133728,293.1750793457031,297.1499938964844,293.1499938964844,0.0260092988610267,-4955.66552734375,304.1522216796875,0.4033585786819458,0.0633413791656494,0.315515398979187,291.1523132324219,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.15435791015625,1.0,0.453766256570816,0.6396272778511047,0.6396272778511047,1.0,1.0,-1.8210855722427368,0.7493789792060852,1.0717065334320068,0.3327386677265167,0.0,0.0,0.8368666172027588,182.54180908203125,163.0,28.61449432373047,-21990.66796875,908.7981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5670471191406,309.7110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25619.615234375,25560.0,0.0,0.0,0.5074434876441956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630716800689695,1.3630880117416382,-1.634297404962126e-05,0.0,0.0005149905919097,0.0,0.0,293.9274597167969,0.0,0.0,0.0,0.7547321319580078,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1118071675300598,-2504.617919921875,304.15850830078125,0.6053773164749146,0.1708608716726303,0.159721553325653,293.31378173828125,297.1499938964844,293.1499938964844,0.0165613777935504,-834.707275390625,304.0987854003906,0.3620519042015075,0.050000000745058,0.0535178929567337,293.2308959960937,297.1499938964844,293.1499938964844,0.4146166145801544,-5512.63671875,304.16412353515625,0.8539713621139526,0.4974935948848724,0.3513933420181274,293.2930603027344,297.1499938964844,293.1499938964844,0.5942481756210327,-9880.5732421875,304.1719055175781,0.9431493282318116,0.6612143516540527,0.6294416785240173,293.1741638183594,297.1499938964844,293.1499938964844,0.0253599900752306,-4893.4072265625,304.1525573730469,0.4050369262695312,0.0628875643014907,0.3121986985206604,291.1798095703125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.1813049316406,1.0,0.4473538696765899,0.6432575583457947,0.6432575583457947,1.0,1.0,-1.8079208135604856,0.7453823685646057,1.0625383853912354,0.3314255774021148,0.0,0.0,0.8309471607208252,175.90438842773438,151.0,33.32301712036133,-21877.923828125,876.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043701171875,309.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,25681.7578125,24480.0,0.0,0.0,0.5053304433822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532919883728027,1.3533082008361816,-1.6206196960411035e-05,0.0,0.000512846163474,0.0,0.0,288.8347473144531,0.0,0.0,0.0,0.7351728677749634,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1118071675300598,-2504.617919921875,304.15850830078125,0.6053773164749146,0.1708608716726303,0.159721553325653,293.31378173828125,297.1499938964844,293.1499938964844,0.0165613777935504,-834.707275390625,304.0987854003906,0.3620519042015075,0.050000000745058,0.0535178929567337,293.2308959960937,297.1499938964844,293.1499938964844,0.4146166145801544,-5512.63671875,304.16412353515625,0.8539713621139526,0.4974935948848724,0.3513933420181274,293.2930603027344,297.1499938964844,293.1499938964844,0.5942481756210327,-9880.5732421875,304.1719055175781,0.9431493282318116,0.6612143516540527,0.6294416785240173,293.1741638183594,297.1499938964844,293.1499938964844,0.0253599900752306,-4893.4072265625,304.1525573730469,0.4050369262695312,0.0628875643014907,0.3121986985206604,291.1798095703125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.1813049316406,1.0,0.4473538696765899,0.6432575583457947,0.6432575583457947,1.0,1.0,-1.8079208135604856,0.7453823685646057,1.0625383853912354,0.3314255774021148,0.0,0.0,0.8309471607208252,175.90438842773438,151.0,33.32301712036133,-21877.923828125,876.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043701171875,309.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,25681.7578125,24480.0,0.0,0.0,0.5053304433822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532919883728027,1.3533082008361816,-1.6206196960411035e-05,0.0,0.000512846163474,0.0,0.0,288.8347473144531,0.0,0.0,0.0,0.7351728677749634,4.0,0.0,1.0
641460,293.23443603515625,297.1499938964844,293.1499938964844,0.1104122921824455,-2479.633544921875,304.15802001953125,0.6092087626457214,0.169389858841896,0.1580510586500167,293.3193054199219,297.1499938964844,293.1499938964844,0.0161227043718099,-825.005859375,304.0242004394531,0.3668432831764221,0.050000000745058,0.0531819649040699,293.2299194335937,297.1499938964844,293.1499938964844,0.4124775230884552,-5490.78955078125,304.1630249023437,0.8606177568435669,0.495638757944107,0.3498455584049225,293.2909851074219,297.1499938964844,293.1499938964844,0.5904653668403625,-9832.2451171875,304.1709899902344,0.9511786699295044,0.6580087542533875,0.6260780692100525,293.17303466796875,297.1499938964844,293.1499938964844,0.0248216576874256,-4843.27783203125,304.1526184082031,0.4080764651298523,0.0625070706009864,0.3088367283344269,291.1732177734375,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2749938964844,291.1741943359375,1.0,0.4393932819366455,0.6469132900238037,0.6469132900238037,1.0,1.0,-1.7955772876739502,0.7416939735412598,1.0538833141326904,0.33026784658432,0.0,0.0,0.8284622430801392,167.19403076171875,139.0,8.695657730102539,-21690.662109375,839.7186889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6768493652344,309.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24676.595703125,24480.0,0.0,0.0,0.5026475191116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3193339109420776,1.3193494081497192,-1.546357998449821e-05,0.0,0.0005101233255118,0.0,0.0,268.3560485839844,0.0,0.0,0.0,0.7320207357406616,4.0,0.0,1.0
641520,293.23443603515625,297.1499938964844,293.1499938964844,0.1104122921824455,-2479.633544921875,304.15802001953125,0.6092087626457214,0.169389858841896,0.1580510586500167,293.3193054199219,297.1499938964844,293.1499938964844,0.0161227043718099,-825.005859375,304.0242004394531,0.3668432831764221,0.050000000745058,0.0531819649040699,293.2299194335937,297.1499938964844,293.1499938964844,0.4124775230884552,-5490.78955078125,304.1630249023437,0.8606177568435669,0.495638757944107,0.3498455584049225,293.2909851074219,297.1499938964844,293.1499938964844,0.5904653668403625,-9832.2451171875,304.1709899902344,0.9511786699295044,0.6580087542533875,0.6260780692100525,293.17303466796875,297.1499938964844,293.1499938964844,0.0248216576874256,-4843.27783203125,304.1526184082031,0.4080764651298523,0.0625070706009864,0.3088367283344269,291.1732177734375,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2749938964844,291.1741943359375,1.0,0.4393932819366455,0.6469132900238037,0.6469132900238037,1.0,1.0,-1.7955772876739502,0.7416939735412598,1.0538833141326904,0.33026784658432,0.0,0.0,0.8284622430801392,167.19403076171875,139.0,8.695657730102539,-21690.662109375,839.7186889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6768493652344,309.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24676.595703125,24480.0,0.0,0.0,0.5026475191116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3193339109420776,1.3193494081497192,-1.546357998449821e-05,0.0,0.0005101233255118,0.0,0.0,268.3560485839844,0.0,0.0,0.0,0.7320207357406616,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1088541746139526,-2451.174560546875,304.1579284667969,0.6142946481704712,0.1680474728345871,0.1564598381519317,293.327880859375,297.1499938964844,293.1499938964844,0.0156072936952114,-812.5403442382812,303.9405517578125,0.3727772235870361,0.050000000745058,0.0528033711016178,293.2288513183594,297.1499938964844,293.1499938964844,0.409491091966629,-5459.2158203125,304.1636657714844,0.8691336512565613,0.4938351809978485,0.348310649394989,293.2887878417969,297.1499938964844,293.1499938964844,0.5855236053466797,-9767.2841796875,304.1722106933594,0.960974097251892,0.6548840999603271,0.6227647066116333,293.1717834472656,297.1499938964844,293.1499938964844,0.0242160204797983,-4784.2001953125,304.1527404785156,0.4122180342674255,0.0621742457151412,0.3054998517036438,291.1915283203125,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.27557373046875,291.19268798828125,1.0,0.4304166436195373,0.6506314873695374,0.6506314873695374,1.0,1.0,-1.783383846282959,0.7380347847938538,1.04534912109375,0.3291047811508178,0.0,0.0,0.8217153549194336,157.32861328125,127.0,20.38503074645996,-21585.619140625,799.6323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74517822265625,309.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,24645.84765625,24480.0,0.0,0.0,0.4997173845767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3056095838546753,1.3056248426437378,-1.5252082448569126e-05,0.0,0.000507149612531,0.0,0.0,261.352783203125,0.0,0.0,0.0,0.7255317568778992,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1088541746139526,-2451.174560546875,304.1579284667969,0.6142946481704712,0.1680474728345871,0.1564598381519317,293.327880859375,297.1499938964844,293.1499938964844,0.0156072936952114,-812.5403442382812,303.9405517578125,0.3727772235870361,0.050000000745058,0.0528033711016178,293.2288513183594,297.1499938964844,293.1499938964844,0.409491091966629,-5459.2158203125,304.1636657714844,0.8691336512565613,0.4938351809978485,0.348310649394989,293.2887878417969,297.1499938964844,293.1499938964844,0.5855236053466797,-9767.2841796875,304.1722106933594,0.960974097251892,0.6548840999603271,0.6227647066116333,293.1717834472656,297.1499938964844,293.1499938964844,0.0242160204797983,-4784.2001953125,304.1527404785156,0.4122180342674255,0.0621742457151412,0.3054998517036438,291.1915283203125,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.27557373046875,291.19268798828125,1.0,0.4304166436195373,0.6506314873695374,0.6506314873695374,1.0,1.0,-1.783383846282959,0.7380347847938538,1.04534912109375,0.3291047811508178,0.0,0.0,0.8217153549194336,157.32861328125,127.0,20.38503074645996,-21585.619140625,799.6323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74517822265625,309.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,24645.84765625,24480.0,0.0,0.0,0.4997173845767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3056095838546753,1.3056248426437378,-1.5252082448569126e-05,0.0,0.000507149612531,0.0,0.0,261.352783203125,0.0,0.0,0.0,0.7255317568778992,4.0,0.0,1.0
641700,293.228515625,297.1499938964844,293.1499938964844,0.1081121042370796,-2437.608642578125,304.1578369140625,0.6171678304672241,0.1674183309078216,0.1556930840015411,293.3328857421875,297.1499938964844,293.1499938964844,0.0153457736596465,-806.07177734375,303.8959350585937,0.3761315643787384,0.050000000745058,0.0526033416390419,293.228271484375,297.1499938964844,293.1499938964844,0.4080334901809692,-5443.8466796875,304.163818359375,0.8740437626838684,0.4929468631744385,0.347544401884079,293.28765869140625,297.1499938964844,293.1499938964844,0.5831040740013123,-9735.603515625,304.1725769042969,0.9663254022598268,0.6533452272415161,0.6211183667182922,293.1711730957031,297.1499938964844,293.1499938964844,0.0239218659698963,-4755.24951171875,304.1527709960937,0.4146960377693176,0.0620200186967849,0.3038417994976043,291.19976806640625,291.1499938964844,259.25592041015625,257.9613647460937,279.187255859375,293.276123046875,291.20074462890625,1.0,0.425649493932724,0.6525170207023621,0.6525170207023621,1.0,1.0,-1.777335286140442,0.7362138032913208,1.041121482849121,0.3285203278064728,0.0,0.0,0.8175614476203918,152.12600708007812,127.0,21.03904914855957,-21524.845703125,778.9989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77716064453125,309.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,24663.98828125,23400.0,0.0,0.0,0.498174101114273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297154426574707,1.29716956615448,-1.513123424956575e-05,0.0,0.0005055833607912,0.0,0.0,257.2022399902344,0.0,0.0,0.0,0.7066366672515869,4.0,0.0,1.0
