time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075819507241249,-2428.25439453125,304.1573791503906,0.620245635509491,0.1668154299259185,0.1549454480409622,293.3382263183594,297.1499938964844,293.1499938964844,0.0151151726022362,-800.7608642578125,303.8492736816406,0.3797359466552734,0.050000000745058,0.0523984842002391,293.2276916503906,297.1499938964844,293.1499938964844,0.4073093235492706,-5436.8447265625,304.16259765625,0.879385769367218,0.4920731782913208,0.3467819690704345,293.2864990234375,297.1499938964844,293.1499938964844,0.581703782081604,-9718.541015625,304.17095947265625,0.9718905091285706,0.6518314480781555,0.6194846630096436,293.1705627441406,297.1499938964844,293.1499938964844,0.0236943382769823,-4734.146484375,304.1526794433594,0.417466402053833,0.0618721395730972,0.3021915853023529,291.18817138671875,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767639160156,291.18609619140625,1.0,0.4207348227500915,0.6544190049171448,0.6544190049171448,1.0,1.0,-1.771332859992981,0.734404444694519,1.036928415298462,0.3279365599155426,0.0,0.0,0.815971851348877,146.8027801513672,115.0,-9.664506912231444,-21377.87109375,758.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8216857910156,309.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,23822.494140625,23400.0,0.0,0.0,0.496431827545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2673758268356323,1.2673903703689575,-1.450732997909654e-05,0.0,0.0005038151866756,0.0,0.0,240.61407470703125,0.0,0.0,0.0,0.7056223750114441,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1063070297241211,-2405.052001953125,304.15704345703125,0.6270955801010132,0.1656836420297622,0.1535092294216156,293.3495483398437,297.1499938964844,293.1499938964844,0.0146091552451252,-787.9798583984375,303.7522277832031,0.3877066373825073,0.050000000745058,0.0519783720374107,293.2264404296875,297.1499938964844,293.1499938964844,0.404917448759079,-5411.79833984375,304.1624450683594,0.8914197087287903,0.4903590381145477,0.3452792763710022,293.2840576171875,297.1499938964844,293.1499938964844,0.5776329636573792,-9665.5947265625,304.1708374023437,0.9834502935409546,0.6488650441169739,0.6162773966789246,293.1693725585937,297.1499938964844,293.1499938964844,0.0231616403907537,-4681.671875,304.1526794433594,0.424022763967514,0.0615929923951625,0.2989213764667511,291.19024658203125,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.27838134765625,291.1910705566406,1.0,0.4105288088321686,0.658271074295044,0.658271074295044,1.0,1.0,-1.7595219612121582,0.7308440208435059,1.0286779403686523,0.3267842531204223,0.0,0.0,0.8109052777290344,135.89892578125,103.0,6.040842533111572,-21275.740234375,716.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.904541015625,309.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,23582.30078125,23400.0,0.0,0.0,0.4927431046962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2523472309112549,1.252361536026001,-1.423800495103933e-05,0.0,0.0005000716191716,0.0,0.0,232.980697631836,0.0,0.0,0.0,0.6983336806297302,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1063070297241211,-2405.052001953125,304.15704345703125,0.6270955801010132,0.1656836420297622,0.1535092294216156,293.3495483398437,297.1499938964844,293.1499938964844,0.0146091552451252,-787.9798583984375,303.7522277832031,0.3877066373825073,0.050000000745058,0.0519783720374107,293.2264404296875,297.1499938964844,293.1499938964844,0.404917448759079,-5411.79833984375,304.1624450683594,0.8914197087287903,0.4903590381145477,0.3452792763710022,293.2840576171875,297.1499938964844,293.1499938964844,0.5776329636573792,-9665.5947265625,304.1708374023437,0.9834502935409546,0.6488650441169739,0.6162773966789246,293.1693725585937,297.1499938964844,293.1499938964844,0.0231616403907537,-4681.671875,304.1526794433594,0.424022763967514,0.0615929923951625,0.2989213764667511,291.19024658203125,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.27838134765625,291.1910705566406,1.0,0.4105288088321686,0.658271074295044,0.658271074295044,1.0,1.0,-1.7595219612121582,0.7308440208435059,1.0286779403686523,0.3267842531204223,0.0,0.0,0.8109052777290344,135.89892578125,103.0,6.040842533111572,-21275.740234375,716.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.904541015625,309.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,23582.30078125,23400.0,0.0,0.0,0.4927431046962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2523472309112549,1.252361536026001,-1.423800495103933e-05,0.0,0.0005000716191716,0.0,0.0,232.980697631836,0.0,0.0,0.0,0.6983336806297302,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050316616892814,-2381.660888671875,304.1568298339844,0.6351005434989929,0.1646425724029541,0.1521480083465576,293.3614196777344,297.1499938964844,293.1499938964844,0.0140985203906893,-774.4043579101562,303.650390625,0.3961215019226074,0.050000000745058,0.051549956202507,293.22528076171875,297.1499938964844,293.1499938964844,0.4022709429264068,-5383.8544921875,304.1626892089844,0.9053598046302797,0.4886574149131775,0.3437813520431518,293.28179931640625,297.1499938964844,293.1499938964844,0.5732254385948181,-9607.8515625,304.1712341308594,0.9951815605163574,0.6459319591522217,0.6130974888801575,293.1682434082031,297.1499938964844,293.1499938964844,0.0226224493235349,-4627.2138671875,304.1526794433594,0.4322238862514496,0.0613309927284717,0.2956951856613159,291.20135498046875,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2804870605469,291.2019348144531,1.0,0.3998915255069732,0.6621965169906616,0.6621965169906616,1.0,1.0,-1.7478827238082886,0.7273256182670593,1.020557165145874,0.3256349563598633,0.0,0.0,0.803270161151886,124.79087829589844,91.0,11.706884384155272,-21154.65625,674.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96783447265625,309.87677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23587.478515625,22320.0,0.0,0.0,0.4889589846134186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357465028762815,1.2357604503631592,-1.4004658623889554e-05,0.0,0.0004962311941199,0.0,0.0,225.4243011474609,0.0,0.0,0.0,0.6757000684738159,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050316616892814,-2381.660888671875,304.1568298339844,0.6351005434989929,0.1646425724029541,0.1521480083465576,293.3614196777344,297.1499938964844,293.1499938964844,0.0140985203906893,-774.4043579101562,303.650390625,0.3961215019226074,0.050000000745058,0.051549956202507,293.22528076171875,297.1499938964844,293.1499938964844,0.4022709429264068,-5383.8544921875,304.1626892089844,0.9053598046302797,0.4886574149131775,0.3437813520431518,293.28179931640625,297.1499938964844,293.1499938964844,0.5732254385948181,-9607.8515625,304.1712341308594,0.9951815605163574,0.6459319591522217,0.6130974888801575,293.1682434082031,297.1499938964844,293.1499938964844,0.0226224493235349,-4627.2138671875,304.1526794433594,0.4322238862514496,0.0613309927284717,0.2956951856613159,291.20135498046875,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2804870605469,291.2019348144531,1.0,0.3998915255069732,0.6621965169906616,0.6621965169906616,1.0,1.0,-1.7478827238082886,0.7273256182670593,1.020557165145874,0.3256349563598633,0.0,0.0,0.803270161151886,124.79087829589844,91.0,11.706884384155272,-21154.65625,674.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96783447265625,309.87677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23587.478515625,22320.0,0.0,0.0,0.4889589846134186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357465028762815,1.2357604503631592,-1.4004658623889554e-05,0.0,0.0004962311941199,0.0,0.0,225.4243011474609,0.0,0.0,0.0,0.6757000684738159,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1040803641080856,-2364.51513671875,304.1561584472656,0.6430144309997559,0.1637203246355056,0.150941714644432,293.3733215332031,297.1499938964844,293.1499938964844,0.0136575177311897,-762.8583984375,303.5434875488281,0.4032773971557617,0.050000000745058,0.051181461662054,293.2239074707031,297.1499938964844,293.1499938964844,0.4004726409912109,-5365.43408203125,304.1615905761719,0.9199111461639404,0.4870252013206482,0.3423648178577423,293.2725830078125,297.1499938964844,293.1499938964844,0.5568208694458008,-9377.9716796875,304.1932373046875,0.9990000128746032,0.6444116830825806,0.5969247221946716,293.1669616699219,297.1499938964844,293.1499938964844,0.0222211144864559,-4587.5205078125,304.1524658203125,0.4408196806907654,0.061128444969654,0.292933851480484,291.1900329589844,291.1499938964844,259.4671630859375,258.127685546875,279.1947326660156,293.2803039550781,291.1930847167969,1.0,0.3883537948131561,0.6668782234191895,0.6668782234191895,1.0,1.0,-1.7215709686279297,0.7173013091087341,1.0042695999145508,0.321239173412323,0.0,0.0,0.7993412017822266,114.88923645019533,79.0,10.651568412780762,-20846.208984375,626.3065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0572509765625,309.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,22552.271484375,22320.0,0.0,0.0,0.4846261441707611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1989802122116089,1.1989935636520386,-1.3262297215987928e-05,0.0,0.0004918338963761,0.0,0.0,206.7502899169922,0.0,0.0,0.0,0.6711136102676392,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1040803641080856,-2364.51513671875,304.1561584472656,0.6430144309997559,0.1637203246355056,0.150941714644432,293.3733215332031,297.1499938964844,293.1499938964844,0.0136575177311897,-762.8583984375,303.5434875488281,0.4032773971557617,0.050000000745058,0.051181461662054,293.2239074707031,297.1499938964844,293.1499938964844,0.4004726409912109,-5365.43408203125,304.1615905761719,0.9199111461639404,0.4870252013206482,0.3423648178577423,293.2725830078125,297.1499938964844,293.1499938964844,0.5568208694458008,-9377.9716796875,304.1932373046875,0.9990000128746032,0.6444116830825806,0.5969247221946716,293.1669616699219,297.1499938964844,293.1499938964844,0.0222211144864559,-4587.5205078125,304.1524658203125,0.4408196806907654,0.061128444969654,0.292933851480484,291.1900329589844,291.1499938964844,259.4671630859375,258.127685546875,279.1947326660156,293.2803039550781,291.1930847167969,1.0,0.3883537948131561,0.6668782234191895,0.6668782234191895,1.0,1.0,-1.7215709686279297,0.7173013091087341,1.0042695999145508,0.321239173412323,0.0,0.0,0.7993412017822266,114.88923645019533,79.0,10.651568412780762,-20846.208984375,626.3065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0572509765625,309.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,22552.271484375,22320.0,0.0,0.0,0.4846261441707611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1989802122116089,1.1989935636520386,-1.3262297215987928e-05,0.0,0.0004918338963761,0.0,0.0,206.7502899169922,0.0,0.0,0.0,0.6711136102676392,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026188135147094,-2336.82568359375,304.15655517578125,0.6515788435935974,0.1628457754850387,0.14982770383358,293.3853759765625,297.1499938964844,293.1499938964844,0.0131565108895301,-747.63525390625,303.4359436035156,0.4105216860771179,0.050000000745058,0.0508397221565246,293.2229309082031,297.1499938964844,293.1499938964844,0.3964241445064544,-5321.3076171875,304.1644592285156,0.9356409907341005,0.4853554964065552,0.3409704566001892,293.2366638183594,297.1499938964844,293.1499938964844,0.5246990323066711,-8928.7099609375,304.2321472167969,0.9990000128746032,0.6485354900360107,0.5691189169883728,293.1653747558594,297.1499938964844,293.1499938964844,0.0217284057289361,-4532.91259765625,304.1524658203125,0.4507028460502624,0.0610212087631225,0.2907241582870483,291.24639892578125,291.1499938964844,259.524658203125,258.172607421875,279.2006225585937,293.2716369628906,291.2504577636719,1.0,0.37545907497406,0.6722475290298462,0.6722475290298462,1.0,1.0,-1.6821140050888062,0.7015107274055481,0.980603277683258,0.3136321604251861,0.0,0.0,0.7828398942947388,105.39173126220705,67.0,60.19422149658203,-20504.275390625,571.9098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1861572265625,310.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22673.751953125,22320.0,0.0,0.0,0.4794666171073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710189580917358,1.171031832695007,-1.2913513273815624e-05,0.0,0.0004865976516157,0.0,0.0,195.40733337402344,0.0,0.0,0.0,0.6581569314002991,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026188135147094,-2336.82568359375,304.15655517578125,0.6515788435935974,0.1628457754850387,0.14982770383358,293.3853759765625,297.1499938964844,293.1499938964844,0.0131565108895301,-747.63525390625,303.4359436035156,0.4105216860771179,0.050000000745058,0.0508397221565246,293.2229309082031,297.1499938964844,293.1499938964844,0.3964241445064544,-5321.3076171875,304.1644592285156,0.9356409907341005,0.4853554964065552,0.3409704566001892,293.2366638183594,297.1499938964844,293.1499938964844,0.5246990323066711,-8928.7099609375,304.2321472167969,0.9990000128746032,0.6485354900360107,0.5691189169883728,293.1653747558594,297.1499938964844,293.1499938964844,0.0217284057289361,-4532.91259765625,304.1524658203125,0.4507028460502624,0.0610212087631225,0.2907241582870483,291.24639892578125,291.1499938964844,259.524658203125,258.172607421875,279.2006225585937,293.2716369628906,291.2504577636719,1.0,0.37545907497406,0.6722475290298462,0.6722475290298462,1.0,1.0,-1.6821140050888062,0.7015107274055481,0.980603277683258,0.3136321604251861,0.0,0.0,0.7828398942947388,105.39173126220705,67.0,60.19422149658203,-20504.275390625,571.9098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1861572265625,310.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22673.751953125,22320.0,0.0,0.0,0.4794666171073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710189580917358,1.171031832695007,-1.2913513273815624e-05,0.0,0.0004865976516157,0.0,0.0,195.40733337402344,0.0,0.0,0.0,0.6581569314002991,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1018997132778167,-2323.1806640625,304.1566772460937,0.6566157341003418,0.1624292582273483,0.1492789983749389,293.39141845703125,297.1499938964844,293.1499938964844,0.012909572571516,-739.904296875,303.3808898925781,0.4147296845912933,0.050000000745058,0.0506630912423133,293.2225036621094,297.1499938964844,293.1499938964844,0.3943668007850647,-5298.98095703125,304.16558837890625,0.9444335103034972,0.4845119714736938,0.3402568399906158,293.2109375,297.1499938964844,293.1499938964844,0.5073195099830627,-8686.8095703125,304.248779296875,0.9990000128746032,0.652484655380249,0.5542003512382507,293.1644287109375,297.1499938964844,293.1499938964844,0.0215082708746194,-4508.0439453125,304.15240478515625,0.4567124843597412,0.0610077194869518,0.2897661626338959,291.2747497558594,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2672424316406,291.2786865234375,1.0,0.3686200976371765,0.6751245260238647,0.6751245260238647,1.0,1.0,-1.661324977874756,0.6931625008583069,0.968162477016449,0.3095778524875641,0.0,0.0,0.7716761231422424,100.48360443115234,67.0,68.64641571044922,-20299.466796875,544.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2718200683594,310.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,22773.728515625,21240.0,0.0,0.0,0.476453572511673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1492860317230225,1.1492986679077148,-1.2649809832510073e-05,0.0,0.0004835397994611,0.0,0.0,186.9281768798828,0.0,0.0,0.0,0.6333523988723755,4.0,0.0,1.0
642360,293.2072448730469,297.1499938964844,293.1499938964844,0.101391963660717,-2313.809326171875,304.1563720703125,0.6622272729873657,0.1620324850082397,0.1487438976764679,293.3974914550781,297.1499938964844,293.1499938964844,0.0126911997795104,-733.4089965820312,303.3236694335937,0.4194679856300354,0.050000000745058,0.0504838787019252,293.2220764160156,297.1499938964844,293.1499938964844,0.3930652737617492,-5285.3984375,304.1650695800781,0.9536935091018676,0.4836782813072204,0.3395434319972992,293.1805419921875,297.1499938964844,293.1499938964844,0.4901057779788971,-8447.9599609375,304.2620544433594,0.9990000128746032,0.6576743721961975,0.5386415123939514,293.1634826660156,297.1499938964844,293.1499938964844,0.021363278850913,-4492.58251953125,304.1522216796875,0.4634973704814911,0.0610126480460166,0.2888997495174408,291.28204345703125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.26519775390625,291.2820739746094,1.0,0.3615424633026123,0.6782183051109314,0.6782183051109314,1.0,1.0,-1.6398907899856567,0.6845698356628418,0.9553210139274596,0.3054006993770599,0.0,0.0,0.7619104981422424,95.50330352783205,85.0,38.313236236572266,-19986.833984375,516.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3876037597656,310.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21997.306640625,21240.0,0.0,0.0,0.472941130399704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103541374206543,1.103553295135498,-1.1889099369000178e-05,0.0,0.0004799751332029,0.0,0.0,167.74710083007812,0.0,0.0,0.0,0.6251914501190186,4.0,0.0,1.0
642420,293.204345703125,297.1499938964844,293.1499938964844,0.1006066352128982,-2299.369384765625,304.1555480957031,0.6648098826408386,0.1611728966236114,0.147898331284523,293.4101867675781,297.1499938964844,293.1499938964844,0.0123672494664788,-724.1793823242188,303.2040405273437,0.4224220514297485,0.050000000745058,0.0503819845616817,293.2216491699219,297.1499938964844,293.1499938964844,0.3908635079860687,-5262.5986328125,304.16363525390625,0.9582186341285706,0.4819423854351043,0.338283360004425,293.12353515625,297.1499938964844,293.1499938964844,0.4775992631912231,-8289.9267578125,304.2442932128906,0.9990000128746032,0.6685057878494263,0.5295841693878174,293.16217041015625,297.1499938964844,293.1499938964844,0.0212403889745473,-4479.35791015625,304.1517028808594,0.4671988785266876,0.0609378144145011,0.2882045805454254,291.2890930175781,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2875671386719,1.0,0.3581311404705047,0.6835756301879883,0.6835756301879883,1.0,1.0,-1.6255074739456177,0.6800550818443298,0.9454524517059326,0.3035058975219726,0.0,0.0,0.7425186038017273,92.62025451660156,103.0,7.807569026947021,-19755.654296875,500.0291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63092041015625,310.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21796.65234375,21240.0,0.0,0.0,0.4650570452213287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0516221523284912,1.051633358001709,-1.1208410796825774e-05,0.0,0.0004719737917184,0.0,0.0,149.0915985107422,0.0,0.0,0.0,0.6017366647720337,4.0,0.0,1.0
642480,293.204345703125,297.1499938964844,293.1499938964844,0.1006066352128982,-2299.369384765625,304.1555480957031,0.6648098826408386,0.1611728966236114,0.147898331284523,293.4101867675781,297.1499938964844,293.1499938964844,0.0123672494664788,-724.1793823242188,303.2040405273437,0.4224220514297485,0.050000000745058,0.0503819845616817,293.2216491699219,297.1499938964844,293.1499938964844,0.3908635079860687,-5262.5986328125,304.16363525390625,0.9582186341285706,0.4819423854351043,0.338283360004425,293.12353515625,297.1499938964844,293.1499938964844,0.4775992631912231,-8289.9267578125,304.2442932128906,0.9990000128746032,0.6685057878494263,0.5295841693878174,293.16217041015625,297.1499938964844,293.1499938964844,0.0212403889745473,-4479.35791015625,304.1517028808594,0.4671988785266876,0.0609378144145011,0.2882045805454254,291.2890930175781,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2875671386719,1.0,0.3581311404705047,0.6835756301879883,0.6835756301879883,1.0,1.0,-1.6255074739456177,0.6800550818443298,0.9454524517059326,0.3035058975219726,0.0,0.0,0.7425186038017273,92.62025451660156,103.0,7.807569026947021,-19755.654296875,500.0291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63092041015625,310.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21796.65234375,21240.0,0.0,0.0,0.4650570452213287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0516221523284912,1.051633358001709,-1.1208410796825774e-05,0.0,0.0004719737917184,0.0,0.0,149.0915985107422,0.0,0.0,0.0,0.6017366647720337,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.100383386015892,-2296.144775390625,304.154052734375,0.6598888039588928,0.1602537631988525,0.1471796482801437,293.42352294921875,297.1499938964844,293.1499938964844,0.0121742477640509,-720.4174194335938,303.0740966796875,0.4195155799388885,0.050000000745058,0.0504823327064514,293.22149658203125,297.1499938964844,293.1499938964844,0.3905994296073913,-5261.70166015625,304.15948486328125,0.9513105750083924,0.4801569581031799,0.3371255695819855,293.0991516113281,297.1499938964844,293.1499938964844,0.4858864545822143,-8429.5478515625,304.1986083984375,0.9990000128746032,0.6741946935653687,0.5384925603866577,293.1614685058594,297.1499938964844,293.1499938964844,0.0213378947228193,-4493.1171875,304.1509704589844,0.4628009796142578,0.0607715472579002,0.2880716621875763,291.2445678710937,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2396545410156,1.0,0.3620626032352447,0.687748372554779,0.687748372554779,1.0,1.0,-1.6339002847671509,0.6853958964347839,0.9485043883323668,0.3069091737270355,0.0,0.0,0.7323819994926453,95.32596588134766,121.0,-52.53031921386719,-19707.095703125,512.6766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79498291015625,310.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21585.109375,20160.0,0.0,0.0,0.4571267068386078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146747827529907,1.0146855115890503,-1.0727104381658137e-05,0.0,0.0004639254766516,0.0,0.0,136.6125030517578,0.0,0.0,0.0,0.5704367160797119,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.100383386015892,-2296.144775390625,304.154052734375,0.6598888039588928,0.1602537631988525,0.1471796482801437,293.42352294921875,297.1499938964844,293.1499938964844,0.0121742477640509,-720.4174194335938,303.0740966796875,0.4195155799388885,0.050000000745058,0.0504823327064514,293.22149658203125,297.1499938964844,293.1499938964844,0.3905994296073913,-5261.70166015625,304.15948486328125,0.9513105750083924,0.4801569581031799,0.3371255695819855,293.0991516113281,297.1499938964844,293.1499938964844,0.4858864545822143,-8429.5478515625,304.1986083984375,0.9990000128746032,0.6741946935653687,0.5384925603866577,293.1614685058594,297.1499938964844,293.1499938964844,0.0213378947228193,-4493.1171875,304.1509704589844,0.4628009796142578,0.0607715472579002,0.2880716621875763,291.2445678710937,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2396545410156,1.0,0.3620626032352447,0.687748372554779,0.687748372554779,1.0,1.0,-1.6339002847671509,0.6853958964347839,0.9485043883323668,0.3069091737270355,0.0,0.0,0.7323819994926453,95.32596588134766,121.0,-52.53031921386719,-19707.095703125,512.6766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79498291015625,310.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21585.109375,20160.0,0.0,0.0,0.4571267068386078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146747827529907,1.0146855115890503,-1.0727104381658137e-05,0.0,0.0004639254766516,0.0,0.0,136.6125030517578,0.0,0.0,0.0,0.5704367160797119,4.0,0.0,1.0
642660,293.2003173828125,297.1499938964844,293.1499938964844,0.1008048579096794,-2305.83740234375,304.15203857421875,0.6502655148506165,0.1592958271503448,0.1465661376714706,293.4373779296875,297.1499938964844,293.1499938964844,0.012092855758965,-721.9159545898438,302.9309997558594,0.4130266010761261,0.050000000745058,0.0507327876985073,293.22149658203125,297.1499938964844,293.1499938964844,0.3927153348922729,-5287.37646484375,304.15289306640625,0.9361608028411864,0.4783466458320617,0.3360593318939209,293.1127014160156,297.1499938964844,293.1499938964844,0.5109590291976929,-8803.75390625,304.140625,0.9990000128746032,0.6728167533874512,0.5601158142089844,293.1620178222656,297.1499938964844,293.1499938964844,0.0215833894908428,-4527.001953125,304.1502380371094,0.4521825611591339,0.0603718869388103,0.2877892553806305,291.1343688964844,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1285095214844,1.0,0.3714051246643066,0.6902974247932434,0.6902974247932434,1.0,1.0,-1.6577986478805542,0.6972450613975525,0.9605535864830016,0.3136388063430786,0.0,0.0,0.7418785095214844,102.15391540527344,139.0,-117.8541030883789,-19773.7265625,546.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84521484375,310.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20183.712890625,20160.0,0.0,0.0,0.4498873949050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9920945763587952,0.9921047687530518,-1.0152901268156713e-05,0.0,0.0004565785347949,0.0,0.0,126.7755355834961,0.0,0.0,0.0,0.5719769597053528,4.0,0.0,1.0
642720,293.2003173828125,297.1499938964844,293.1499938964844,0.1008048579096794,-2305.83740234375,304.15203857421875,0.6502655148506165,0.1592958271503448,0.1465661376714706,293.4373779296875,297.1499938964844,293.1499938964844,0.012092855758965,-721.9159545898438,302.9309997558594,0.4130266010761261,0.050000000745058,0.0507327876985073,293.22149658203125,297.1499938964844,293.1499938964844,0.3927153348922729,-5287.37646484375,304.15289306640625,0.9361608028411864,0.4783466458320617,0.3360593318939209,293.1127014160156,297.1499938964844,293.1499938964844,0.5109590291976929,-8803.75390625,304.140625,0.9990000128746032,0.6728167533874512,0.5601158142089844,293.1620178222656,297.1499938964844,293.1499938964844,0.0215833894908428,-4527.001953125,304.1502380371094,0.4521825611591339,0.0603718869388103,0.2877892553806305,291.1343688964844,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1285095214844,1.0,0.3714051246643066,0.6902974247932434,0.6902974247932434,1.0,1.0,-1.6577986478805542,0.6972450613975525,0.9605535864830016,0.3136388063430786,0.0,0.0,0.7418785095214844,102.15391540527344,139.0,-117.8541030883789,-19773.7265625,546.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84521484375,310.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20183.712890625,20160.0,0.0,0.0,0.4498873949050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9920945763587952,0.9921047687530518,-1.0152901268156713e-05,0.0,0.0004565785347949,0.0,0.0,126.7755355834961,0.0,0.0,0.0,0.5719769597053528,4.0,0.0,1.0
642780,293.1989440917969,297.1499938964844,293.1499938964844,0.100998930633068,-2310.68115234375,304.1510314941406,0.6383362412452698,0.1582949757575988,0.1460310071706771,293.4518737792969,297.1499938964844,293.1499938964844,0.0120070530101656,-722.704345703125,302.7826843261719,0.404826670885086,0.050000000745058,0.0511051714420318,293.2219543457031,297.1499938964844,293.1499938964844,0.3938400745391845,-5300.91259765625,304.15008544921875,0.9159088134765624,0.4764422178268432,0.33503258228302,293.16119384765625,297.1499938964844,293.1499938964844,0.5455882549285889,-9301.6337890625,304.08612060546875,0.9990000128746032,0.664002001285553,0.5908049941062927,293.16412353515625,297.1499938964844,293.1499938964844,0.0216144062578678,-4535.8974609375,304.1501159667969,0.4381624758243561,0.0596489012241363,0.2866798639297485,291.0581359863281,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0525817871094,1.0,0.3845551311969757,0.6915381550788879,0.6915381550788879,1.0,1.0,-1.6918798685073853,0.7133362889289856,0.9785435795783995,0.3225010931491852,0.0,0.0,0.7592118978500366,112.29352569580078,142.0,-110.65072631835938,-20080.435546875,598.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6894836425781,309.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19843.859375,20160.0,0.0,0.0,0.4449068009853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019213318824768,1.0192238092422483,-1.0385732821305282e-05,0.0,0.0004515238397289,0.0,0.0,134.4115447998047,0.0,0.0,0.0,0.5835497975349426,4.0,0.0,1.0
642840,293.1989440917969,297.1499938964844,293.1499938964844,0.100998930633068,-2310.68115234375,304.1510314941406,0.6383362412452698,0.1582949757575988,0.1460310071706771,293.4518737792969,297.1499938964844,293.1499938964844,0.0120070530101656,-722.704345703125,302.7826843261719,0.404826670885086,0.050000000745058,0.0511051714420318,293.2219543457031,297.1499938964844,293.1499938964844,0.3938400745391845,-5300.91259765625,304.15008544921875,0.9159088134765624,0.4764422178268432,0.33503258228302,293.16119384765625,297.1499938964844,293.1499938964844,0.5455882549285889,-9301.6337890625,304.08612060546875,0.9990000128746032,0.664002001285553,0.5908049941062927,293.16412353515625,297.1499938964844,293.1499938964844,0.0216144062578678,-4535.8974609375,304.1501159667969,0.4381624758243561,0.0596489012241363,0.2866798639297485,291.0581359863281,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0525817871094,1.0,0.3845551311969757,0.6915381550788879,0.6915381550788879,1.0,1.0,-1.6918798685073853,0.7133362889289856,0.9785435795783995,0.3225010931491852,0.0,0.0,0.7592118978500366,112.29352569580078,142.0,-110.65072631835938,-20080.435546875,598.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6894836425781,309.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19843.859375,20160.0,0.0,0.0,0.4449068009853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019213318824768,1.0192238092422483,-1.0385732821305282e-05,0.0,0.0004515238397289,0.0,0.0,134.4115447998047,0.0,0.0,0.0,0.5835497975349426,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010622456669807,-2312.422607421875,304.1507263183594,0.6333930492401123,0.1578028500080108,0.1457428038120269,293.4592590332031,297.1499938964844,293.1499938964844,0.011950802989304,-722.573974609375,302.70587158203125,0.4014240205287933,0.050000000745058,0.0512755066156387,293.2222595214844,297.1499938964844,293.1499938964844,0.3943094313144684,-5306.47314453125,304.14923095703125,0.9076494574546814,0.4754693210124969,0.3344841301441192,293.1950378417969,297.1499938964844,293.1499938964844,0.5618025064468384,-9528.125,304.06842041015625,0.9990000128746032,0.6572172045707703,0.6043245196342468,293.1654357910156,297.1499938964844,293.1499938964844,0.0215429235249757,-4531.16748046875,304.1502380371094,0.4321546554565429,0.0592101030051708,0.2855912148952484,291.02154541015625,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0171813964844,1.0,0.3899079859256744,0.6922668218612671,0.6922668218612671,1.0,1.0,-1.7060121297836304,0.7200620174407959,0.9859501123428344,0.3263236284255981,0.0,0.0,0.7714784741401672,116.9096221923828,142.0,-102.3978042602539,-20217.51171875,621.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53839111328125,309.8959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,19713.17578125,19080.0,0.0,0.0,0.4434837102890014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0414007902145386,1.0414113998413086,-1.0615764949761797e-05,0.0,0.0004500795912463,0.0,0.0,141.23867797851562,0.0,0.0,0.0,0.5783504843711853,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.101256787776947,-2316.848388671875,304.1502380371094,0.6291543245315552,0.157328724861145,0.1454541087150573,293.4666748046875,297.1499938964844,293.1499938964844,0.0118981692939996,-722.8876342773438,302.6257629394531,0.3984624743461609,0.050000000745058,0.0514282844960689,293.2225646972656,297.1499938964844,293.1499938964844,0.3952778875827789,-5317.736328125,304.1475830078125,0.9009418487548828,0.47449392080307,0.3339203596115112,293.2302551269531,297.1499938964844,293.1499938964844,0.5773359537124634,-9741.818359375,304.0550231933594,0.9990000128746032,0.6497291326522827,0.6160563826560974,293.16680908203125,297.1499938964844,293.1499938964844,0.0214792024344205,-4528.42431640625,304.1502990722656,0.4269714951515198,0.058744553476572,0.2842963635921478,290.97119140625,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.96392822265625,1.0,0.3946969509124756,0.6932430267333984,0.6932430267333984,1.0,1.0,-1.717711329460144,0.72576904296875,0.991942286491394,0.3295934796333313,0.0,0.0,0.7882169485092163,121.0302963256836,145.0,-125.08493041992188,-20228.8671875,641.5554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3690185546875,309.7475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18773.60546875,19080.0,0.0,0.0,0.442567229270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467983484268188,1.046808838844299,-1.046727720677154e-05,0.0,0.0004491494910325,0.0,0.0,140.99038696289062,0.0,0.0,0.0,0.5928218364715576,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1009524166584014,-2311.2216796875,304.1507263183594,0.61921226978302,0.1564696878194809,0.1450498849153518,293.48114013671875,297.1499938964844,293.1499938964844,0.0117342276498675,-719.323486328125,302.47265625,0.390710175037384,0.050000000745058,0.0518291778862476,293.2230834960937,297.1499938964844,293.1499938964844,0.3940930366516113,-5304.126953125,304.1506042480469,0.8853757977485657,0.4725553095340729,0.3328838646411896,293.27490234375,297.1499938964844,293.1499938964844,0.5722325444221497,-9646.0,304.0957946777344,0.9842806458473206,0.6385437846183777,0.6078611612319946,293.16949462890625,297.1499938964844,293.1499938964844,0.0211310759186744,-4492.30859375,304.1508178710937,0.4158406555652618,0.0577765926718711,0.2819302082061767,290.9623413085937,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222045898437,290.9651184082031,1.0,0.4015012383460998,0.6975324153900146,0.6975324153900146,1.0,1.0,-1.7038565874099731,0.720755934715271,0.9831007122993468,0.3276308476924896,0.0,0.0,0.8156076073646545,130.89044189453125,148.0,-16.73311996459961,-20221.90625,660.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99566650390625,309.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18508.9453125,19080.0,0.0,0.0,0.4421723783016205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104411005973816,1.1044222116470337,-1.1111111234640704e-05,0.0,0.000448748760391,0.0,0.0,160.16793823242188,0.0,0.0,0.0,0.618209719657898,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1009524166584014,-2311.2216796875,304.1507263183594,0.61921226978302,0.1564696878194809,0.1450498849153518,293.48114013671875,297.1499938964844,293.1499938964844,0.0117342276498675,-719.323486328125,302.47265625,0.390710175037384,0.050000000745058,0.0518291778862476,293.2230834960937,297.1499938964844,293.1499938964844,0.3940930366516113,-5304.126953125,304.1506042480469,0.8853757977485657,0.4725553095340729,0.3328838646411896,293.27490234375,297.1499938964844,293.1499938964844,0.5722325444221497,-9646.0,304.0957946777344,0.9842806458473206,0.6385437846183777,0.6078611612319946,293.16949462890625,297.1499938964844,293.1499938964844,0.0211310759186744,-4492.30859375,304.1508178710937,0.4158406555652618,0.0577765926718711,0.2819302082061767,290.9623413085937,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222045898437,290.9651184082031,1.0,0.4015012383460998,0.6975324153900146,0.6975324153900146,1.0,1.0,-1.7038565874099731,0.720755934715271,0.9831007122993468,0.3276308476924896,0.0,0.0,0.8156076073646545,130.89044189453125,148.0,-16.73311996459961,-20221.90625,660.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99566650390625,309.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18508.9453125,19080.0,0.0,0.0,0.4421723783016205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104411005973816,1.1044222116470337,-1.1111111234640704e-05,0.0,0.000448748760391,0.0,0.0,160.16793823242188,0.0,0.0,0.0,0.618209719657898,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1002516597509384,-2297.705810546875,304.1516418457031,0.6117609143257141,0.1555884778499603,0.1445388048887252,293.4958801269531,297.1499938964844,293.1499938964844,0.0114877549931406,-711.7515869140625,302.3193054199219,0.3848036527633667,0.050000000745058,0.052127294242382,293.2242431640625,297.1499938964844,293.1499938964844,0.3913950026035309,-5273.8544921875,304.15484619140625,0.8744947910308838,0.4704687595367431,0.3316742181777954,293.2882995605469,297.1499938964844,293.1499938964844,0.5660393238067627,-9546.181640625,304.1236877441406,0.9716076254844666,0.6326313018798828,0.6017770767211914,293.1719970703125,297.1499938964844,293.1499938964844,0.0205865427851676,-4432.138671875,304.15142822265625,0.4078868329524994,0.0567731745541095,0.2788105010986328,290.994384765625,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3347473144531,290.9963073730469,1.0,0.4062080681324005,0.7021634578704834,0.7021634578704834,1.0,1.0,-1.6910375356674194,0.7163357138633728,0.9747018814086914,0.3258042931556701,0.0,0.0,0.8340811133384705,138.16456604003906,151.0,24.66596412658692,-20139.517578125,672.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65142822265625,309.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18630.412109375,18000.0,0.0,0.0,0.442937821149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1466472148895264,1.1466588973999023,-1.1678402188408654e-05,0.0,0.0004495255998335,0.0,0.0,176.15000915527344,0.0,0.0,0.0,0.6226397156715393,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1002516597509384,-2297.705810546875,304.1516418457031,0.6117609143257141,0.1555884778499603,0.1445388048887252,293.4958801269531,297.1499938964844,293.1499938964844,0.0114877549931406,-711.7515869140625,302.3193054199219,0.3848036527633667,0.050000000745058,0.052127294242382,293.2242431640625,297.1499938964844,293.1499938964844,0.3913950026035309,-5273.8544921875,304.15484619140625,0.8744947910308838,0.4704687595367431,0.3316742181777954,293.2882995605469,297.1499938964844,293.1499938964844,0.5660393238067627,-9546.181640625,304.1236877441406,0.9716076254844666,0.6326313018798828,0.6017770767211914,293.1719970703125,297.1499938964844,293.1499938964844,0.0205865427851676,-4432.138671875,304.15142822265625,0.4078868329524994,0.0567731745541095,0.2788105010986328,290.994384765625,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3347473144531,290.9963073730469,1.0,0.4062080681324005,0.7021634578704834,0.7021634578704834,1.0,1.0,-1.6910375356674194,0.7163357138633728,0.9747018814086914,0.3258042931556701,0.0,0.0,0.8340811133384705,138.16456604003906,151.0,24.66596412658692,-20139.517578125,672.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65142822265625,309.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18630.412109375,18000.0,0.0,0.0,0.442937821149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1466472148895264,1.1466588973999023,-1.1678402188408654e-05,0.0,0.0004495255998335,0.0,0.0,176.15000915527344,0.0,0.0,0.0,0.6226397156715393,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0998918414115905,-2291.212158203125,304.1517028808594,0.6058197617530823,0.1547820717096328,0.1440126746892929,293.5103454589844,297.1499938964844,293.1499938964844,0.0112528838217258,-705.17138671875,302.15582275390625,0.3805199861526489,0.050000000745058,0.0523562282323837,293.22515869140625,297.1499938964844,293.1499938964844,0.3899371325969696,-5258.232421875,304.1557006835937,0.8664284944534302,0.4684009253978729,0.3304021656513214,293.2922668457031,297.1499938964844,293.1499938964844,0.563136875629425,-9499.0224609375,304.1371765136719,0.9617711901664734,0.6283129453659058,0.5977074503898621,293.1737976074219,297.1499938964844,293.1499938964844,0.0201483946293592,-4385.681640625,304.15167236328125,0.4017024338245392,0.0558521896600723,0.2756592035293579,290.9840393066406,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3436889648437,290.9852294921875,1.0,0.4096990525722503,0.7069269418716431,0.7069269418716431,1.0,1.0,-1.6804828643798828,0.7129337787628174,0.9675490260124208,0.3245217502117157,0.0,0.0,0.8570124506950378,143.73695373535156,154.0,4.009676933288574,-19966.837890625,680.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971862792969,309.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17693.728515625,18000.0,0.0,0.0,0.4440068006515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157373547554016,1.157385230064392,-1.160688952950295e-05,0.0,0.0004506104742176,0.0,0.0,178.086669921875,0.0,0.0,0.0,0.6397415399551392,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0998918414115905,-2291.212158203125,304.1517028808594,0.6058197617530823,0.1547820717096328,0.1440126746892929,293.5103454589844,297.1499938964844,293.1499938964844,0.0112528838217258,-705.17138671875,302.15582275390625,0.3805199861526489,0.050000000745058,0.0523562282323837,293.22515869140625,297.1499938964844,293.1499938964844,0.3899371325969696,-5258.232421875,304.1557006835937,0.8664284944534302,0.4684009253978729,0.3304021656513214,293.2922668457031,297.1499938964844,293.1499938964844,0.563136875629425,-9499.0224609375,304.1371765136719,0.9617711901664734,0.6283129453659058,0.5977074503898621,293.1737976074219,297.1499938964844,293.1499938964844,0.0201483946293592,-4385.681640625,304.15167236328125,0.4017024338245392,0.0558521896600723,0.2756592035293579,290.9840393066406,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3436889648437,290.9852294921875,1.0,0.4096990525722503,0.7069269418716431,0.7069269418716431,1.0,1.0,-1.6804828643798828,0.7129337787628174,0.9675490260124208,0.3245217502117157,0.0,0.0,0.8570124506950378,143.73695373535156,154.0,4.009676933288574,-19966.837890625,680.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971862792969,309.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17693.728515625,18000.0,0.0,0.0,0.4440068006515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157373547554016,1.157385230064392,-1.160688952950295e-05,0.0,0.0004506104742176,0.0,0.0,178.086669921875,0.0,0.0,0.0,0.6397415399551392,4.0,0.0,1.0
643380,293.19110107421875,297.1499938964844,293.1499938964844,0.0992591381072998,-2279.070556640625,304.1521911621094,0.6009337902069092,0.1540603339672088,0.1435256749391555,293.5243225097656,297.1499938964844,293.1499938964844,0.0109751792624592,-695.82470703125,301.99432373046875,0.377161830663681,0.050000000745058,0.0525449365377426,293.22589111328125,297.1499938964844,293.1499938964844,0.3872438669204712,-5228.5859375,304.1582946777344,0.8599467277526855,0.4663508236408233,0.3291199207305908,293.2934265136719,297.1499938964844,293.1499938964844,0.5587344765663147,-9433.4296875,304.148681640625,0.9534324407577516,0.624472975730896,0.5942283868789673,293.17498779296875,297.1499938964844,293.1499938964844,0.0196576993912458,-4329.88427734375,304.1519470214844,0.3963222801685333,0.0550065003335475,0.2726818025112152,291.0094299316406,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.35137939453125,291.01153564453125,1.0,0.4124420583248138,0.7118173241615295,0.7118173241615295,1.0,1.0,-1.6708329916000366,0.7099183201789856,0.960914671421051,0.323441207408905,0.0,0.0,0.8741869926452637,148.31155395507812,157.0,28.68302345275879,-19921.607421875,686.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,309.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17669.14453125,18000.0,0.0,0.0,0.4454875588417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1886694431304932,1.1886813640594482,-1.201820032292744e-05,0.0,0.0004521132505033,0.0,0.0,190.50442504882807,0.0,0.0,0.0,0.6540973782539368,4.0,0.0,1.0
643440,293.19110107421875,297.1499938964844,293.1499938964844,0.0992591381072998,-2279.070556640625,304.1521911621094,0.6009337902069092,0.1540603339672088,0.1435256749391555,293.5243225097656,297.1499938964844,293.1499938964844,0.0109751792624592,-695.82470703125,301.99432373046875,0.377161830663681,0.050000000745058,0.0525449365377426,293.22589111328125,297.1499938964844,293.1499938964844,0.3872438669204712,-5228.5859375,304.1582946777344,0.8599467277526855,0.4663508236408233,0.3291199207305908,293.2934265136719,297.1499938964844,293.1499938964844,0.5587344765663147,-9433.4296875,304.148681640625,0.9534324407577516,0.624472975730896,0.5942283868789673,293.17498779296875,297.1499938964844,293.1499938964844,0.0196576993912458,-4329.88427734375,304.1519470214844,0.3963222801685333,0.0550065003335475,0.2726818025112152,291.0094299316406,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.35137939453125,291.01153564453125,1.0,0.4124420583248138,0.7118173241615295,0.7118173241615295,1.0,1.0,-1.6708329916000366,0.7099183201789856,0.960914671421051,0.323441207408905,0.0,0.0,0.8741869926452637,148.31155395507812,157.0,28.68302345275879,-19921.607421875,686.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,309.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17669.14453125,18000.0,0.0,0.0,0.4454875588417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1886694431304932,1.1886813640594482,-1.201820032292744e-05,0.0,0.0004521132505033,0.0,0.0,190.50442504882807,0.0,0.0,0.0,0.6540973782539368,4.0,0.0,1.0
