time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0989383831620216,-2272.888427734375,304.1523742675781,0.5987566113471985,0.1537279486656189,0.1432993412017822,293.5311279296875,297.1499938964844,293.1499938964844,0.0108321001753211,-690.7919921875,301.91290283203125,0.37570321559906,0.050000000745058,0.0526296272873878,293.2261962890625,297.1499938964844,293.1499938964844,0.3857984542846679,-5212.74462890625,304.1593933105469,0.8570814728736877,0.4653280973434448,0.3284728229045868,293.2935791015625,297.1499938964844,293.1499938964844,0.5563774704933167,-9399.40234375,304.1531982421875,0.9496030211448668,0.6226248741149902,0.5925646424293518,293.1754150390625,297.1499938964844,293.1499938964844,0.0194184798747301,-4302.1259765625,304.1520080566406,0.3937322199344635,0.0546025373041629,0.2712443470954895,291.0245056152344,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.35504150390625,291.0267333984375,1.0,0.4136271178722381,0.7143080830574036,0.7143080830574036,1.0,1.0,-1.6661624908447266,0.708469569683075,0.9576929211616516,0.322927862405777,0.0,0.0,0.8810459971427917,150.35780334472656,157.0,35.32729721069336,-19896.998046875,688.9432983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,309.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.513671875,18000.0,0.0,0.0,0.4463310539722442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018661499023438,1.201878309249878,-1.2204413906147238e-05,0.0,0.0004529692814685,0.0,0.0,196.02549743652344,0.0,0.0,0.0,0.6602399349212646,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986237749457359,-2266.81591796875,304.15252685546875,0.5967156887054443,0.1534145325422287,0.1430853456258773,293.53778076171875,297.1499938964844,293.1499938964844,0.0106883337721228,-685.6168212890625,301.8309326171875,0.3743522465229034,0.050000000745058,0.0527096129953861,293.2264709472656,297.1499938964844,293.1499938964844,0.3843244016170501,-5196.63671875,304.1603698730469,0.8544012904167175,0.4643080234527588,0.3278238475322723,293.2935485839844,297.1499938964844,293.1499938964844,0.5539588928222656,-9365.0224609375,304.1570129394531,0.9459416270256042,0.620808482170105,0.5909304618835449,293.1758117675781,297.1499938964844,293.1499938964844,0.0191840101033449,-4274.61572265625,304.1520690917969,0.3911324739456177,0.0542072281241416,0.2698300182819366,291.04010009765625,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.3586120605469,291.0423889160156,1.0,0.4147214889526367,0.7168275713920593,0.7168275713920593,1.0,1.0,-1.661562204360962,0.7070444226264954,0.9545177817344666,0.3224233984947204,0.0,0.0,0.8868022561073303,152.28677368164062,160.0,39.423439025878906,-19871.236328125,691.0494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,309.1215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17738.73828125,18000.0,0.0,0.0,0.4472017884254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2132281064987185,1.2132405042648315,-1.2368856914690696e-05,0.0,0.0004538529610726,0.0,0.0,200.896484375,0.0,0.0,0.0,0.6655468940734863,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0980245545506477,-2255.225830078125,304.1526794433594,0.5929587483406067,0.1528432816267013,0.1426984369754791,293.5507202148437,297.1499938964844,293.1499938964844,0.010400528088212,-674.9285278320312,301.6651916503906,0.371891051530838,0.050000000745058,0.0528593249619007,293.2269287109375,297.1499938964844,293.1499938964844,0.3813335001468658,-5164.06787109375,304.1618957519531,0.8494594097137451,0.4622756540775299,0.3265237808227539,293.2931823730469,297.1499938964844,293.1499938964844,0.5490041971206665,-9295.7900390625,304.1628723144531,0.9390050172805786,0.6172475218772888,0.5877261757850647,293.1763916015625,297.1499938964844,293.1499938964844,0.0187274534255266,-4220.22705078125,304.15216064453125,0.3858333528041839,0.0534340180456638,0.2670437097549438,291.0718994140625,291.1499938964844,260.1181030273437,258.634033203125,279.2005615234375,293.36553955078125,291.0742492675781,1.0,0.4167152643203735,0.7219480872154236,0.7219480872154236,1.0,1.0,-1.6525238752365112,0.7042409181594849,0.9482829570770264,0.3214268982410431,0.0,0.0,0.8950888514518738,155.8893280029297,148.0,43.30636215209961,-19818.12109375,694.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,309.08367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.8671875,18000.0,0.0,0.0,0.4489116668701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305089235305786,1.230521559715271,-1.2626748684851918e-05,0.0,0.0004555882478598,0.0,0.0,208.5222625732422,0.0,0.0,0.0,0.6736411452293396,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0980245545506477,-2255.225830078125,304.1526794433594,0.5929587483406067,0.1528432816267013,0.1426984369754791,293.5507202148437,297.1499938964844,293.1499938964844,0.010400528088212,-674.9285278320312,301.6651916503906,0.371891051530838,0.050000000745058,0.0528593249619007,293.2269287109375,297.1499938964844,293.1499938964844,0.3813335001468658,-5164.06787109375,304.1618957519531,0.8494594097137451,0.4622756540775299,0.3265237808227539,293.2931823730469,297.1499938964844,293.1499938964844,0.5490041971206665,-9295.7900390625,304.1628723144531,0.9390050172805786,0.6172475218772888,0.5877261757850647,293.1763916015625,297.1499938964844,293.1499938964844,0.0187274534255266,-4220.22705078125,304.15216064453125,0.3858333528041839,0.0534340180456638,0.2670437097549438,291.0718994140625,291.1499938964844,260.1181030273437,258.634033203125,279.2005615234375,293.36553955078125,291.0742492675781,1.0,0.4167152643203735,0.7219480872154236,0.7219480872154236,1.0,1.0,-1.6525238752365112,0.7042409181594849,0.9482829570770264,0.3214268982410431,0.0,0.0,0.8950888514518738,155.8893280029297,148.0,43.30636215209961,-19818.12109375,694.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,309.08367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.8671875,18000.0,0.0,0.0,0.4489116668701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305089235305786,1.230521559715271,-1.2626748684851918e-05,0.0,0.0004555882478598,0.0,0.0,208.5222625732422,0.0,0.0,0.0,0.6736411452293396,4.0,0.0,1.0
643740,293.1847229003906,297.1499938964844,293.1499938964844,0.097303457558155,-2241.304443359375,304.1529846191406,0.5936002135276794,0.1523837298154831,0.1421878784894943,293.5630798339844,297.1499938964844,293.1499938964844,0.0100570376962423,-661.1812744140625,301.498046875,0.3730215430259704,0.050000000745058,0.0527900606393814,293.22711181640625,297.1499938964844,293.1499938964844,0.3780565559864044,-5128.37109375,304.16339111328125,0.8500060439109802,0.4602890014648437,0.3250833749771118,293.2923278808594,297.1499938964844,293.1499938964844,0.5436572432518005,-9222.0849609375,304.16748046875,0.9392709136009216,0.6137943267822266,0.5843966603279114,293.1766357421875,297.1499938964844,293.1499938964844,0.018161479383707,-4151.7705078125,304.1523742675781,0.3842157423496246,0.0527152977883815,0.2633993029594421,291.10614013671875,291.1499938964844,260.1596984863281,258.6669006347656,279.2024841308594,293.3722229003906,291.1088562011719,1.0,0.4136174023151397,0.7272899150848389,0.7272899150848389,1.0,1.0,-1.641726851463318,0.7006098628044128,0.9411169290542604,0.3199829459190368,0.0,0.0,0.898712694644928,153.91246032714844,136.0,47.841270446777344,-19751.146484375,681.2217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88287353515625,309.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.537109375,18000.0,0.0,0.0,0.4504041373729706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2406805753707886,1.2406933307647705,-1.2787709238182288e-05,0.0,0.0004571029276121,0.0,0.0,213.1890563964844,0.0,0.0,0.0,0.6784082055091858,4.0,0.0,1.0
643800,293.1847229003906,297.1499938964844,293.1499938964844,0.097303457558155,-2241.304443359375,304.1529846191406,0.5936002135276794,0.1523837298154831,0.1421878784894943,293.5630798339844,297.1499938964844,293.1499938964844,0.0100570376962423,-661.1812744140625,301.498046875,0.3730215430259704,0.050000000745058,0.0527900606393814,293.22711181640625,297.1499938964844,293.1499938964844,0.3780565559864044,-5128.37109375,304.16339111328125,0.8500060439109802,0.4602890014648437,0.3250833749771118,293.2923278808594,297.1499938964844,293.1499938964844,0.5436572432518005,-9222.0849609375,304.16748046875,0.9392709136009216,0.6137943267822266,0.5843966603279114,293.1766357421875,297.1499938964844,293.1499938964844,0.018161479383707,-4151.7705078125,304.1523742675781,0.3842157423496246,0.0527152977883815,0.2633993029594421,291.10614013671875,291.1499938964844,260.1596984863281,258.6669006347656,279.2024841308594,293.3722229003906,291.1088562011719,1.0,0.4136174023151397,0.7272899150848389,0.7272899150848389,1.0,1.0,-1.641726851463318,0.7006098628044128,0.9411169290542604,0.3199829459190368,0.0,0.0,0.898712694644928,153.91246032714844,136.0,47.841270446777344,-19751.146484375,681.2217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88287353515625,309.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.537109375,18000.0,0.0,0.0,0.4504041373729706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2406805753707886,1.2406933307647705,-1.2787709238182288e-05,0.0,0.0004571029276121,0.0,0.0,213.1890563964844,0.0,0.0,0.0,0.6784082055091858,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.096551813185215,-2226.76416015625,304.1532287597656,0.5974710583686829,0.1520802974700927,0.141673281788826,293.5746765136719,297.1499938964844,293.1499938964844,0.009684638120234,-645.3787231445312,301.3304443359375,0.3767127096652984,0.050000000745058,0.0525712445378303,293.2268981933594,297.1499938964844,293.1499938964844,0.3745777904987335,-5090.48388671875,304.1647033691406,0.8544772863388062,0.4583815038204193,0.3235858976840973,293.2909545898437,297.1499938964844,293.1499938964844,0.5380123853683472,-9144.9619140625,304.1710205078125,0.9446607232093812,0.610464870929718,0.5810335874557495,293.1763610839844,297.1499938964844,293.1499938964844,0.0175652299076318,-4077.77099609375,304.152587890625,0.3854804039001465,0.0520917922258377,0.2594527006149292,291.14385986328125,291.1499938964844,260.2001037597656,258.69903564453125,279.2043151855469,293.3784484863281,291.146728515625,1.0,0.4075910747051239,0.7328168153762817,0.7328168153762817,1.0,1.0,-1.6302725076675415,0.6966549754142761,0.9336175918579102,0.3183344900608063,0.0,0.0,0.8970252275466919,148.13673400878906,124.0,51.73094940185547,-19677.447265625,656.9651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836364746094,309.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.345703125,18000.0,0.0,0.0,0.451477974653244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2431925535202026,1.243205428123474,-1.284276913793292e-05,0.0,0.0004581927496474,0.0,0.0,214.52297973632807,0.0,0.0,0.0,0.6795846223831177,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.096551813185215,-2226.76416015625,304.1532287597656,0.5974710583686829,0.1520802974700927,0.141673281788826,293.5746765136719,297.1499938964844,293.1499938964844,0.009684638120234,-645.3787231445312,301.3304443359375,0.3767127096652984,0.050000000745058,0.0525712445378303,293.2268981933594,297.1499938964844,293.1499938964844,0.3745777904987335,-5090.48388671875,304.1647033691406,0.8544772863388062,0.4583815038204193,0.3235858976840973,293.2909545898437,297.1499938964844,293.1499938964844,0.5380123853683472,-9144.9619140625,304.1710205078125,0.9446607232093812,0.610464870929718,0.5810335874557495,293.1763610839844,297.1499938964844,293.1499938964844,0.0175652299076318,-4077.77099609375,304.152587890625,0.3854804039001465,0.0520917922258377,0.2594527006149292,291.14385986328125,291.1499938964844,260.2001037597656,258.69903564453125,279.2043151855469,293.3784484863281,291.146728515625,1.0,0.4075910747051239,0.7328168153762817,0.7328168153762817,1.0,1.0,-1.6302725076675415,0.6966549754142761,0.9336175918579102,0.3183344900608063,0.0,0.0,0.8970252275466919,148.13673400878906,124.0,51.73094940185547,-19677.447265625,656.9651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836364746094,309.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.345703125,18000.0,0.0,0.0,0.451477974653244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2431925535202026,1.243205428123474,-1.284276913793292e-05,0.0,0.0004581927496474,0.0,0.0,214.52297973632807,0.0,0.0,0.0,0.6795846223831177,4.0,0.0,1.0
643980,293.1787414550781,297.1499938964844,293.1499938964844,0.095833420753479,-2212.845458984375,304.1533508300781,0.6035618185997009,0.1519089192152023,0.1411997377872467,293.58551025390625,297.1499938964844,293.1499938964844,0.009306052699685,-628.5464477539062,301.16192626953125,0.3822236359119415,0.050000000745058,0.0522643588483333,293.2263488769531,297.1499938964844,293.1499938964844,0.3710604608058929,-5052.2294921875,304.1656494140625,0.8618124127388,0.4565416276454925,0.3220725357532501,293.2892150878906,297.1499938964844,293.1499938964844,0.5323014259338379,-9067.47265625,304.1734924316406,0.9534265995025636,0.6072456240653992,0.5776888728141785,293.1757202148437,297.1499938964844,293.1499938964844,0.0169850494712591,-4003.80859375,304.1526794433594,0.3888678252696991,0.051555048674345,0.2554925680160522,291.18194580078125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059631347656,293.38427734375,291.18475341796875,1.0,0.3996559977531433,0.7384958863258362,0.7384958863258362,1.0,1.0,-1.6187483072280884,0.6926336884498596,0.926114559173584,0.3166292011737823,0.0,0.0,0.8902044296264648,140.13124084472656,112.0,52.50801467895508,-19597.591796875,626.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,309.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18074.701171875,18000.0,0.0,0.0,0.4520025253295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378484010696411,1.237861156463623,-1.2787468222086318e-05,0.0,0.0004587251169141,0.0,0.0,212.384033203125,0.0,0.0,0.0,0.6770795583724976,4.0,0.0,1.0
644040,293.1787414550781,297.1499938964844,293.1499938964844,0.095833420753479,-2212.845458984375,304.1533508300781,0.6035618185997009,0.1519089192152023,0.1411997377872467,293.58551025390625,297.1499938964844,293.1499938964844,0.009306052699685,-628.5464477539062,301.16192626953125,0.3822236359119415,0.050000000745058,0.0522643588483333,293.2263488769531,297.1499938964844,293.1499938964844,0.3710604608058929,-5052.2294921875,304.1656494140625,0.8618124127388,0.4565416276454925,0.3220725357532501,293.2892150878906,297.1499938964844,293.1499938964844,0.5323014259338379,-9067.47265625,304.1734924316406,0.9534265995025636,0.6072456240653992,0.5776888728141785,293.1757202148437,297.1499938964844,293.1499938964844,0.0169850494712591,-4003.80859375,304.1526794433594,0.3888678252696991,0.051555048674345,0.2554925680160522,291.18194580078125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059631347656,293.38427734375,291.18475341796875,1.0,0.3996559977531433,0.7384958863258362,0.7384958863258362,1.0,1.0,-1.6187483072280884,0.6926336884498596,0.926114559173584,0.3166292011737823,0.0,0.0,0.8902044296264648,140.13124084472656,112.0,52.50801467895508,-19597.591796875,626.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,309.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18074.701171875,18000.0,0.0,0.0,0.4520025253295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378484010696411,1.237861156463623,-1.2787468222086318e-05,0.0,0.0004587251169141,0.0,0.0,212.384033203125,0.0,0.0,0.0,0.6770795583724976,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.095497116446495,-2206.326904296875,304.1533508300781,0.6072592735290527,0.1518648117780685,0.1409819722175598,293.5906982421875,297.1499938964844,293.1499938964844,0.0091183669865131,-619.9429321289062,301.0771179199219,0.3855511844158172,0.050000000745058,0.0520894527435302,293.2260131835937,297.1499938964844,293.1499938964844,0.3693260848522186,-5033.39501953125,304.1659545898437,0.8664194345474243,0.455642968416214,0.321315586566925,293.2882385253906,297.1499938964844,293.1499938964844,0.5294792652130127,-9029.349609375,304.1743469238281,0.9587306380271912,0.6056730151176453,0.5760307908058167,293.17529296875,297.1499938964844,293.1499938964844,0.0167068261653184,-3967.652587890625,304.1527099609375,0.3911664187908172,0.0513141900300979,0.253541499376297,291.2002258300781,291.1499938964844,260.25848388671875,258.7459716796875,279.2066955566406,293.3870544433594,291.2029113769531,1.0,0.3951829075813293,0.7413862347602844,0.7413862347602844,1.0,1.0,-1.6130348443984983,0.6906308531761169,0.9224039912223816,0.3157728612422943,0.0,0.0,0.8850176334381104,135.5867462158203,112.0,51.46890258789063,-19554.462890625,610.4317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,309.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.814453125,18000.0,0.0,0.0,0.4520293772220611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232222557067871,1.2322351932525637,-1.271854398510186e-05,0.0,0.0004587523289956,0.0,0.0,210.02687072753903,0.0,0.0,0.0,0.6744461059570312,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0951808094978332,-2200.19873046875,304.1533203125,0.6113252639770508,0.1518448144197464,0.1407775282859802,293.59576416015625,297.1499938964844,293.1499938964844,0.0089330757036805,-611.2921142578125,300.99169921875,0.3892249166965484,0.050000000745058,0.0519045330584049,293.2256164550781,297.1499938964844,293.1499938964844,0.3676278591156006,-5014.9775390625,304.1661376953125,0.8716235160827637,0.4547566175460815,0.3205602169036865,293.2872314453125,297.1499938964844,293.1499938964844,0.5267093181610107,-8992.0361328125,304.1749572753906,0.964497447013855,0.604123055934906,0.5743845105171204,293.1748046875,297.1499938964844,293.1499938964844,0.0164380576461553,-3932.314697265625,304.1527099609375,0.3937166333198547,0.0510887838900089,0.2516172528266907,291.2174987792969,291.1499938964844,260.2773742675781,258.7612609863281,279.2073974609375,293.3897705078125,291.2200012207031,1.0,0.3904482722282409,0.7443090677261353,0.7443090677261353,1.0,1.0,-1.6073737144470217,0.6886419057846069,0.9187318682670592,0.3149188756942749,0.0,0.0,0.8787803053855896,130.7902374267578,100.0,49.40858840942383,-19508.5546875,593.4995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,309.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.30078125,18000.0,0.0,0.0,0.4518871009349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2246520519256592,1.224664568901062,-1.2622772374015769e-05,0.0,0.0004586079448927,0.0,0.0,206.8458709716797,0.0,0.0,0.0,0.6709074974060059,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0946198999881744,-2189.352294921875,304.15313720703125,0.6201606392860413,0.1518689095973968,0.1404087394475937,293.60565185546875,297.1499938964844,293.1499938964844,0.0085716936737298,-593.9986572265625,300.81842041015625,0.3968513607978821,0.050000000745058,0.0515134893357753,293.2247619628906,297.1499938964844,293.1499938964844,0.3643930554389953,-4979.9833984375,304.1661376953125,0.8838212490081787,0.4530163705348968,0.319057434797287,293.2850646972656,297.1499938964844,293.1499938964844,0.521406352519989,-8920.8896484375,304.1754455566406,0.9770239591598512,0.6010859608650208,0.5711312890052795,293.1737365722656,297.1499938964844,293.1499938964844,0.0159306656569242,-3864.56640625,304.15264892578125,0.3994535505771637,0.0506764650344848,0.2478540688753128,291.2474975585937,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951416015625,291.2494812011719,1.0,0.3803448677062988,0.7502504587173462,0.7502504587173462,1.0,1.0,-1.596233367919922,0.684716522693634,0.9115168452262878,0.3132238984107971,0.0,0.0,0.8637014627456665,120.66525268554688,88.0,42.2941780090332,-19406.697265625,558.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,309.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18244.767578125,18000.0,0.0,0.0,0.4510692656040191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039291858673096,1.2039414644241333,-1.23556756079779e-05,0.0,0.0004577779618557,0.0,0.0,198.2297821044922,0.0,0.0,0.0,0.6612476110458374,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0946198999881744,-2189.352294921875,304.15313720703125,0.6201606392860413,0.1518689095973968,0.1404087394475937,293.60565185546875,297.1499938964844,293.1499938964844,0.0085716936737298,-593.9986572265625,300.81842041015625,0.3968513607978821,0.050000000745058,0.0515134893357753,293.2247619628906,297.1499938964844,293.1499938964844,0.3643930554389953,-4979.9833984375,304.1661376953125,0.8838212490081787,0.4530163705348968,0.319057434797287,293.2850646972656,297.1499938964844,293.1499938964844,0.521406352519989,-8920.8896484375,304.1754455566406,0.9770239591598512,0.6010859608650208,0.5711312890052795,293.1737365722656,297.1499938964844,293.1499938964844,0.0159306656569242,-3864.56640625,304.15264892578125,0.3994535505771637,0.0506764650344848,0.2478540688753128,291.2474975585937,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951416015625,291.2494812011719,1.0,0.3803448677062988,0.7502504587173462,0.7502504587173462,1.0,1.0,-1.596233367919922,0.684716522693634,0.9115168452262878,0.3132238984107971,0.0,0.0,0.8637014627456665,120.66525268554688,88.0,42.2941780090332,-19406.697265625,558.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,309.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18244.767578125,18000.0,0.0,0.0,0.4510692656040191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039291858673096,1.2039414644241333,-1.23556756079779e-05,0.0,0.0004577779618557,0.0,0.0,198.2297821044922,0.0,0.0,0.0,0.6612476110458374,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0941729992628097,-2180.7587890625,304.15283203125,0.6301023960113525,0.1519791185855865,0.1400964260101318,293.6151733398437,297.1499938964844,293.1499938964844,0.0082260323688387,-576.9647216796875,300.6413879394531,0.4048695564270019,0.050000000745058,0.0511040836572647,293.2237854003906,297.1499938964844,293.1499938964844,0.3614456951618194,-4948.24267578125,304.1656494140625,0.8985106348991394,0.451316237449646,0.3175689578056335,293.28277587890625,297.1499938964844,293.1499938964844,0.5165273547172546,-8855.810546875,304.1750793457031,0.9902800917625428,0.5981283783912659,0.5679344534873962,293.172607421875,297.1499938964844,293.1499938964844,0.0154641047120094,-3801.206298828125,304.15252685546875,0.4061603844165802,0.0503056719899177,0.2442029118537902,291.2695007324219,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.4004211425781,291.27081298828125,1.0,0.3695568442344665,0.756316602230072,0.756316602230072,1.0,1.0,-1.5853581428527832,0.6808711290359497,0.9044870138168336,0.3115517497062683,0.0,0.0,0.8461899757385254,110.0824737548828,76.0,31.685779571533203,-19289.734375,523.1553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,309.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.587890625,18000.0,0.0,0.0,0.4495095908641815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765152215957642,1.1765272617340088,-1.2001174582110252e-05,0.0,0.0004561950918287,0.0,0.0,187.1462860107422,0.0,0.0,0.0,0.6485238075256348,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0941729992628097,-2180.7587890625,304.15283203125,0.6301023960113525,0.1519791185855865,0.1400964260101318,293.6151733398437,297.1499938964844,293.1499938964844,0.0082260323688387,-576.9647216796875,300.6413879394531,0.4048695564270019,0.050000000745058,0.0511040836572647,293.2237854003906,297.1499938964844,293.1499938964844,0.3614456951618194,-4948.24267578125,304.1656494140625,0.8985106348991394,0.451316237449646,0.3175689578056335,293.28277587890625,297.1499938964844,293.1499938964844,0.5165273547172546,-8855.810546875,304.1750793457031,0.9902800917625428,0.5981283783912659,0.5679344534873962,293.172607421875,297.1499938964844,293.1499938964844,0.0154641047120094,-3801.206298828125,304.15252685546875,0.4061603844165802,0.0503056719899177,0.2442029118537902,291.2695007324219,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.4004211425781,291.27081298828125,1.0,0.3695568442344665,0.756316602230072,0.756316602230072,1.0,1.0,-1.5853581428527832,0.6808711290359497,0.9044870138168336,0.3115517497062683,0.0,0.0,0.8461899757385254,110.0824737548828,76.0,31.685779571533203,-19289.734375,523.1553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,309.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.587890625,18000.0,0.0,0.0,0.4495095908641815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765152215957642,1.1765272617340088,-1.2001174582110252e-05,0.0,0.0004561950918287,0.0,0.0,187.1462860107422,0.0,0.0,0.0,0.6485238075256348,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.093905933201313,-2175.640380859375,304.15234375,0.6411027312278748,0.15225550532341,0.1399307996034622,293.6231384277344,297.1499938964844,293.1499938964844,0.0079085873439908,-560.8842163085938,300.4637451171875,0.4134848117828369,0.050000000745058,0.0507146157324314,293.2225952148437,297.1499938964844,293.1499938964844,0.3588145673274994,-4920.02783203125,304.1648254394531,0.9152593612670898,0.4496864080429077,0.3161342442035675,293.27838134765625,297.1499938964844,293.1499938964844,0.5059623718261719,-8706.9365234375,304.1856384277344,0.9990000128746032,0.5956368446350098,0.5585174560546875,293.1712951660156,297.1499938964844,293.1499938964844,0.0150688458234071,-3746.10791015625,304.1522521972656,0.413702517747879,0.050000000745058,0.2408534735441208,291.2838439941406,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.40484619140625,291.2855529785156,1.0,0.3580032587051391,0.7628693580627441,0.7628693580627441,1.0,1.0,-1.567683458328247,0.6738492846488953,0.8938342332839966,0.3083008229732513,0.0,0.0,0.8273764252662659,99.87994384765624,64.0,26.494096755981445,-19105.818359375,485.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,309.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18367.982421875,18000.0,0.0,0.0,0.4471687376499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1439871788024902,1.1439987421035769,-1.158445684268372e-05,0.0,0.00045381943346,0.0,0.0,174.5139617919922,0.0,0.0,0.0,0.6334986090660095,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.093905933201313,-2175.640380859375,304.15234375,0.6411027312278748,0.15225550532341,0.1399307996034622,293.6231384277344,297.1499938964844,293.1499938964844,0.0079085873439908,-560.8842163085938,300.4637451171875,0.4134848117828369,0.050000000745058,0.0507146157324314,293.2225952148437,297.1499938964844,293.1499938964844,0.3588145673274994,-4920.02783203125,304.1648254394531,0.9152593612670898,0.4496864080429077,0.3161342442035675,293.27838134765625,297.1499938964844,293.1499938964844,0.5059623718261719,-8706.9365234375,304.1856384277344,0.9990000128746032,0.5956368446350098,0.5585174560546875,293.1712951660156,297.1499938964844,293.1499938964844,0.0150688458234071,-3746.10791015625,304.1522521972656,0.413702517747879,0.050000000745058,0.2408534735441208,291.2838439941406,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.40484619140625,291.2855529785156,1.0,0.3580032587051391,0.7628693580627441,0.7628693580627441,1.0,1.0,-1.567683458328247,0.6738492846488953,0.8938342332839966,0.3083008229732513,0.0,0.0,0.8273764252662659,99.87994384765624,64.0,26.494096755981445,-19105.818359375,485.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,309.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18367.982421875,18000.0,0.0,0.0,0.4471687376499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1439871788024902,1.1439987421035769,-1.158445684268372e-05,0.0,0.00045381943346,0.0,0.0,174.5139617919922,0.0,0.0,0.0,0.6334986090660095,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0934899225831031,-2167.159423828125,304.1522521972656,0.652292013168335,0.152613490819931,0.1399354338645935,293.62994384765625,297.1499938964844,293.1499938964844,0.0075998716056346,-544.052734375,300.29742431640625,0.4223515689373016,0.050000000745058,0.0503852255642414,293.2214660644531,297.1499938964844,293.1499938964844,0.3552114367485046,-4880.2490234375,304.1659240722656,0.9326282143592834,0.4480820000171661,0.3147858679294586,293.2476806640625,297.1499938964844,293.1499938964844,0.4741930365562439,-8252.9111328125,304.2265319824219,0.9990000128746032,0.5985444784164429,0.5298046469688416,293.1695861816406,297.1499938964844,293.1499938964844,0.0147601040080189,-3700.54052734375,304.1494140625,0.422351986169815,0.050000000745058,0.2390063405036926,291.3330078125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.3375244140625,1.0,0.3449055850505829,0.7710301280021667,0.7710301280021667,1.0,1.0,-1.5289610624313354,0.6573528051376343,0.8716081976890564,0.2996941208839416,0.0,0.0,0.8000550270080566,90.79898071289062,52.0,62.63556289672852,-18744.529296875,439.0967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6422424316406,309.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18523.462890625,18000.0,0.0,0.0,0.4434682428836822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10039222240448,1.1004033088684082,-1.106408399209613e-05,0.0,0.0004500639042817,0.0,0.0,158.76182556152344,0.0,0.0,0.0,0.6134023070335388,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0934899225831031,-2167.159423828125,304.1522521972656,0.652292013168335,0.152613490819931,0.1399354338645935,293.62994384765625,297.1499938964844,293.1499938964844,0.0075998716056346,-544.052734375,300.29742431640625,0.4223515689373016,0.050000000745058,0.0503852255642414,293.2214660644531,297.1499938964844,293.1499938964844,0.3552114367485046,-4880.2490234375,304.1659240722656,0.9326282143592834,0.4480820000171661,0.3147858679294586,293.2476806640625,297.1499938964844,293.1499938964844,0.4741930365562439,-8252.9111328125,304.2265319824219,0.9990000128746032,0.5985444784164429,0.5298046469688416,293.1695861816406,297.1499938964844,293.1499938964844,0.0147601040080189,-3700.54052734375,304.1494140625,0.422351986169815,0.050000000745058,0.2390063405036926,291.3330078125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.3375244140625,1.0,0.3449055850505829,0.7710301280021667,0.7710301280021667,1.0,1.0,-1.5289610624313354,0.6573528051376343,0.8716081976890564,0.2996941208839416,0.0,0.0,0.8000550270080566,90.79898071289062,52.0,62.63556289672852,-18744.529296875,439.0967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6422424316406,309.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18523.462890625,18000.0,0.0,0.0,0.4434682428836822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10039222240448,1.1004033088684082,-1.106408399209613e-05,0.0,0.0004500639042817,0.0,0.0,158.76182556152344,0.0,0.0,0.0,0.6134023070335388,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0932552441954612,-2162.371337890625,304.1522827148437,0.6588835716247559,0.1527991443872451,0.1399364620447158,293.6332702636719,297.1499938964844,293.1499938964844,0.0074477563612163,-535.4957885742188,300.2153015136719,0.4277909398078918,0.050000000745058,0.0502143651247024,293.2209777832031,297.1499938964844,293.1499938964844,0.3532916903495788,-4859.0048828125,304.1665344238281,0.9425633549690248,0.4472676515579223,0.314097136259079,293.222412109375,297.1499938964844,293.1499938964844,0.4567532241344452,-8004.41162109375,304.2442932128906,0.9990000128746032,0.6022611856460571,0.5142792463302612,293.1685485839844,297.1499938964844,293.1499938964844,0.0146258287131786,-3679.653564453125,304.148681640625,0.4277909398078918,0.050000000745058,0.2381953299045562,291.3614807128906,291.1499938964844,260.4286499023437,258.88653564453125,279.2323303222656,293.410400390625,291.3658447265625,1.0,0.3378954529762268,0.7756290435791016,0.7756290435791016,1.0,1.0,-1.5083187818527222,0.6485596895217896,0.8597591519355774,0.29511159658432,0.0,0.0,0.7830981016159058,86.08708190917969,52.0,70.04962158203125,-18529.7890625,415.6997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7833557128906,309.64825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18634.224609375,18000.0,0.0,0.0,0.4409336745738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0704282522201538,1.0704389810562134,-1.0719814781623429e-05,0.0,0.0004474916495382,0.0,0.0,148.56886291503906,0.0,0.0,0.0,0.5997969508171082,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930401086807251,-2157.97802734375,304.1522521972656,0.6662296056747437,0.1529962867498397,0.1399437934160232,293.6365966796875,297.1499938964844,293.1499938964844,0.0072987102903425,-527.01171875,300.13250732421875,0.4340564906597137,0.050000000745058,0.050041027367115,293.2205505371094,297.1499938964844,293.1499938964844,0.3514233529567718,-4838.373046875,304.1669006347656,0.953098714351654,0.4464556574821472,0.3134058117866516,293.19158935546875,297.1499938964844,293.1499938964844,0.4385677278041839,-7745.07763671875,304.2601928710937,0.9990000128746032,0.6073897480964661,0.4980339407920837,293.1673278808594,297.1499938964844,293.1499938964844,0.0144962044432759,-3659.348388671875,304.14862060546875,0.4340564906597137,0.050000000745058,0.2373730838298797,291.38824462890625,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192810058594,291.39227294921875,1.0,0.3305981159210205,0.7808107733726501,0.7808107733726501,1.0,1.0,-1.4868005514144895,0.6394235491752625,0.8473770022392273,0.2903573215007782,0.0,0.0,0.7645218372344971,81.30258178710938,70.0,71.36083221435547,-18289.81640625,392.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9461364746094,309.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18741.212890625,18000.0,0.0,0.0,0.437878280878067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352604389190674,1.0352708101272583,-1.0323556125513278e-05,0.0,0.0004443907819222,0.0,0.0,137.18421936035156,0.0,0.0,0.0,0.5839651823043823,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0931210741400718,-2159.478271484375,304.1513366699219,0.671492874622345,0.1533045023679733,0.1401474177837371,293.6436462402344,297.1499938964844,293.1499938964844,0.0070621017366647,-514.1158447265625,299.9516296386719,0.438389241695404,0.050000000745058,0.0499333627521991,293.2200927734375,297.1499938964844,293.1499938964844,0.3492233157157898,-4815.1357421875,304.1647644042969,0.958933651447296,0.4447616040706634,0.3121670186519623,293.1318664550781,297.1499938964844,293.1499938964844,0.4252308905124664,-7568.75927734375,304.24432373046875,0.9990000128746032,0.6184898018836975,0.4876649379730224,293.1650390625,297.1499938964844,293.1499938964844,0.0144271804019808,-3648.9306640625,304.1484680175781,0.438389241695404,0.050000000745058,0.236862376332283,291.4004211425781,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512939453125,291.3969421386719,1.0,0.3268289566040039,0.791027307510376,0.791027307510376,1.0,1.0,-1.4723453521728516,0.6342557668685913,0.838089644908905,0.2878817915916443,0.0,0.0,0.729194700717926,78.30770111083984,88.0,6.039401531219482,-17965.9375,377.3274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30474853515625,309.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18836.5078125,18000.0,0.0,0.0,0.4303910732269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9551836252212524,0.9551931023597716,-9.440135727345478e-06,0.0,0.0004367922374513,0.0,0.0,113.3934555053711,0.0,0.0,0.0,0.5486122965812683,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0931210741400718,-2159.478271484375,304.1513366699219,0.671492874622345,0.1533045023679733,0.1401474177837371,293.6436462402344,297.1499938964844,293.1499938964844,0.0070621017366647,-514.1158447265625,299.9516296386719,0.438389241695404,0.050000000745058,0.0499333627521991,293.2200927734375,297.1499938964844,293.1499938964844,0.3492233157157898,-4815.1357421875,304.1647644042969,0.958933651447296,0.4447616040706634,0.3121670186519623,293.1318664550781,297.1499938964844,293.1499938964844,0.4252308905124664,-7568.75927734375,304.24432373046875,0.9990000128746032,0.6184898018836975,0.4876649379730224,293.1650390625,297.1499938964844,293.1499938964844,0.0144271804019808,-3648.9306640625,304.1484680175781,0.438389241695404,0.050000000745058,0.236862376332283,291.4004211425781,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512939453125,291.3969421386719,1.0,0.3268289566040039,0.791027307510376,0.791027307510376,1.0,1.0,-1.4723453521728516,0.6342557668685913,0.838089644908905,0.2878817915916443,0.0,0.0,0.729194700717926,78.30770111083984,88.0,6.039401531219482,-17965.9375,377.3274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30474853515625,309.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18836.5078125,18000.0,0.0,0.0,0.4303910732269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9551836252212524,0.9551931023597716,-9.440135727345478e-06,0.0,0.0004367922374513,0.0,0.0,113.3934555053711,0.0,0.0,0.0,0.5486122965812683,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.093962475657463,-2176.4931640625,304.14947509765625,0.6681475639343262,0.1535069942474365,0.1404301077127456,293.6509704589844,297.1499938964844,293.1499938964844,0.0068940976634621,-506.4448852539063,299.7381896972656,0.4350243210792541,0.050000000745058,0.0500162802636623,293.21978759765625,297.1499938964844,293.1499938964844,0.349814236164093,-4824.25439453125,304.1588134765625,0.9521278142929076,0.4430478513240814,0.3110406398773193,293.1039123535156,297.1499938964844,293.1499938964844,0.4336282610893249,-7711.00341796875,304.19842529296875,0.9990000128746032,0.6246976852416992,0.4956614375114441,293.1631774902344,297.1499938964844,293.1499938964844,0.0145805552601814,-3676.609375,304.1477355957031,0.4350243210792541,0.050000000745058,0.2372556924819946,291.3263244628906,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.47198486328125,291.3180236816406,1.0,0.3306348919868469,0.7995737195014954,0.7995737195014954,1.0,1.0,-1.4814938306808472,0.6395913362503052,0.841902494430542,0.2912830114364624,0.0,0.0,0.7099649310112,80.57049560546875,106.0,-86.5143051147461,-17852.65625,387.6521301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6178894042969,309.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18571.701171875,18000.0,0.0,0.0,0.4219821095466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894415557384491,0.8944242596626282,-8.742086720303632e-06,0.0,0.0004282581794541,0.0,0.0,96.86805725097656,0.0,0.0,0.0,0.5220813155174255,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.093962475657463,-2176.4931640625,304.14947509765625,0.6681475639343262,0.1535069942474365,0.1404301077127456,293.6509704589844,297.1499938964844,293.1499938964844,0.0068940976634621,-506.4448852539063,299.7381896972656,0.4350243210792541,0.050000000745058,0.0500162802636623,293.21978759765625,297.1499938964844,293.1499938964844,0.349814236164093,-4824.25439453125,304.1588134765625,0.9521278142929076,0.4430478513240814,0.3110406398773193,293.1039123535156,297.1499938964844,293.1499938964844,0.4336282610893249,-7711.00341796875,304.19842529296875,0.9990000128746032,0.6246976852416992,0.4956614375114441,293.1631774902344,297.1499938964844,293.1499938964844,0.0145805552601814,-3676.609375,304.1477355957031,0.4350243210792541,0.050000000745058,0.2372556924819946,291.3263244628906,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.47198486328125,291.3180236816406,1.0,0.3306348919868469,0.7995737195014954,0.7995737195014954,1.0,1.0,-1.4814938306808472,0.6395913362503052,0.841902494430542,0.2912830114364624,0.0,0.0,0.7099649310112,80.57049560546875,106.0,-86.5143051147461,-17852.65625,387.6521301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6178894042969,309.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18571.701171875,18000.0,0.0,0.0,0.4219821095466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894415557384491,0.8944242596626282,-8.742086720303632e-06,0.0,0.0004282581794541,0.0,0.0,96.86805725097656,0.0,0.0,0.0,0.5220813155174255,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951498746871948,-2200.45361328125,304.1476745605469,0.6591143608093262,0.1536242812871933,0.1407680511474609,293.65869140625,297.1499938964844,293.1499938964844,0.0067611569538712,-501.281494140625,299.5055847167969,0.4268712401390075,0.050000000745058,0.0502419546246528,293.2196960449219,297.1499938964844,293.1499938964844,0.3516979217529297,-4847.76806640625,304.1527709960937,0.936076045036316,0.4412970244884491,0.310001015663147,293.114990234375,297.1499938964844,293.1499938964844,0.4575657248497009,-8074.7138671875,304.14227294921875,0.9990000128746032,0.6236981749534607,0.516805112361908,293.1630554199219,297.1499938964844,293.1499938964844,0.0148516008630394,-3723.74365234375,304.1429138183594,0.4268712401390075,0.050000000745058,0.2383262068033218,291.215087890625,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665832519531,291.2057189941406,1.0,0.3401627838611603,0.8047273755073547,0.8047273755073547,1.0,1.0,-1.5075827836990356,0.6522818803787231,0.8553008437156677,0.2986417114734649,0.0,0.0,0.7085265517234802,86.76222229003906,124.0,-139.2062225341797,-17985.61328125,417.0441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7856750488281,309.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18178.42578125,18000.0,0.0,0.0,0.4140344858169555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715059757232666,0.8715144395828247,-8.423444342042785e-06,0.0,0.0004201923729851,0.0,0.0,90.58883666992188,0.0,0.0,0.0,0.5118229389190674,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951498746871948,-2200.45361328125,304.1476745605469,0.6591143608093262,0.1536242812871933,0.1407680511474609,293.65869140625,297.1499938964844,293.1499938964844,0.0067611569538712,-501.281494140625,299.5055847167969,0.4268712401390075,0.050000000745058,0.0502419546246528,293.2196960449219,297.1499938964844,293.1499938964844,0.3516979217529297,-4847.76806640625,304.1527709960937,0.936076045036316,0.4412970244884491,0.310001015663147,293.114990234375,297.1499938964844,293.1499938964844,0.4575657248497009,-8074.7138671875,304.14227294921875,0.9990000128746032,0.6236981749534607,0.516805112361908,293.1630554199219,297.1499938964844,293.1499938964844,0.0148516008630394,-3723.74365234375,304.1429138183594,0.4268712401390075,0.050000000745058,0.2383262068033218,291.215087890625,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665832519531,291.2057189941406,1.0,0.3401627838611603,0.8047273755073547,0.8047273755073547,1.0,1.0,-1.5075827836990356,0.6522818803787231,0.8553008437156677,0.2986417114734649,0.0,0.0,0.7085265517234802,86.76222229003906,124.0,-139.2062225341797,-17985.61328125,417.0441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7856750488281,309.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18178.42578125,18000.0,0.0,0.0,0.4140344858169555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715059757232666,0.8715144395828247,-8.423444342042785e-06,0.0,0.0004201923729851,0.0,0.0,90.58883666992188,0.0,0.0,0.0,0.5118229389190674,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.096400186419487,-2225.5400390625,304.1463928222656,0.6471183896064758,0.1536542028188705,0.1411416828632354,293.66729736328125,297.1499938964844,293.1499938964844,0.0066418894566595,-496.8342590332031,299.2633972167969,0.4167639315128326,0.050000000745058,0.0505848601460456,293.2200927734375,297.1499938964844,293.1499938964844,0.3537912964820862,-4872.99560546875,304.1484069824219,0.9143237471580504,0.4394548535346985,0.3089929819107055,293.16259765625,297.1499938964844,293.1499938964844,0.4927757084369659,-8590.798828125,304.0862731933594,0.9990000128746032,0.6150056719779968,0.5473721027374268,293.16558837890625,297.1499938964844,293.1499938964844,0.0151735926046967,-3778.3759765625,304.1307983398437,0.4167639315128326,0.050000000745058,0.239952802658081,291.1007080078125,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4464111328125,291.09210205078125,1.0,0.3538553118705749,0.8062270283699036,0.8062270283699036,1.0,1.0,-1.5458770990371704,0.6702075004577637,0.8756695985794067,0.3087652325630188,0.0,0.0,0.7228006720542908,96.1648406982422,127.0,-151.9820098876953,-18318.166015625,462.6460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7346496582031,309.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.49609375,18000.0,0.0,0.0,0.4080285131931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858385682106018,0.8858470320701599,-8.481662007397972e-06,0.0,0.0004140970704611,0.0,0.0,93.3566436767578,0.0,0.0,0.0,0.5175743103027344,4.0,0.0,1.0
