time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.096400186419487,-2225.5400390625,304.1463928222656,0.6471183896064758,0.1536542028188705,0.1411416828632354,293.66729736328125,297.1499938964844,293.1499938964844,0.0066418894566595,-496.8342590332031,299.2633972167969,0.4167639315128326,0.050000000745058,0.0505848601460456,293.2200927734375,297.1499938964844,293.1499938964844,0.3537912964820862,-4872.99560546875,304.1484069824219,0.9143237471580504,0.4394548535346985,0.3089929819107055,293.16259765625,297.1499938964844,293.1499938964844,0.4927757084369659,-8590.798828125,304.0862731933594,0.9990000128746032,0.6150056719779968,0.5473721027374268,293.16558837890625,297.1499938964844,293.1499938964844,0.0151735926046967,-3778.3759765625,304.1307983398437,0.4167639315128326,0.050000000745058,0.239952802658081,291.1007080078125,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4464111328125,291.09210205078125,1.0,0.3538553118705749,0.8062270283699036,0.8062270283699036,1.0,1.0,-1.5458770990371704,0.6702075004577637,0.8756695985794067,0.3087652325630188,0.0,0.0,0.7228006720542908,96.1648406982422,127.0,-151.9820098876953,-18318.166015625,462.6460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7346496582031,309.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.49609375,18000.0,0.0,0.0,0.4080285131931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858385682106018,0.8858470320701599,-8.481662007397972e-06,0.0,0.0004140970704611,0.0,0.0,93.3566436767578,0.0,0.0,0.0,0.5175743103027344,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969424769282341,-2236.393310546875,304.14605712890625,0.6422002911567688,0.1536443829536438,0.1412877440452575,293.6719665527344,297.1499938964844,293.1499938964844,0.0065756933763623,-494.018798828125,299.1412048339844,0.4127951860427856,0.050000000745058,0.0507434010505676,293.22039794921875,297.1499938964844,293.1499938964844,0.3546212315559387,-4882.85888671875,304.147216796875,0.905526876449585,0.4385078847408294,0.3084555566310882,293.1966247558594,297.1499938964844,293.1499938964844,0.509266197681427,-8825.81640625,304.0680236816406,0.9990000128746032,0.6081647276878357,0.5609431266784668,293.167724609375,297.1499938964844,293.1499938964844,0.0153124658390879,-3802.22314453125,304.1221008300781,0.4127951860427856,0.050000000745058,0.2407048493623733,291.04949951171875,291.1499938964844,260.5404968261719,258.9803466796875,279.1697692871094,293.4389343261719,291.04278564453125,1.0,0.3595854043960571,0.8063473701477051,0.8063473701477051,1.0,1.0,-1.562798023223877,0.6780511736869812,0.884746789932251,0.3132628500461578,0.0,0.0,0.7346842885017395,100.50730895996094,127.0,-141.3983612060547,-18495.453125,483.9297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62060546875,309.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17638.66796875,18000.0,0.0,0.0,0.4061047434806824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905012309551239,0.9050209522247314,-8.639345651317853e-06,0.0,0.0004121446982026,0.0,0.0,97.79979705810548,0.0,0.0,0.0,0.5257204174995422,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973536670207977,-2244.566162109375,304.1460266113281,0.6379355788230896,0.1536170244216919,0.1414107829332351,293.6768493652344,297.1499938964844,293.1499938964844,0.006502179428935,-490.4521789550781,299.0222473144531,0.40940922498703,0.050000000745058,0.05089046433568,293.2207336425781,297.1499938964844,293.1499938964844,0.3550193309783935,-4887.58349609375,304.1470031738281,0.8982011079788208,0.4375478029251098,0.3079017400741577,293.2324523925781,297.1499938964844,293.1499938964844,0.5231298804283142,-9018.94921875,304.05792236328125,0.9990000128746032,0.6005376577377319,0.5720340013504028,293.1701965332031,297.1499938964844,293.1499938964844,0.0154204173013567,-3820.8662109375,304.1121520996094,0.40940922498703,0.050000000745058,0.2414024621248245,291.0121459960937,291.1499938964844,260.5491027832031,258.9876708984375,279.1636657714844,293.4375,291.0073547363281,1.0,0.3647677898406982,0.8065445423126221,0.8065445423126221,1.0,1.0,-1.5766342878341677,0.6844704151153564,0.8921639323234558,0.3169968128204345,0.0,0.0,0.7476844787597656,104.50392150878906,130.0,-119.03585815429688,-18652.775390625,502.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4577331542969,309.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17519.916015625,18000.0,0.0,0.0,0.4049502313137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9293957352638244,0.929404616355896,-8.866452844813466e-06,0.0,0.0004109729779884,0.0,0.0,103.85823822021484,0.0,0.0,0.0,0.5362345576286316,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976446494460105,-2249.857421875,304.1469116210937,0.6278120279312134,0.1535328924655914,0.1417234241962433,293.6869812011719,297.1499938964844,293.1499938964844,0.0063443756662309,-481.2720031738281,298.8075866699219,0.4013825356960296,0.050000000745058,0.0512789972126483,293.22149658203125,297.1499938964844,293.1499938964844,0.3537371456623077,-4872.61865234375,304.1502685546875,0.8809815645217896,0.4356068670749664,0.3068578839302063,293.2748107910156,297.1499938964844,293.1499938964844,0.515203595161438,-8884.783203125,304.1015625,0.980765461921692,0.5897627472877502,0.5615933537483215,293.1756286621094,297.1499938964844,293.1499938964844,0.0155688570812344,-3843.64501953125,304.0898132324219,0.4013825356960296,0.050000000745058,0.2432454824447631,291.0079345703125,291.1499938964844,260.5653076171875,259.0014038085937,279.177490234375,293.4502258300781,291.00994873046875,1.0,0.37238410115242,0.8100119233131409,0.8100119233131409,1.0,1.0,-1.5658981800079346,0.6798236966133118,0.8860745429992676,0.3148043155670166,0.0,0.0,0.7680976390838623,114.14111328125,133.0,-19.21779060363769,-18655.203125,522.0829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0763854980469,309.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17511.994140625,18000.0,0.0,0.0,0.4042922258377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788987636566162,0.978908121585846,-9.401019269716926e-06,0.0,0.0004103052197024,0.0,0.0,117.4927749633789,0.0,0.0,0.0,0.5579560399055481,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976446494460105,-2249.857421875,304.1469116210937,0.6278120279312134,0.1535328924655914,0.1417234241962433,293.6869812011719,297.1499938964844,293.1499938964844,0.0063443756662309,-481.2720031738281,298.8075866699219,0.4013825356960296,0.050000000745058,0.0512789972126483,293.22149658203125,297.1499938964844,293.1499938964844,0.3537371456623077,-4872.61865234375,304.1502685546875,0.8809815645217896,0.4356068670749664,0.3068578839302063,293.2748107910156,297.1499938964844,293.1499938964844,0.515203595161438,-8884.783203125,304.1015625,0.980765461921692,0.5897627472877502,0.5615933537483215,293.1756286621094,297.1499938964844,293.1499938964844,0.0155688570812344,-3843.64501953125,304.0898132324219,0.4013825356960296,0.050000000745058,0.2432454824447631,291.0079345703125,291.1499938964844,260.5653076171875,259.0014038085937,279.177490234375,293.4502258300781,291.00994873046875,1.0,0.37238410115242,0.8100119233131409,0.8100119233131409,1.0,1.0,-1.5658981800079346,0.6798236966133118,0.8860745429992676,0.3148043155670166,0.0,0.0,0.7680976390838623,114.14111328125,133.0,-19.21779060363769,-18655.203125,522.0829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0763854980469,309.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17511.994140625,18000.0,0.0,0.0,0.4042922258377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788987636566162,0.978908121585846,-9.401019269716926e-06,0.0,0.0004103052197024,0.0,0.0,117.4927749633789,0.0,0.0,0.0,0.5579560399055481,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976298972964286,-2249.200927734375,304.14794921875,0.6209846138954163,0.153370589017868,0.1418516486883163,293.6980895996094,297.1499938964844,293.1499938964844,0.0061561246402561,-469.5890197753906,298.59552001953125,0.3958945870399475,0.050000000745058,0.0515637658536434,293.22271728515625,297.1499938964844,293.1499938964844,0.3516245484352112,-4848.47265625,304.1536560058594,0.8692713379859924,0.4335445761680603,0.3056482970714569,293.28759765625,297.1499938964844,293.1499938964844,0.5097600817680359,-8796.1884765625,304.1263427734375,0.9665918946266174,0.5839788913726807,0.5556603670120239,293.18121337890625,297.1499938964844,293.1499938964844,0.0156246172264218,-3852.82275390625,304.06549072265625,0.3958945870399475,0.050000000745058,0.2445963025093078,291.0251159667969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0262145996094,1.0,0.3780465126037597,0.8113064169883728,0.8113064169883728,1.0,1.0,-1.5594395399093628,0.6769700646400452,0.8824694156646729,0.3133666515350342,0.0,0.0,0.7834593057632446,121.22930908203124,136.0,10.221181869506836,-18599.896484375,536.9546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109069824219,309.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17614.349609375,18000.0,0.0,0.0,0.4049861133098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015077829360962,1.0150877237319946,-9.8337641247781e-06,0.0,0.0004110094450879,0.0,0.0,128.4771728515625,0.0,0.0,0.0,0.5743499398231506,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976298972964286,-2249.200927734375,304.14794921875,0.6209846138954163,0.153370589017868,0.1418516486883163,293.6980895996094,297.1499938964844,293.1499938964844,0.0061561246402561,-469.5890197753906,298.59552001953125,0.3958945870399475,0.050000000745058,0.0515637658536434,293.22271728515625,297.1499938964844,293.1499938964844,0.3516245484352112,-4848.47265625,304.1536560058594,0.8692713379859924,0.4335445761680603,0.3056482970714569,293.28759765625,297.1499938964844,293.1499938964844,0.5097600817680359,-8796.1884765625,304.1263427734375,0.9665918946266174,0.5839788913726807,0.5556603670120239,293.18121337890625,297.1499938964844,293.1499938964844,0.0156246172264218,-3852.82275390625,304.06549072265625,0.3958945870399475,0.050000000745058,0.2445963025093078,291.0251159667969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0262145996094,1.0,0.3780465126037597,0.8113064169883728,0.8113064169883728,1.0,1.0,-1.5594395399093628,0.6769700646400452,0.8824694156646729,0.3133666515350342,0.0,0.0,0.7834593057632446,121.22930908203124,136.0,10.221181869506836,-18599.896484375,536.9546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109069824219,309.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17614.349609375,18000.0,0.0,0.0,0.4049861133098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015077829360962,1.0150877237319946,-9.8337641247781e-06,0.0,0.0004110094450879,0.0,0.0,128.4771728515625,0.0,0.0,0.0,0.5743499398231506,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976041406393051,-2248.417724609375,304.148681640625,0.6158269643783569,0.1532573699951172,0.1419489830732345,293.7094421386719,297.1499938964844,293.1499938964844,0.0059599829837679,-457.12103271484375,298.3782653808594,0.3915543556213379,0.050000000745058,0.0517879500985145,293.2237243652344,297.1499938964844,293.1499938964844,0.3494603633880615,-4824.09375,304.1560363769531,0.8604986667633057,0.431499719619751,0.3043878078460693,293.29156494140625,297.1499938964844,293.1499938964844,0.5056821703910828,-8732.3173828125,304.1408386230469,0.9553807973861694,0.5796806812286377,0.5516195893287659,293.1861267089844,297.1499938964844,293.1499938964844,0.0156497359275817,-3858.099853515625,304.0410461425781,0.3915543556213379,0.050000000745058,0.245659738779068,291.0394287109375,291.1499938964844,260.5942687988281,259.026123046875,279.2117614746094,293.4769287109375,291.0404968261719,1.0,0.382481187582016,0.8104385137557983,0.8104385137557983,1.0,1.0,-1.5547373294830322,0.6746561527252197,0.8800811767578125,0.3121311962604522,0.0,0.0,0.7972372770309448,126.8183364868164,139.0,17.7763614654541,-18541.533203125,548.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3914489746094,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17668.44921875,18000.0,0.0,0.0,0.4065937101840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046280026435852,1.0462902784347534,-1.0211186236119827e-05,0.0,0.0004126409185118,0.0,0.0,138.45057678222656,0.0,0.0,0.0,0.5885128974914551,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976041406393051,-2248.417724609375,304.148681640625,0.6158269643783569,0.1532573699951172,0.1419489830732345,293.7094421386719,297.1499938964844,293.1499938964844,0.0059599829837679,-457.12103271484375,298.3782653808594,0.3915543556213379,0.050000000745058,0.0517879500985145,293.2237243652344,297.1499938964844,293.1499938964844,0.3494603633880615,-4824.09375,304.1560363769531,0.8604986667633057,0.431499719619751,0.3043878078460693,293.29156494140625,297.1499938964844,293.1499938964844,0.5056821703910828,-8732.3173828125,304.1408386230469,0.9553807973861694,0.5796806812286377,0.5516195893287659,293.1861267089844,297.1499938964844,293.1499938964844,0.0156497359275817,-3858.099853515625,304.0410461425781,0.3915543556213379,0.050000000745058,0.245659738779068,291.0394287109375,291.1499938964844,260.5942687988281,259.026123046875,279.2117614746094,293.4769287109375,291.0404968261719,1.0,0.382481187582016,0.8104385137557983,0.8104385137557983,1.0,1.0,-1.5547373294830322,0.6746561527252197,0.8800811767578125,0.3121311962604522,0.0,0.0,0.7972372770309448,126.8183364868164,139.0,17.7763614654541,-18541.533203125,548.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3914489746094,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17668.44921875,18000.0,0.0,0.0,0.4065937101840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046280026435852,1.0462902784347534,-1.0211186236119827e-05,0.0,0.0004126409185118,0.0,0.0,138.45057678222656,0.0,0.0,0.0,0.5885128974914551,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975935757160186,-2247.951904296875,304.1491394042969,0.6116058826446533,0.1532065570354461,0.1420677155256271,293.7206420898437,297.1499938964844,293.1499938964844,0.005759160965681,-444.0300598144531,298.1578063964844,0.3878063559532165,0.050000000745058,0.0519755855202674,293.2242431640625,297.1499938964844,293.1499938964844,0.3472849130630493,-4799.810546875,304.1576232910156,0.8534495234489441,0.429527223110199,0.30314502120018,293.29266357421875,297.1499938964844,293.1499938964844,0.5018070340156555,-8674.267578125,304.1502685546875,0.945831537246704,0.5758660435676575,0.548151433467865,293.1903991699219,297.1499938964844,293.1499938964844,0.0156544018536806,-3860.646728515625,304.0167541503906,0.3878063559532165,0.050000000745058,0.2465498000383377,291.05352783203125,291.1499938964844,260.6074523925781,259.03741455078125,279.2301940917969,293.4895935058594,291.0547180175781,1.0,0.3861159980297088,0.8095706701278687,0.8095706701278687,1.0,1.0,-1.5505179166793823,0.6725661754608154,0.8779517412185669,0.3110295832157135,0.0,0.0,0.8091652989387512,131.49159240722656,142.0,19.960817337036133,-18487.724609375,558.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,309.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17716.44921875,18000.0,0.0,0.0,0.408781886100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0728868246078491,1.0728973150253296,-1.0542178642936053e-05,0.0,0.000414861657191,0.0,0.0,147.38792419433594,0.0,0.0,0.0,0.6006554365158081,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975935757160186,-2247.951904296875,304.1491394042969,0.6116058826446533,0.1532065570354461,0.1420677155256271,293.7206420898437,297.1499938964844,293.1499938964844,0.005759160965681,-444.0300598144531,298.1578063964844,0.3878063559532165,0.050000000745058,0.0519755855202674,293.2242431640625,297.1499938964844,293.1499938964844,0.3472849130630493,-4799.810546875,304.1576232910156,0.8534495234489441,0.429527223110199,0.30314502120018,293.29266357421875,297.1499938964844,293.1499938964844,0.5018070340156555,-8674.267578125,304.1502685546875,0.945831537246704,0.5758660435676575,0.548151433467865,293.1903991699219,297.1499938964844,293.1499938964844,0.0156544018536806,-3860.646728515625,304.0167541503906,0.3878063559532165,0.050000000745058,0.2465498000383377,291.05352783203125,291.1499938964844,260.6074523925781,259.03741455078125,279.2301940917969,293.4895935058594,291.0547180175781,1.0,0.3861159980297088,0.8095706701278687,0.8095706701278687,1.0,1.0,-1.5505179166793823,0.6725661754608154,0.8779517412185669,0.3110295832157135,0.0,0.0,0.8091652989387512,131.49159240722656,142.0,19.960817337036133,-18487.724609375,558.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,309.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17716.44921875,18000.0,0.0,0.0,0.408781886100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0728868246078491,1.0728973150253296,-1.0542178642936053e-05,0.0,0.000414861657191,0.0,0.0,147.38792419433594,0.0,0.0,0.0,0.6006554365158081,4.0,0.0,1.0
645900,293.1527709960937,297.1499938964844,293.1499938964844,0.0975901037454605,-2247.75,304.1492919921875,0.6097303032875061,0.1532016694545745,0.1421375423669815,293.7261657714844,297.1499938964844,293.1499938964844,0.0056575643830001,-437.27545166015625,298.046875,0.3861362338066101,0.050000000745058,0.0520600900053978,293.224365234375,297.1499938964844,293.1499938964844,0.3461777865886688,-4787.49560546875,304.15826416015625,0.8503574132919312,0.4285594522953033,0.302532285451889,293.2927551269531,297.1499938964844,293.1499938964844,0.4998306632041931,-8645.4091796875,304.15380859375,0.941477358341217,0.574042022228241,0.5465052127838135,293.1923217773437,297.1499938964844,293.1499938964844,0.0156502164900302,-3860.990966796875,304.004638671875,0.3861362338066101,0.050000000745058,0.2469506412744522,291.061279296875,291.1499938964844,260.6138000488281,259.0428771972656,279.2392578125,293.495849609375,291.06256103515625,1.0,0.387724757194519,0.8091367483139038,0.8091367483139038,1.0,1.0,-1.54847252368927,0.6715507507324219,0.8769217133522034,0.310496836900711,0.0,0.0,0.8143064975738525,133.59378051757812,142.0,21.229814529418945,-18463.765625,562.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,308.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.44921875,18000.0,0.0,0.0,0.4100014865398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0844627618789673,1.0844733715057373,-1.0689625923987478e-05,0.0,0.0004160993848927,0.0,0.0,151.4114532470703,0.0,0.0,0.0,0.6059558391571045,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.097585879266262,-2247.52734375,304.1494140625,0.6079948544502258,0.1532086431980133,0.1422143429517746,293.7315979003906,297.1499938964844,293.1499938964844,0.0055554960854351,-430.39947509765625,297.9356384277344,0.3845886290073395,0.050000000745058,0.052139975130558,293.2244567871094,297.1499938964844,293.1499938964844,0.3450484275817871,-4774.9462890625,304.1588134765625,0.8474778532981873,0.4275994598865509,0.3019225001335144,293.29266357421875,297.1499938964844,293.1499938964844,0.4978092908859253,-8616.2646484375,304.1567687988281,0.9373407363891602,0.5722535848617554,0.5448932647705078,293.1941223144531,297.1499938964844,293.1499938964844,0.0156421158462762,-3860.754150390625,303.9925231933594,0.3845886290073395,0.050000000745058,0.2473295927047729,291.0697631835937,291.1499938964844,260.6200561523437,259.0482788085937,279.2481689453125,293.5021057128906,291.0711364746094,1.0,0.3892293572425842,0.8087383508682251,0.8087383508682251,1.0,1.0,-1.5464482307434082,0.6705489754676819,0.8758992552757263,0.3099739551544189,0.0,0.0,0.8188111782073975,135.5794677734375,130.0,22.824687957763672,-18441.86328125,566.7069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320373535156,308.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17768.142578125,18000.0,0.0,0.0,0.4112612605094909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0947890281677246,1.0947998762130735,-1.0823432603501716e-05,0.0,0.0004173779161646,0.0,0.0,155.07606506347656,0.0,0.0,0.0,0.6106938123703003,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974171087145805,-2244.010498046875,304.14990234375,0.60919189453125,0.15330171585083,0.1422216892242431,293.7422180175781,297.1499938964844,293.1499938964844,0.0053276023827493,-414.6563415527344,297.7137451171875,0.3855781555175781,0.050000000745058,0.0520887821912765,293.224365234375,297.1499938964844,293.1499938964844,0.3424768447875976,-4746.279296875,304.16015625,0.8477463126182556,0.4257330596446991,0.3005751967430115,293.2919006347656,297.1499938964844,293.1499938964844,0.4933511316776275,-8552.751953125,304.16192626953125,0.9370965361595154,0.5687884092330933,0.5415592789649963,293.197265625,297.1499938964844,293.1499938964844,0.0155051462352275,-3843.516357421875,303.96893310546875,0.3855781555175781,0.050000000745058,0.2470867484807968,291.09112548828125,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.0931701660156,1.0,0.3869751691818237,0.8079416751861572,0.8079416751861572,1.0,1.0,-1.5404855012893677,0.6676541566848755,0.8728313446044922,0.3084451556205749,0.0,0.0,0.825329601764679,134.17315673828125,118.0,30.07126808166504,-18388.939453125,559.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980651855469,308.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17831.447265625,18000.0,0.0,0.0,0.4137627482414245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111183762550354,1.111194729804993,-1.104309285437921e-05,0.0,0.0004199165850877,0.0,0.0,161.07078552246094,0.0,0.0,0.0,0.6182286739349365,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974171087145805,-2244.010498046875,304.14990234375,0.60919189453125,0.15330171585083,0.1422216892242431,293.7422180175781,297.1499938964844,293.1499938964844,0.0053276023827493,-414.6563415527344,297.7137451171875,0.3855781555175781,0.050000000745058,0.0520887821912765,293.224365234375,297.1499938964844,293.1499938964844,0.3424768447875976,-4746.279296875,304.16015625,0.8477463126182556,0.4257330596446991,0.3005751967430115,293.2919006347656,297.1499938964844,293.1499938964844,0.4933511316776275,-8552.751953125,304.16192626953125,0.9370965361595154,0.5687884092330933,0.5415592789649963,293.197265625,297.1499938964844,293.1499938964844,0.0155051462352275,-3843.516357421875,303.96893310546875,0.3855781555175781,0.050000000745058,0.2470867484807968,291.09112548828125,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.0931701660156,1.0,0.3869751691818237,0.8079416751861572,0.8079416751861572,1.0,1.0,-1.5404855012893677,0.6676541566848755,0.8728313446044922,0.3084451556205749,0.0,0.0,0.825329601764679,134.17315673828125,118.0,30.07126808166504,-18388.939453125,559.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980651855469,308.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17831.447265625,18000.0,0.0,0.0,0.4137627482414245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111183762550354,1.111194729804993,-1.104309285437921e-05,0.0,0.0004199165850877,0.0,0.0,161.07078552246094,0.0,0.0,0.0,0.6182286739349365,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971694514155387,-2238.935546875,304.1503601074219,0.6138714551925659,0.1535288989543914,0.1422051042318344,293.7524108886719,297.1499938964844,293.1499938964844,0.0050860382616519,-397.4835205078125,297.49365234375,0.3895787596702575,0.050000000745058,0.0518876612186431,293.22381591796875,297.1499938964844,293.1499938964844,0.3396258950233459,-4714.44873046875,304.1615295410156,0.8525087237358093,0.4239586591720581,0.2991795837879181,293.29052734375,297.1499938964844,293.1499938964844,0.4884815216064453,-8484.142578125,304.1660461425781,0.94279545545578,0.5654729008674622,0.5382176041603088,293.1996459960937,297.1499938964844,293.1499938964844,0.015282042324543,-3813.6162109375,303.9465637207031,0.3895787596702575,0.050000000745058,0.2461327165365219,291.1194152832031,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1218566894531,1.0,0.381522536277771,0.8071449398994446,0.8071449398994446,1.0,1.0,-1.5333919525146484,0.664239227771759,0.8691527247428894,0.3066135346889496,0.0,0.0,0.8275687098503113,128.94903564453125,106.0,38.11724090576172,-18329.623046875,541.1134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294921875,308.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.576171875,18000.0,0.0,0.0,0.4160132706165313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1202290058135986,1.1202402114868164,-1.1176491170772351e-05,0.0,0.0004222005663905,0.0,0.0,164.55789184570312,0.0,0.0,0.0,0.6224046945571899,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971694514155387,-2238.935546875,304.1503601074219,0.6138714551925659,0.1535288989543914,0.1422051042318344,293.7524108886719,297.1499938964844,293.1499938964844,0.0050860382616519,-397.4835205078125,297.49365234375,0.3895787596702575,0.050000000745058,0.0518876612186431,293.22381591796875,297.1499938964844,293.1499938964844,0.3396258950233459,-4714.44873046875,304.1615295410156,0.8525087237358093,0.4239586591720581,0.2991795837879181,293.29052734375,297.1499938964844,293.1499938964844,0.4884815216064453,-8484.142578125,304.1660461425781,0.94279545545578,0.5654729008674622,0.5382176041603088,293.1996459960937,297.1499938964844,293.1499938964844,0.015282042324543,-3813.6162109375,303.9465637207031,0.3895787596702575,0.050000000745058,0.2461327165365219,291.1194152832031,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1218566894531,1.0,0.381522536277771,0.8071449398994446,0.8071449398994446,1.0,1.0,-1.5333919525146484,0.664239227771759,0.8691527247428894,0.3066135346889496,0.0,0.0,0.8275687098503113,128.94903564453125,106.0,38.11724090576172,-18329.623046875,541.1134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294921875,308.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.576171875,18000.0,0.0,0.0,0.4160132706165313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1202290058135986,1.1202402114868164,-1.1176491170772351e-05,0.0,0.0004222005663905,0.0,0.0,164.55789184570312,0.0,0.0,0.0,0.6224046945571899,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0970111563801765,-2235.68994140625,304.1505432128906,0.6177667379379272,0.1537206023931503,0.1422037780284881,293.75830078125,297.1499938964844,293.1499938964844,0.0049382369033992,-386.7769165039063,297.3619079589844,0.3928695023059845,0.050000000745058,0.0517209060490131,293.22332763671875,297.1499938964844,293.1499938964844,0.3378463387489319,-4694.5830078125,304.1622314453125,0.8570235967636108,0.42293381690979,0.2983368635177612,293.2894592285156,297.1499938964844,293.1499938964844,0.4854547381401062,-8441.775390625,304.1679992675781,0.9482417702674866,0.5635490417480469,0.5362294912338257,293.20074462890625,297.1499938964844,293.1499938964844,0.0151244606822729,-3791.95751953125,303.9337158203125,0.3928695023059845,0.050000000745058,0.2453417032957077,291.1383361816406,291.1499938964844,260.65155029296875,259.0755310058594,279.2983093261719,293.5339050292969,291.14093017578125,1.0,0.3771678507328033,0.8066859841346741,0.8066859841346741,1.0,1.0,-1.528842210769653,0.6620579361915588,0.8667843341827393,0.3054390251636505,0.0,0.0,0.8267300724983215,124.64241790771484,106.0,41.67629623413086,-18290.921875,527.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7182922363281,308.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.431640625,18000.0,0.0,0.0,0.4171518385410309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1216861009597778,1.1216973066329956,-1.120744400395779e-05,0.0,0.0004233560757711,0.0,0.0,165.21974182128906,0.0,0.0,0.0,0.6230881214141846,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0969068333506584,-2233.546142578125,304.1506652832031,0.620715856552124,0.1538678258657455,0.1422086358070373,293.7621765136719,297.1499938964844,293.1499938964844,0.0048394347541034,-379.5460510253906,297.2740478515625,0.3952782154083252,0.050000000745058,0.0515961907804012,293.2229309082031,297.1499938964844,293.1499938964844,0.3366479277610779,-4681.2099609375,304.1626281738281,0.8606491684913635,0.422265350818634,0.2977756559848785,293.2886657714844,297.1499938964844,293.1499938964844,0.4834184646606445,-8413.3662109375,304.1690979003906,0.952532947063446,0.56229168176651,0.5349147319793701,293.20135498046875,297.1499938964844,293.1499938964844,0.0150134684517979,-3776.511474609375,303.9253845214844,0.3952782154083252,0.050000000745058,0.2447501271963119,291.1513671875,291.1499938964844,260.65643310546875,259.07977294921875,279.30615234375,293.5386047363281,291.15399169921875,1.0,0.3739247620105743,0.8063799738883972,0.8063799738883972,1.0,1.0,-1.5257360935211182,0.6605706810951233,0.8651654124259949,0.3046365678310394,0.0,0.0,0.8252683877944946,121.42718505859376,94.0,43.3296012878418,-18263.5703125,516.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,308.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.4177992343902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12095308303833,1.120964288711548,-1.1206630006199704e-05,0.0,0.0004240130947437,0.0,0.0,165.0365753173828,0.0,0.0,0.0,0.6227605938911438,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.096664622426033,-2228.5458984375,304.1508483886719,0.6293004155158997,0.1542948484420776,0.142243817448616,293.7716064453125,297.1499938964844,293.1499938964844,0.0045932112261652,-361.3019714355469,297.0535583496094,0.4019729197025299,0.050000000745058,0.0512493625283241,293.2218322753906,297.1499938964844,293.1499938964844,0.333661824464798,-4647.92236328125,304.16339111328125,0.8718281388282776,0.4206417798995971,0.2963810861110687,293.2864074707031,297.1499938964844,293.1499938964844,0.4783423542976379,-8342.83203125,304.1711730957031,0.9651012420654296,0.5592318773269653,0.5316728949546814,293.2025146484375,297.1499938964844,293.1499938964844,0.0147243598476052,-3735.692138671875,303.9052124023437,0.4019729197025299,0.050000000745058,0.2431049048900604,291.18389892578125,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.55010986328125,291.1864624023437,1.0,0.3648581206798553,0.8056150674819946,0.8056150674819946,1.0,1.0,-1.5178208351135254,0.6567859053611755,0.8610348701477051,0.3025890588760376,0.0,0.0,0.8185619115829468,112.499267578125,82.0,44.57577896118164,-18188.412109375,489.0264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76971435546875,308.86444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.20703125,18000.0,0.0,0.0,0.4189566373825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1130439043045044,1.1130549907684326,-1.1127816833322868e-05,0.0,0.0004251877253409,0.0,0.0,162.36251831054688,0.0,0.0,0.0,0.6191539764404297,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.096664622426033,-2228.5458984375,304.1508483886719,0.6293004155158997,0.1542948484420776,0.142243817448616,293.7716064453125,297.1499938964844,293.1499938964844,0.0045932112261652,-361.3019714355469,297.0535583496094,0.4019729197025299,0.050000000745058,0.0512493625283241,293.2218322753906,297.1499938964844,293.1499938964844,0.333661824464798,-4647.92236328125,304.16339111328125,0.8718281388282776,0.4206417798995971,0.2963810861110687,293.2864074707031,297.1499938964844,293.1499938964844,0.4783423542976379,-8342.83203125,304.1711730957031,0.9651012420654296,0.5592318773269653,0.5316728949546814,293.2025146484375,297.1499938964844,293.1499938964844,0.0147243598476052,-3735.692138671875,303.9052124023437,0.4019729197025299,0.050000000745058,0.2431049048900604,291.18389892578125,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.55010986328125,291.1864624023437,1.0,0.3648581206798553,0.8056150674819946,0.8056150674819946,1.0,1.0,-1.5178208351135254,0.6567859053611755,0.8610348701477051,0.3025890588760376,0.0,0.0,0.8185619115829468,112.499267578125,82.0,44.57577896118164,-18188.412109375,489.0264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76971435546875,308.86444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.20703125,18000.0,0.0,0.0,0.4189566373825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1130439043045044,1.1130549907684326,-1.1127816833322868e-05,0.0,0.0004251877253409,0.0,0.0,162.36251831054688,0.0,0.0,0.0,0.6191539764404297,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965603366494178,-2226.376708984375,304.15087890625,0.6343082189559937,0.1545352488756179,0.1422741711139679,293.7762145996094,297.1499938964844,293.1499938964844,0.0044711083173751,-352.1523132324219,296.9423828125,0.4057430624961853,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3322008848190307,-4631.66259765625,304.1636047363281,0.8785606026649475,0.4198535680770874,0.2956905663013458,293.2851867675781,297.1499938964844,293.1499938964844,0.4758525788784027,-8308.3740234375,304.1718444824219,0.9721264243125916,0.5577444434165955,0.5300788879394531,293.20294189453125,297.1499938964844,293.1499938964844,0.0145774604752659,-3714.691650390625,303.8954162597656,0.4057430624961853,0.050000000745058,0.242217481136322,291.19940185546875,291.1499938964844,260.6751403808594,259.09600830078125,279.335693359375,293.5557556152344,291.2018127441406,1.0,0.3599064350128174,0.805232584476471,0.805232584476471,1.0,1.0,-1.513824701309204,0.6548773050308228,0.8589473962783813,0.3015539050102234,0.0,0.0,0.8137105703353882,107.68885040283205,82.0,43.5683708190918,-18146.48046875,474.3031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,308.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18148.5703125,18000.0,0.0,0.0,0.4192593395709991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058937311172483,1.1059046983718872,-1.1048218766518405e-05,0.0,0.0004254949453752,0.0,0.0,159.8841552734375,0.0,0.0,0.0,0.6158902645111084,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964716151356697,-2224.5166015625,304.15087890625,0.6398845314979553,0.1547907590866089,0.1423129588365554,293.7807312011719,297.1499938964844,293.1499938964844,0.0043499334715306,-343.0158386230469,296.830322265625,0.4099057018756866,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307788968086242,-4615.859375,304.1637268066406,0.8860862255096436,0.41907998919487,0.2950056791305542,293.2839050292969,297.1499938964844,293.1499938964844,0.4734213054180145,-8274.8115234375,304.1723022460937,0.9794796705245972,0.5562839508056641,0.5285041332244873,293.2032470703125,297.1499938964844,293.1499938964844,0.0144310863688588,-3693.63330078125,303.8857727050781,0.4099057018756866,0.050000000745058,0.2412995249032974,291.2138366699219,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5613708496094,291.216064453125,1.0,0.3547242879867553,0.8048773407936096,0.8048773407936096,1.0,1.0,-1.509824275970459,0.6529707908630371,0.8568534851074219,0.3005196154117584,0.0,0.0,0.8079966306686401,102.71563720703124,70.0,41.4708366394043,-18101.23828125,459.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,308.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.837890625,18000.0,0.0,0.0,0.4193617105484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967212915420532,1.0967321395874023,-1.0943519555439709e-05,0.0,0.0004255988169461,0.0,0.0,156.7122802734375,0.0,0.0,0.0,0.6117081642150879,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963505506515502,-2221.922607421875,304.1507873535156,0.6531193256378174,0.155339702963829,0.1424140334129333,293.78961181640625,297.1499938964844,293.1499938964844,0.0041113151237368,-324.8863220214844,296.6025085449219,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280950784683227,-4586.115234375,304.1636047363281,0.9036723971366882,0.4175741672515869,0.2936552166938782,293.2811889648437,297.1499938964844,293.1499938964844,0.4687991738319397,-8211.2509765625,304.17254638671875,0.9946712851524352,0.5534399151802063,0.5254142880439758,293.20367431640625,297.1499938964844,293.1499938964844,0.0141443451866507,-3652.10546875,303.86688232421875,0.4199478924274444,0.050000000745058,0.2393992990255355,291.23828125,291.1499938964844,260.6951599121094,259.1133728027344,279.3653259277344,293.5724792480469,291.23992919921875,1.0,0.343768835067749,0.8041669130325317,0.8041669130325317,1.0,1.0,-1.5018527507781982,0.6491751670837402,0.852677583694458,0.2984556257724762,0.0,0.0,0.7945256233215332,92.42684936523438,58.0,34.400474548339844,-18000.01953125,428.4611511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,308.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18270.82421875,18000.0,0.0,0.0,0.4189349710941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729577541351318,1.072968363761902,-1.066841468855273e-05,0.0,0.0004251657519489,0.0,0.0,148.63136291503906,0.0,0.0,0.0,0.600906491279602,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963505506515502,-2221.922607421875,304.1507873535156,0.6531193256378174,0.155339702963829,0.1424140334129333,293.78961181640625,297.1499938964844,293.1499938964844,0.0041113151237368,-324.8863220214844,296.6025085449219,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280950784683227,-4586.115234375,304.1636047363281,0.9036723971366882,0.4175741672515869,0.2936552166938782,293.2811889648437,297.1499938964844,293.1499938964844,0.4687991738319397,-8211.2509765625,304.17254638671875,0.9946712851524352,0.5534399151802063,0.5254142880439758,293.20367431640625,297.1499938964844,293.1499938964844,0.0141443451866507,-3652.10546875,303.86688232421875,0.4199478924274444,0.050000000745058,0.2393992990255355,291.23828125,291.1499938964844,260.6951599121094,259.1133728027344,279.3653259277344,293.5724792480469,291.23992919921875,1.0,0.343768835067749,0.8041669130325317,0.8041669130325317,1.0,1.0,-1.5018527507781982,0.6491751670837402,0.852677583694458,0.2984556257724762,0.0,0.0,0.7945256233215332,92.42684936523438,58.0,34.400474548339844,-18000.01953125,428.4611511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,308.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18270.82421875,18000.0,0.0,0.0,0.4189349710941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729577541351318,1.072968363761902,-1.066841468855273e-05,0.0,0.0004251657519489,0.0,0.0,148.63136291503906,0.0,0.0,0.0,0.600906491279602,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962483659386634,-2219.525634765625,304.15069580078125,0.6669020056724548,0.1559796035289764,0.1426374167203903,293.7980651855469,297.1499938964844,293.1499938964844,0.0038838058244436,-307.26580810546875,296.3784484863281,0.4308491349220276,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252753913402557,-4554.58447265625,304.1638488769531,0.9224830269813538,0.4161490499973297,0.2924010157585144,293.268798828125,297.1499938964844,293.1499938964844,0.4479418992996216,-7907.455078125,304.201416015625,0.9990000128746032,0.5525677800178528,0.5061517357826233,293.2035827636719,297.1499938964844,293.1499938964844,0.013883963227272,-3612.7529296875,303.84942626953125,0.4308491349220276,0.050000000745058,0.2377814650535583,291.2706298828125,291.1499938964844,260.7095947265625,259.1258544921875,279.4018249511719,293.5902709960937,291.2760925292969,1.0,0.3315238058567047,0.8034564852714539,0.8034564852714539,1.0,1.0,-1.4751545190811155,0.6367042064666748,0.8384502530097961,0.2916840612888336,0.0,0.0,0.7768148183822632,83.309814453125,46.0,57.297996520996094,-17744.78125,391.2917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,309.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18357.951171875,18000.0,0.0,0.0,0.417457640171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421993732452393,1.0422097444534302,-1.0318729437130967e-05,0.0,0.0004236664390191,0.0,0.0,138.60389709472656,0.0,0.0,0.0,0.5869254469871521,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962483659386634,-2219.525634765625,304.15069580078125,0.6669020056724548,0.1559796035289764,0.1426374167203903,293.7980651855469,297.1499938964844,293.1499938964844,0.0038838058244436,-307.26580810546875,296.3784484863281,0.4308491349220276,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252753913402557,-4554.58447265625,304.1638488769531,0.9224830269813538,0.4161490499973297,0.2924010157585144,293.268798828125,297.1499938964844,293.1499938964844,0.4479418992996216,-7907.455078125,304.201416015625,0.9990000128746032,0.5525677800178528,0.5061517357826233,293.2035827636719,297.1499938964844,293.1499938964844,0.013883963227272,-3612.7529296875,303.84942626953125,0.4308491349220276,0.050000000745058,0.2377814650535583,291.2706298828125,291.1499938964844,260.7095947265625,259.1258544921875,279.4018249511719,293.5902709960937,291.2760925292969,1.0,0.3315238058567047,0.8034564852714539,0.8034564852714539,1.0,1.0,-1.4751545190811155,0.6367042064666748,0.8384502530097961,0.2916840612888336,0.0,0.0,0.7768148183822632,83.309814453125,46.0,57.297996520996094,-17744.78125,391.2917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,309.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18357.951171875,18000.0,0.0,0.0,0.417457640171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421993732452393,1.0422097444534302,-1.0318729437130967e-05,0.0,0.0004236664390191,0.0,0.0,138.60389709472656,0.0,0.0,0.0,0.5869254469871521,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0959069430828094,-2211.98876953125,304.1510314941406,0.6826221942901611,0.1567843705415725,0.1430113315582275,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538557615131,-288.82080078125,296.1808776855469,0.4440308511257171,0.050000000745058,0.0498054884374141,293.2161865234375,297.1499938964844,293.1499938964844,0.3212730288505554,-4508.88720703125,304.1658935546875,0.9438343048095704,0.4147125780582428,0.2911738455295563,293.22320556640625,297.1499938964844,293.1499938964844,0.4131326973438263,-7400.3623046875,304.2420654296875,0.9990000128746032,0.5587348937988281,0.4750533103942871,293.202392578125,297.1499938964844,293.1499938964844,0.0135903665795922,-3563.84375,303.836181640625,0.4440308511257171,0.050000000745058,0.236255794763565,291.34765625,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405639648437,291.3543395996094,1.0,0.3176286518573761,0.8028621673583984,0.8028621673583984,1.0,1.0,-1.4345813989639282,0.6179492473602295,0.816632091999054,0.2812303602695465,0.0,0.0,0.7454366087913513,74.44496154785156,49.0,95.5553207397461,-17316.095703125,349.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501342773437,309.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18628.73046875,18000.0,0.0,0.0,0.4140706360340118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98857843875885,0.9885882139205932,-9.76170031208312e-06,0.0,0.0004202290438115,0.0,0.0,122.5705795288086,0.0,0.0,0.0,0.5629425048828125,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0959069430828094,-2211.98876953125,304.1510314941406,0.6826221942901611,0.1567843705415725,0.1430113315582275,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538557615131,-288.82080078125,296.1808776855469,0.4440308511257171,0.050000000745058,0.0498054884374141,293.2161865234375,297.1499938964844,293.1499938964844,0.3212730288505554,-4508.88720703125,304.1658935546875,0.9438343048095704,0.4147125780582428,0.2911738455295563,293.22320556640625,297.1499938964844,293.1499938964844,0.4131326973438263,-7400.3623046875,304.2420654296875,0.9990000128746032,0.5587348937988281,0.4750533103942871,293.202392578125,297.1499938964844,293.1499938964844,0.0135903665795922,-3563.84375,303.836181640625,0.4440308511257171,0.050000000745058,0.236255794763565,291.34765625,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405639648437,291.3543395996094,1.0,0.3176286518573761,0.8028621673583984,0.8028621673583984,1.0,1.0,-1.4345813989639282,0.6179492473602295,0.816632091999054,0.2812303602695465,0.0,0.0,0.7454366087913513,74.44496154785156,49.0,95.5553207397461,-17316.095703125,349.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501342773437,309.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18628.73046875,18000.0,0.0,0.0,0.4140706360340118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98857843875885,0.9885882139205932,-9.76170031208312e-06,0.0,0.0004202290438115,0.0,0.0,122.5705795288086,0.0,0.0,0.0,0.5629425048828125,4.0,0.0,1.0
