time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959071293473243,-2211.171630859375,304.1506652832031,0.6954181790351868,0.1576928049325943,0.1436159759759903,293.8145446777344,297.1499938964844,293.1499938964844,0.0034346438478678,-271.3192749023437,295.9731750488281,0.455011248588562,0.050000000745058,0.0495881177484989,293.2152099609375,297.1499938964844,293.1499938964844,0.3178625702857971,-4470.36767578125,304.1661682128906,0.9590882062911988,0.413238525390625,0.2899975776672363,293.15966796875,297.1499938964844,293.1499938964844,0.3872604370117187,-7028.27001953125,304.2536926269531,0.9990000128746032,0.5697516202926636,0.452824205160141,293.1995544433594,297.1499938964844,293.1499938964844,0.0133896330371499,-3529.460205078125,303.8274230957031,0.455011248588562,0.050000000745058,0.2352246791124344,291.40789794921875,291.1499938964844,260.74200439453125,259.1537780761719,279.54803466796875,293.7351989746094,291.4103698730469,1.0,0.3082740902900696,0.8022677898406982,0.8022677898406982,1.0,1.0,-1.4057013988494873,0.6046556234359741,0.8010457754135132,0.2737069427967071,0.0,0.0,0.7064346671104431,68.43856048583984,67.0,72.46736145019531,-16861.568359375,321.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323669433594,309.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18862.33984375,18000.0,0.0,0.0,0.4083109200000763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9082257747650146,0.908234715461731,-8.949161383497994e-06,0.0,0.0004143836849834,0.0,0.0,100.88988494873048,0.0,0.0,0.0,0.5279693603515625,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959071293473243,-2211.171630859375,304.1506652832031,0.6954181790351868,0.1576928049325943,0.1436159759759903,293.8145446777344,297.1499938964844,293.1499938964844,0.0034346438478678,-271.3192749023437,295.9731750488281,0.455011248588562,0.050000000745058,0.0495881177484989,293.2152099609375,297.1499938964844,293.1499938964844,0.3178625702857971,-4470.36767578125,304.1661682128906,0.9590882062911988,0.413238525390625,0.2899975776672363,293.15966796875,297.1499938964844,293.1499938964844,0.3872604370117187,-7028.27001953125,304.2536926269531,0.9990000128746032,0.5697516202926636,0.452824205160141,293.1995544433594,297.1499938964844,293.1499938964844,0.0133896330371499,-3529.460205078125,303.8274230957031,0.455011248588562,0.050000000745058,0.2352246791124344,291.40789794921875,291.1499938964844,260.74200439453125,259.1537780761719,279.54803466796875,293.7351989746094,291.4103698730469,1.0,0.3082740902900696,0.8022677898406982,0.8022677898406982,1.0,1.0,-1.4057013988494873,0.6046556234359741,0.8010457754135132,0.2737069427967071,0.0,0.0,0.7064346671104431,68.43856048583984,67.0,72.46736145019531,-16861.568359375,321.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323669433594,309.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18862.33984375,18000.0,0.0,0.0,0.4083109200000763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9082257747650146,0.908234715461731,-8.949161383497994e-06,0.0,0.0004143836849834,0.0,0.0,100.88988494873048,0.0,0.0,0.0,0.5279693603515625,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961678996682167,-2216.06396484375,304.1500549316406,0.6979123950004578,0.1580663174390792,0.1439594626426696,293.8183898925781,297.1499938964844,293.1499938964844,0.003334081498906,-263.5133361816406,295.85272216796875,0.4568463861942291,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169806897640228,-4460.96923828125,304.1648254394531,0.9610385894775392,0.4124883115291595,0.2894572615623474,293.1310119628906,297.1499938964844,293.1499938964844,0.3826295137405395,-6967.49365234375,304.2430725097656,0.9990000128746032,0.5752619504928589,0.4493569433689117,293.1978454589844,297.1499938964844,293.1499938964844,0.0133612696081399,-3525.39990234375,303.8234558105469,0.4568463861942291,0.050000000745058,0.2350684106349945,291.41180419921875,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.74786376953125,291.4094543457031,1.0,0.3071978390216827,0.8019706606864929,0.8019706606864929,1.0,1.0,-1.4010655879974363,0.6025201082229614,0.7985454797744751,0.2724209725856781,0.0,0.0,0.6884351968765259,67.52272033691406,67.0,27.88988494873047,-16691.576171875,317.0468444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0459289550781,309.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18878.517578125,18000.0,0.0,0.0,0.404597520828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.864797055721283,0.8648055791854858,-8.515630725014489e-06,0.0,0.0004106150299776,0.0,0.0,90.24816131591795,0.0,0.0,0.0,0.5094582438468933,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966437608003616,-2225.423828125,304.149169921875,0.6976041793823242,0.1583305895328521,0.1442594677209854,293.822021484375,297.1499938964844,293.1499938964844,0.0032407285179942,-256.5272827148437,295.71240234375,0.4560499787330627,0.050000000745058,0.0495693981647491,293.2144775390625,297.1499938964844,293.1499938964844,0.3169685900211334,-4461.9423828125,304.1621398925781,0.9593326449394226,0.4117359519004822,0.2889455556869507,293.1103820800781,297.1499938964844,293.1499938964844,0.3839020729064941,-6995.36572265625,304.2237548828125,0.9990000128746032,0.5795636773109436,0.450853943824768,293.1964111328125,297.1499938964844,293.1499938964844,0.0133912805467844,-3532.76806640625,303.81817626953125,0.4560499787330627,0.050000000745058,0.235135868191719,291.3858642578125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693054199219,293.7533569335937,291.3791809082031,1.0,0.308051198720932,0.8018137216567993,0.8018137216567993,1.0,1.0,-1.4027013778686523,0.603254497051239,0.7994468212127686,0.2728032171726227,0.0,0.0,0.6751757264137268,67.90986633300781,85.0,-30.55518913269043,-16576.90234375,318.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2552795410156,309.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18781.724609375,18000.0,0.0,0.0,0.4005002081394195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826465904712677,0.8264740705490112,-8.125662134261802e-06,0.0,0.0004064567910972,0.0,0.0,81.38018798828125,0.0,0.0,0.0,0.4933164715766907,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978695228695869,-2249.829833984375,304.1474304199219,0.6906527876853943,0.1587005704641342,0.1447554230690002,293.8290405273437,297.1499938964844,293.1499938964844,0.0030687933322042,-243.9815368652344,295.3990478515625,0.4486745595932007,0.050000000745058,0.0497090891003608,293.2138061523437,297.1499938964844,293.1499938964844,0.3182632625102997,-4479.21923828125,304.15594482421875,0.9473021626472472,0.4102339148521423,0.2880054414272308,293.0982666015625,297.1499938964844,293.1499938964844,0.3996240794658661,-7245.810546875,304.17266845703125,0.9990000128746032,0.5831097960472107,0.4653170108795166,293.1947326660156,297.1499938964844,293.1499938964844,0.0135500961914658,-3566.20751953125,303.8038635253906,0.4486745595932007,0.050000000745058,0.2357985079288482,291.2897033691406,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.2803955078125,1.0,0.3146686255931854,0.8014999628067017,0.8014999628067017,1.0,1.0,-1.4204845428466797,0.6113654375076294,0.8091191649436951,0.2773095369338989,0.0,0.0,0.6626116633415222,71.75196838378906,103.0,-112.42311096191406,-16559.158203125,336.0875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6005859375,309.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18410.23046875,18000.0,0.0,0.0,0.3918895423412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795408964157104,0.7795484662055969,-7.613760772073874e-06,0.0,0.0003977180749643,0.0,0.0,71.00824737548828,0.0,0.0,0.0,0.4733797907829284,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978695228695869,-2249.829833984375,304.1474304199219,0.6906527876853943,0.1587005704641342,0.1447554230690002,293.8290405273437,297.1499938964844,293.1499938964844,0.0030687933322042,-243.9815368652344,295.3990478515625,0.4486745595932007,0.050000000745058,0.0497090891003608,293.2138061523437,297.1499938964844,293.1499938964844,0.3182632625102997,-4479.21923828125,304.15594482421875,0.9473021626472472,0.4102339148521423,0.2880054414272308,293.0982666015625,297.1499938964844,293.1499938964844,0.3996240794658661,-7245.810546875,304.17266845703125,0.9990000128746032,0.5831097960472107,0.4653170108795166,293.1947326660156,297.1499938964844,293.1499938964844,0.0135500961914658,-3566.20751953125,303.8038635253906,0.4486745595932007,0.050000000745058,0.2357985079288482,291.2897033691406,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.2803955078125,1.0,0.3146686255931854,0.8014999628067017,0.8014999628067017,1.0,1.0,-1.4204845428466797,0.6113654375076294,0.8091191649436951,0.2773095369338989,0.0,0.0,0.6626116633415222,71.75196838378906,103.0,-112.42311096191406,-16559.158203125,336.0875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6005859375,309.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18410.23046875,18000.0,0.0,0.0,0.3918895423412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795408964157104,0.7795484662055969,-7.613760772073874e-06,0.0,0.0003977180749643,0.0,0.0,71.00824737548828,0.0,0.0,0.0,0.4733797907829284,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993235111236572,-2278.589599609375,304.1458740234375,0.6782792210578918,0.1591319590806961,0.1453787237405777,293.8363037109375,297.1499938964844,293.1499938964844,0.0029040710069239,-231.95545959472656,295.069091796875,0.4366844594478607,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201055526733398,-4502.3427734375,304.15093994140625,0.9264030456542968,0.4087073504924774,0.2871466279029846,293.1257629394531,297.1499938964844,293.1499938964844,0.4287998676300049,-7688.2353515625,304.1164855957031,0.9990000128746032,0.5789238214492798,0.4916703104972839,293.1951904296875,297.1499938964844,293.1499938964844,0.0137729924172163,-3610.777099609375,303.78375244140625,0.4366844594478607,0.050000000745058,0.2370595633983612,291.1795349121094,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.1704406738281,1.0,0.3264723420143127,0.8011861443519592,0.8011861443519592,1.0,1.0,-1.4536641836166382,0.6265604496002197,0.8271037340164185,0.2857975363731384,0.0,0.0,0.6660104990005493,79.06573486328125,121.0,-142.25502014160156,-16789.033203125,369.9055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7589111328125,309.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.416015625,18000.0,0.0,0.0,0.3841129243373871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706235647201538,0.7706310153007507,-7.452772479155101e-06,0.0,0.0003898257855325,0.0,0.0,68.68444061279297,0.0,0.0,0.0,0.4691246151924133,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993235111236572,-2278.589599609375,304.1458740234375,0.6782792210578918,0.1591319590806961,0.1453787237405777,293.8363037109375,297.1499938964844,293.1499938964844,0.0029040710069239,-231.95545959472656,295.069091796875,0.4366844594478607,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201055526733398,-4502.3427734375,304.15093994140625,0.9264030456542968,0.4087073504924774,0.2871466279029846,293.1257629394531,297.1499938964844,293.1499938964844,0.4287998676300049,-7688.2353515625,304.1164855957031,0.9990000128746032,0.5789238214492798,0.4916703104972839,293.1951904296875,297.1499938964844,293.1499938964844,0.0137729924172163,-3610.777099609375,303.78375244140625,0.4366844594478607,0.050000000745058,0.2370595633983612,291.1795349121094,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.1704406738281,1.0,0.3264723420143127,0.8011861443519592,0.8011861443519592,1.0,1.0,-1.4536641836166382,0.6265604496002197,0.8271037340164185,0.2857975363731384,0.0,0.0,0.6660104990005493,79.06573486328125,121.0,-142.25502014160156,-16789.033203125,369.9055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7589111328125,309.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.416015625,18000.0,0.0,0.0,0.3841129243373871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706235647201538,0.7706310153007507,-7.452772479155101e-06,0.0,0.0003898257855325,0.0,0.0,68.68444061279297,0.0,0.0,0.0,0.4691246151924133,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008177399635315,-2307.963623046875,304.144775390625,0.6632457971572876,0.1593811511993408,0.1460307389497757,293.8443603515625,297.1499938964844,293.1499938964844,0.0027387102600187,-219.7220764160156,294.7304077148437,0.4234797656536102,0.050000000745058,0.0503483787178993,293.2132263183594,297.1499938964844,293.1499938964844,0.3220693469047546,-4526.35693359375,304.1473693847656,0.9020718932151794,0.4071351289749145,0.2863375246524811,293.1885681152344,297.1499938964844,293.1499938964844,0.4681772291660309,-8267.560546875,304.0621032714844,0.9990000128746032,0.5668735504150391,0.5264663100242615,293.19873046875,297.1499938964844,293.1499938964844,0.0140259666368365,-3660.516357421875,303.7548522949219,0.4234797656536102,0.050000000745058,0.238831028342247,291.0699157714844,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.060791015625,1.0,0.3420348167419433,0.8002485632896423,0.8002485632896423,1.0,1.0,-1.4978173971176147,0.6467938423156738,0.8510236144065857,0.2970733940601349,0.0,0.0,0.6839306950569153,89.32099914550781,124.0,-151.32281494140625,-17211.87109375,418.3712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6667785644531,309.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17717.5234375,18000.0,0.0,0.0,0.3786951601505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947174906730652,0.7947250604629517,-7.592757810925832e-06,0.0,0.0003843274607788,0.0,0.0,72.92915344238281,0.0,0.0,0.0,0.4786281883716583,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008177399635315,-2307.963623046875,304.144775390625,0.6632457971572876,0.1593811511993408,0.1460307389497757,293.8443603515625,297.1499938964844,293.1499938964844,0.0027387102600187,-219.7220764160156,294.7304077148437,0.4234797656536102,0.050000000745058,0.0503483787178993,293.2132263183594,297.1499938964844,293.1499938964844,0.3220693469047546,-4526.35693359375,304.1473693847656,0.9020718932151794,0.4071351289749145,0.2863375246524811,293.1885681152344,297.1499938964844,293.1499938964844,0.4681772291660309,-8267.560546875,304.0621032714844,0.9990000128746032,0.5668735504150391,0.5264663100242615,293.19873046875,297.1499938964844,293.1499938964844,0.0140259666368365,-3660.516357421875,303.7548522949219,0.4234797656536102,0.050000000745058,0.238831028342247,291.0699157714844,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.060791015625,1.0,0.3420348167419433,0.8002485632896423,0.8002485632896423,1.0,1.0,-1.4978173971176147,0.6467938423156738,0.8510236144065857,0.2970733940601349,0.0,0.0,0.6839306950569153,89.32099914550781,124.0,-151.32281494140625,-17211.87109375,418.3712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6667785644531,309.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17717.5234375,18000.0,0.0,0.0,0.3786951601505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947174906730652,0.7947250604629517,-7.592757810925832e-06,0.0,0.0003843274607788,0.0,0.0,72.92915344238281,0.0,0.0,0.0,0.4786281883716583,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015908643603324,-2322.853271484375,304.14532470703125,0.6478363275527954,0.1592337191104889,0.1464157998561859,293.8533020019531,297.1499938964844,293.1499938964844,0.0025711709167808,-206.71044921875,294.422607421875,0.4114072322845459,0.050000000745058,0.0508029088377952,293.2128295898437,297.1499938964844,293.1499938964844,0.3225365281105041,-4531.90966796875,304.1477355957031,0.8792449831962585,0.4056099355220794,0.285606175661087,293.2541198730469,297.1499938964844,293.1499938964844,0.4733200669288635,-8324.0439453125,304.08599853515625,0.9814741015434264,0.5525098443031311,0.5270313620567322,293.2049865722656,297.1499938964844,293.1499938964844,0.0142207276076078,-3697.236083984375,303.7184143066406,0.4114072322845459,0.050000000745058,0.2409871369600296,291.0149841308594,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0183410644531,1.0,0.3533688485622406,0.7993109822273254,0.7993109822273254,1.0,1.0,-1.5012773275375366,0.6481853723526001,0.8530920147895813,0.2981484830379486,0.0,0.0,0.7075818777084351,100.90538024902344,127.0,-52.97138214111328,-17415.60546875,449.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35113525390625,309.4218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17504.111328125,18000.0,0.0,0.0,0.3763748407363891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452661037445068,0.8452741503715515,-8.015176717890427e-06,0.0,0.0003819726116489,0.0,0.0,83.3499526977539,0.0,0.0,0.0,0.4994205832481384,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015908643603324,-2322.853271484375,304.14532470703125,0.6478363275527954,0.1592337191104889,0.1464157998561859,293.8533020019531,297.1499938964844,293.1499938964844,0.0025711709167808,-206.71044921875,294.422607421875,0.4114072322845459,0.050000000745058,0.0508029088377952,293.2128295898437,297.1499938964844,293.1499938964844,0.3225365281105041,-4531.90966796875,304.1477355957031,0.8792449831962585,0.4056099355220794,0.285606175661087,293.2541198730469,297.1499938964844,293.1499938964844,0.4733200669288635,-8324.0439453125,304.08599853515625,0.9814741015434264,0.5525098443031311,0.5270313620567322,293.2049865722656,297.1499938964844,293.1499938964844,0.0142207276076078,-3697.236083984375,303.7184143066406,0.4114072322845459,0.050000000745058,0.2409871369600296,291.0149841308594,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0183410644531,1.0,0.3533688485622406,0.7993109822273254,0.7993109822273254,1.0,1.0,-1.5012773275375366,0.6481853723526001,0.8530920147895813,0.2981484830379486,0.0,0.0,0.7075818777084351,100.90538024902344,127.0,-52.97138214111328,-17415.60546875,449.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35113525390625,309.4218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17504.111328125,18000.0,0.0,0.0,0.3763748407363891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452661037445068,0.8452741503715515,-8.015176717890427e-06,0.0,0.0003819726116489,0.0,0.0,83.3499526977539,0.0,0.0,0.0,0.4994205832481384,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014707013964653,-2320.17919921875,304.1463928222656,0.6417773365974426,0.1590593457221985,0.1464741080999374,293.85845947265625,297.1499938964844,293.1499938964844,0.0024741860106587,-198.7779083251953,294.3016052246094,0.406909167766571,0.050000000745058,0.0510066822171211,293.21295166015625,297.1499938964844,293.1499938964844,0.3214568197727203,-4519.02734375,304.1501159667969,0.8701774477958679,0.4047942757606506,0.2852078974246979,293.2689208984375,297.1499938964844,293.1499938964844,0.4687291979789734,-8249.6328125,304.1058654785156,0.9699750542640686,0.5482749938964844,0.5224021077156067,293.2083740234375,297.1499938964844,293.1499938964844,0.0142405973747372,-3700.525146484375,303.700439453125,0.406909167766571,0.050000000745058,0.2419537454843521,291.03643798828125,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.03936767578125,1.0,0.3576771318912506,0.798842191696167,0.798842191696167,1.0,1.0,-1.4966827630996704,0.6460062861442566,0.8506765365600586,0.2968998551368713,0.0,0.0,0.7129921913146973,105.98026275634766,127.0,-3.91644811630249,-17403.421875,460.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16949462890625,309.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17607.0703125,18000.0,0.0,0.0,0.3759707808494568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8636365532875061,0.8636447787284851,-8.216704372898676e-06,0.0,0.0003815625386778,0.0,0.0,87.7239990234375,0.0,0.0,0.0,0.5073210000991821,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013769507408142,-2318.14990234375,304.147216796875,0.6369532346725464,0.1588874161243438,0.1464824676513672,293.8641662597656,297.1499938964844,293.1499938964844,0.0023728234227746,-190.55862426757807,294.17266845703125,0.4033422768115997,0.050000000745058,0.0511805303394794,293.2131652832031,297.1499938964844,293.1499938964844,0.3205210268497467,-4508.03076171875,304.1517639160156,0.8628749251365662,0.403953492641449,0.2847606539726257,293.277099609375,297.1499938964844,293.1499938964844,0.4655871093273163,-8198.57421875,304.1195373535156,0.9602349996566772,0.5451576113700867,0.5191490650177002,293.2116394042969,297.1499938964844,293.1499938964844,0.0142562603577971,-3703.890625,303.6819763183594,0.4033422768115997,0.050000000745058,0.242778405547142,291.0500793457031,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.65533447265625,291.0516967773437,1.0,0.3613835871219635,0.7983442544937134,0.7983442544937134,1.0,1.0,-1.493448257446289,0.6444524526596069,0.8489958643913269,0.2959988713264465,0.0,0.0,0.7182447910308838,110.32271575927734,130.0,12.701160430908203,-17368.939453125,469.4157409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9911499023437,309.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17687.517578125,18000.0,0.0,0.0,0.3758959472179413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774315714836121,0.8774399161338806,-8.371267540496774e-06,0.0,0.0003814866067841,0.0,0.0,91.1201171875,0.0,0.0,0.0,0.5134521722793579,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012524142861366,-2315.456298828125,304.1483459472656,0.6296883225440979,0.1586163640022277,0.1464859396219253,293.8769836425781,297.1499938964844,293.1499938964844,0.0021621687337756,-173.5523681640625,293.9006652832031,0.3977963626384735,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187793493270874,-4487.8662109375,304.154052734375,0.8516731858253479,0.4022641181945801,0.2837978899478912,293.283935546875,297.1499938964844,293.1499938964844,0.4611678123474121,-8127.8642578125,304.13677978515625,0.9445728659629822,0.5405362248420715,0.5146523118019104,293.2174072265625,297.1499938964844,293.1499938964844,0.0142701119184494,-3708.7431640625,303.64508056640625,0.3977963626384735,0.050000000745058,0.2441287785768509,291.06689453125,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.06817626953125,1.0,0.3674359023571014,0.7973484396934509,0.7973484396934509,1.0,1.0,-1.488860249519348,0.6422115564346313,0.8466487526893616,0.2946867644786834,0.0,0.0,0.7281595468521118,117.4467544555664,133.0,20.769630432128903,-17297.74609375,484.8684387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609802246094,309.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17749.615234375,18000.0,0.0,0.0,0.3765080273151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9017598032951356,0.901768445968628,-8.631071068521123e-06,0.0,0.0003821077989414,0.0,0.0,97.18817138671876,0.0,0.0,0.0,0.5241402983665466,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012524142861366,-2315.456298828125,304.1483459472656,0.6296883225440979,0.1586163640022277,0.1464859396219253,293.8769836425781,297.1499938964844,293.1499938964844,0.0021621687337756,-173.5523681640625,293.9006652832031,0.3977963626384735,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187793493270874,-4487.8662109375,304.154052734375,0.8516731858253479,0.4022641181945801,0.2837978899478912,293.283935546875,297.1499938964844,293.1499938964844,0.4611678123474121,-8127.8642578125,304.13677978515625,0.9445728659629822,0.5405362248420715,0.5146523118019104,293.2174072265625,297.1499938964844,293.1499938964844,0.0142701119184494,-3708.7431640625,303.64508056640625,0.3977963626384735,0.050000000745058,0.2441287785768509,291.06689453125,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.06817626953125,1.0,0.3674359023571014,0.7973484396934509,0.7973484396934509,1.0,1.0,-1.488860249519348,0.6422115564346313,0.8466487526893616,0.2946867644786834,0.0,0.0,0.7281595468521118,117.4467544555664,133.0,20.769630432128903,-17297.74609375,484.8684387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609802246094,309.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17749.615234375,18000.0,0.0,0.0,0.3765080273151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9017598032951356,0.901768445968628,-8.631071068521123e-06,0.0,0.0003821077989414,0.0,0.0,97.18817138671876,0.0,0.0,0.0,0.5241402983665466,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011725962162017,-2313.676513671875,304.1490173339844,0.6243629455566406,0.1584454327821731,0.1465282291173935,293.8901672363281,297.1499938964844,293.1499938964844,0.0019444418139755,-155.999267578125,293.6219482421875,0.3934201300144195,0.050000000745058,0.0516929365694522,293.2138061523437,297.1499938964844,293.1499938964844,0.3170281052589416,-4467.81640625,304.1556091308594,0.8432886004447937,0.4006089270114898,0.2828099429607391,293.28546142578125,297.1499938964844,293.1499938964844,0.4575100243091583,-8071.5126953125,304.14715576171875,0.9323156476020812,0.5368297100067139,0.5112483501434326,293.2221374511719,297.1499938964844,293.1499938964844,0.0142607185989618,-3710.223876953125,303.6090393066406,0.3934201300144195,0.050000000745058,0.2452090382575988,291.0814819335937,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0826416015625,1.0,0.3721958696842193,0.7963526248931885,0.7963526248931885,1.0,1.0,-1.485208511352539,0.640403687953949,0.8448048830032349,0.2936126589775085,0.0,0.0,0.7362990975379944,123.14633178710938,121.0,20.846166610717773,-17226.04296875,497.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,308.9118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17793.25,18000.0,0.0,0.0,0.3778654336929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921977698802948,0.9219865202903748,-8.85029021446826e-06,0.0,0.0003834853705484,0.0,0.0,102.43421936035156,0.0,0.0,0.0,0.5330344438552856,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011725962162017,-2313.676513671875,304.1490173339844,0.6243629455566406,0.1584454327821731,0.1465282291173935,293.8901672363281,297.1499938964844,293.1499938964844,0.0019444418139755,-155.999267578125,293.6219482421875,0.3934201300144195,0.050000000745058,0.0516929365694522,293.2138061523437,297.1499938964844,293.1499938964844,0.3170281052589416,-4467.81640625,304.1556091308594,0.8432886004447937,0.4006089270114898,0.2828099429607391,293.28546142578125,297.1499938964844,293.1499938964844,0.4575100243091583,-8071.5126953125,304.14715576171875,0.9323156476020812,0.5368297100067139,0.5112483501434326,293.2221374511719,297.1499938964844,293.1499938964844,0.0142607185989618,-3710.223876953125,303.6090393066406,0.3934201300144195,0.050000000745058,0.2452090382575988,291.0814819335937,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0826416015625,1.0,0.3721958696842193,0.7963526248931885,0.7963526248931885,1.0,1.0,-1.485208511352539,0.640403687953949,0.8448048830032349,0.2936126589775085,0.0,0.0,0.7362990975379944,123.14633178710938,121.0,20.846166610717773,-17226.04296875,497.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,308.9118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17793.25,18000.0,0.0,0.0,0.3778654336929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921977698802948,0.9219865202903748,-8.85029021446826e-06,0.0,0.0003834853705484,0.0,0.0,102.43421936035156,0.0,0.0,0.0,0.5330344438552856,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015904694795608,-2321.236083984375,304.14862060546875,0.6254897713661194,0.1593757271766662,0.1471538990736007,293.8970947265625,297.1499938964844,293.1499938964844,0.0017287130467593,-138.62893676757812,293.3553771972656,0.3936644196510315,0.050000000745058,0.0516803450882434,293.2089233398437,297.1499938964844,293.1499938964844,0.3158340156078338,-4454.39208984375,304.1557006835937,0.8431364893913269,0.3999934196472168,0.2822312116622925,293.280029296875,297.1499938964844,293.1499938964844,0.4546278417110443,-8028.48583984375,304.1528015136719,0.9311102032661438,0.5345025062561035,0.5087966322898865,293.21990966796875,297.1499938964844,293.1499938964844,0.0141933364793658,-3700.94384765625,303.5909118652344,0.3936644196510315,0.050000000745058,0.2451493144035339,291.09423828125,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.0951843261719,1.0,0.3710933923721313,0.7956442832946777,0.7956442832946777,1.0,1.0,-1.4822349548339844,0.6389449238777161,0.8432900905609131,0.2927448451519012,0.0,0.0,0.7428401708602905,122.77295684814452,109.0,18.3064022064209,-17164.583984375,494.4894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,308.780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.3828125,18000.0,0.0,0.0,0.3796686828136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382978677749634,0.9383068680763244,-9.031517947732937e-06,0.0,0.0003853154485113,0.0,0.0,106.82366943359376,0.0,0.0,0.0,0.5402577519416809,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015904694795608,-2321.236083984375,304.14862060546875,0.6254897713661194,0.1593757271766662,0.1471538990736007,293.8970947265625,297.1499938964844,293.1499938964844,0.0017287130467593,-138.62893676757812,293.3553771972656,0.3936644196510315,0.050000000745058,0.0516803450882434,293.2089233398437,297.1499938964844,293.1499938964844,0.3158340156078338,-4454.39208984375,304.1557006835937,0.8431364893913269,0.3999934196472168,0.2822312116622925,293.280029296875,297.1499938964844,293.1499938964844,0.4546278417110443,-8028.48583984375,304.1528015136719,0.9311102032661438,0.5345025062561035,0.5087966322898865,293.21990966796875,297.1499938964844,293.1499938964844,0.0141933364793658,-3700.94384765625,303.5909118652344,0.3936644196510315,0.050000000745058,0.2451493144035339,291.09423828125,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.0951843261719,1.0,0.3710933923721313,0.7956442832946777,0.7956442832946777,1.0,1.0,-1.4822349548339844,0.6389449238777161,0.8432900905609131,0.2927448451519012,0.0,0.0,0.7428401708602905,122.77295684814452,109.0,18.3064022064209,-17164.583984375,494.4894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,308.780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.3828125,18000.0,0.0,0.0,0.3796686828136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382978677749634,0.9383068680763244,-9.031517947732937e-06,0.0,0.0003853154485113,0.0,0.0,106.82366943359376,0.0,0.0,0.0,0.5402577519416809,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017497479915618,-2323.899169921875,304.1488342285156,0.6299535632133484,0.1598659753799438,0.1474953293800354,293.9053649902344,297.1499938964844,293.1499938964844,0.0015017915284261,-120.36294555664062,293.085205078125,0.3969365656375885,0.050000000745058,0.0515101589262485,293.2069091796875,297.1499938964844,293.1499938964844,0.314249724149704,-4436.37451171875,304.1564636230469,0.8478487133979797,0.3989098668098449,0.2814071774482727,293.2766418457031,297.1499938964844,293.1499938964844,0.4513853788375854,-7981.06396484375,304.1572570800781,0.9366601705551147,0.5318983793258667,0.5062205195426941,293.21881103515625,297.1499938964844,293.1499938964844,0.0140341520309448,-3678.103759765625,303.5705871582031,0.3969365656375885,0.050000000745058,0.2443420141935348,291.1094970703125,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.111083984375,1.0,0.366400271654129,0.794935941696167,0.794935941696167,1.0,1.0,-1.4773905277252195,0.6366247534751892,0.8407658338546753,0.2913993895053863,0.0,0.0,0.7473059892654419,118.3753433227539,97.0,22.616453170776367,-17097.8671875,480.6122741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,308.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17876.05078125,18000.0,0.0,0.0,0.3816524147987366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508368372917176,0.9508460164070128,-9.175887498713564e-06,0.0,0.0003873286768794,0.0,0.0,110.3137435913086,0.0,0.0,0.0,0.5458165407180786,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017497479915618,-2323.899169921875,304.1488342285156,0.6299535632133484,0.1598659753799438,0.1474953293800354,293.9053649902344,297.1499938964844,293.1499938964844,0.0015017915284261,-120.36294555664062,293.085205078125,0.3969365656375885,0.050000000745058,0.0515101589262485,293.2069091796875,297.1499938964844,293.1499938964844,0.314249724149704,-4436.37451171875,304.1564636230469,0.8478487133979797,0.3989098668098449,0.2814071774482727,293.2766418457031,297.1499938964844,293.1499938964844,0.4513853788375854,-7981.06396484375,304.1572570800781,0.9366601705551147,0.5318983793258667,0.5062205195426941,293.21881103515625,297.1499938964844,293.1499938964844,0.0140341520309448,-3678.103759765625,303.5705871582031,0.3969365656375885,0.050000000745058,0.2443420141935348,291.1094970703125,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.111083984375,1.0,0.366400271654129,0.794935941696167,0.794935941696167,1.0,1.0,-1.4773905277252195,0.6366247534751892,0.8407658338546753,0.2913993895053863,0.0,0.0,0.7473059892654419,118.3753433227539,97.0,22.616453170776367,-17097.8671875,480.6122741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,308.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17876.05078125,18000.0,0.0,0.0,0.3816524147987366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508368372917176,0.9508460164070128,-9.175887498713564e-06,0.0,0.0003873286768794,0.0,0.0,110.3137435913086,0.0,0.0,0.0,0.5458165407180786,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017222851514816,-2323.2001953125,304.14910888671875,0.633100152015686,0.1600681394338607,0.1475664377212524,293.9097900390625,297.1499938964844,293.1499938964844,0.0013864707434549,-111.07740783691406,292.9508361816406,0.3993204236030578,0.050000000745058,0.0513860620558261,293.2062683105469,297.1499938964844,293.1499938964844,0.3132717311382293,-4425.19775390625,304.1570739746094,0.851584255695343,0.3983153998851776,0.2809105813503265,293.275146484375,297.1499938964844,293.1499938964844,0.4495534300804138,-7954.51953125,304.1592712402344,0.941249132156372,0.5305860638618469,0.5048646330833435,293.2185363769531,297.1499938964844,293.1499938964844,0.0139321321621537,-3663.009033203125,303.5599670410156,0.3993204236030578,0.050000000745058,0.2437533587217331,291.119873046875,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.1217041015625,1.0,0.3630730211734772,0.7945817708969116,0.7945817708969116,1.0,1.0,-1.474396586418152,0.635202944278717,0.8391936421394348,0.2905756831169128,0.0,0.0,0.7482791543006897,115.17860412597656,97.0,26.24142265319824,-17060.17578125,470.8765258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307861328125,308.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17908.818359375,18000.0,0.0,0.0,0.3826195895671844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548380970954896,0.9548473358154296,-9.226591828337403e-06,0.0,0.0003883102326653,0.0,0.0,111.4813003540039,0.0,0.0,0.0,0.5476053953170776,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.101660743355751,-2321.85546875,304.1493835449219,0.6368433833122253,0.1602656543254852,0.1476095765829086,293.9143371582031,297.1499938964844,293.1499938964844,0.0012703697429969,-101.73216247558594,292.816650390625,0.4021086394786834,0.050000000745058,0.0512428916990757,293.2057189941406,297.1499938964844,293.1499938964844,0.3122271299362182,-4413.255859375,304.1576843261719,0.8561769723892212,0.3977135419845581,0.2803893089294433,293.2737121582031,297.1499938964844,293.1499938964844,0.4476432800292969,-7926.98486328125,304.1610412597656,0.9468430280685424,0.5292879343032837,0.5034972429275513,293.2183837890625,297.1499938964844,293.1499938964844,0.0138201089575886,-3646.19970703125,303.5491638183594,0.4021086394786834,0.050000000745058,0.2430742233991623,291.13140869140625,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.73602294921875,291.1334228515625,1.0,0.3592455685138702,0.794230580329895,0.794230580329895,1.0,1.0,-1.4711941480636597,0.6336864829063416,0.8375076055526733,0.2896970212459564,0.0,0.0,0.7483629584312439,111.49517822265624,85.0,29.542943954467773,-17019.7265625,459.8426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,308.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.083984375,18000.0,0.0,0.0,0.3835237026214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9570295214653016,0.9570388197898864,-9.258807949663606e-06,0.0,0.0003892277891281,0.0,0.0,112.16230010986328,0.0,0.0,0.0,0.548600435256958,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014836505055427,-2318.14990234375,304.1498718261719,0.6462020874023438,0.1606661677360534,0.1476543992757797,293.92364501953125,297.1499938964844,293.1499938964844,0.0010370524832978,-82.97036743164062,292.5479431152344,0.4089126586914062,0.050000000745058,0.0509139373898506,293.20465087890625,297.1499938964844,293.1499938964844,0.3100301027297973,-4388.162109375,304.1587829589844,0.8679238557815552,0.3965150415897369,0.279312402009964,293.2707214355469,297.1499938964844,293.1499938964844,0.4437032639980316,-7870.56005859375,304.1639099121094,0.9605031609535216,0.5267562866210938,0.5007733702659607,293.2182312011719,297.1499938964844,293.1499938964844,0.0135765820741653,-3609.021484375,303.5272827148437,0.4089126586914062,0.050000000745058,0.2415137887001037,291.1565856933594,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1587219238281,1.0,0.3503901362419128,0.793528139591217,0.793528139591217,1.0,1.0,-1.4644172191619873,0.6304852962493896,0.8339319229125977,0.2878406047821045,0.0,0.0,0.745812177658081,103.0428695678711,73.0,34.00371551513672,-16930.826171875,435.0040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526611328125,308.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.396484375,18000.0,0.0,0.0,0.3850219249725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556044936180116,0.9556137323379515,-9.261721061193384e-06,0.0,0.0003907482896465,0.0,0.0,111.92589569091795,0.0,0.0,0.0,0.5480285882949829,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014836505055427,-2318.14990234375,304.1498718261719,0.6462020874023438,0.1606661677360534,0.1476543992757797,293.92364501953125,297.1499938964844,293.1499938964844,0.0010370524832978,-82.97036743164062,292.5479431152344,0.4089126586914062,0.050000000745058,0.0509139373898506,293.20465087890625,297.1499938964844,293.1499938964844,0.3100301027297973,-4388.162109375,304.1587829589844,0.8679238557815552,0.3965150415897369,0.279312402009964,293.2707214355469,297.1499938964844,293.1499938964844,0.4437032639980316,-7870.56005859375,304.1639099121094,0.9605031609535216,0.5267562866210938,0.5007733702659607,293.2182312011719,297.1499938964844,293.1499938964844,0.0135765820741653,-3609.021484375,303.5272827148437,0.4089126586914062,0.050000000745058,0.2415137887001037,291.1565856933594,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1587219238281,1.0,0.3503901362419128,0.793528139591217,0.793528139591217,1.0,1.0,-1.4644172191619873,0.6304852962493896,0.8339319229125977,0.2878406047821045,0.0,0.0,0.745812177658081,103.0428695678711,73.0,34.00371551513672,-16930.826171875,435.0040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526611328125,308.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.396484375,18000.0,0.0,0.0,0.3850219249725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556044936180116,0.9556137323379515,-9.261721061193384e-06,0.0,0.0003907482896465,0.0,0.0,111.92589569091795,0.0,0.0,0.0,0.5480285882949829,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012825965881347,-2314.0166015625,304.1502380371094,0.6583504676818848,0.1610830575227737,0.1476759612560272,293.9330444335937,297.1499938964844,293.1499938964844,0.0008034133934415,-64.21725463867188,292.2771911621094,0.4177931547164917,0.050000000745058,0.0505467765033245,293.2036437988281,297.1499938964844,293.1499938964844,0.3077965378761291,-4362.70703125,304.1595764160156,0.8832282423973083,0.3953368663787842,0.2782194912433624,293.26763916015625,297.1499938964844,293.1499938964844,0.4397535920143127,-7814.3994140625,304.16583251953125,0.9764777421951294,0.5243227481842041,0.4981006681919098,293.2182006835937,297.1499938964844,293.1499938964844,0.0133205996826291,-3569.224853515625,303.5052185058594,0.4177931547164917,0.050000000745058,0.239772155880928,291.1820678710937,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650146484375,291.18414306640625,1.0,0.3403015732765198,0.7928256392478943,0.7928256392478943,1.0,1.0,-1.4573910236358645,0.6271730065345764,0.8302180171012878,0.2859168946743011,0.0,0.0,0.7398176789283752,93.61927795410156,61.0,34.86301803588867,-16830.802734375,407.8442993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87664794921875,308.6265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18109.578125,18000.0,0.0,0.0,0.3859400451183319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9463649392127992,0.9463741183280944,-9.180528650176711e-06,0.0,0.0003916801069863,0.0,0.0,109.54306030273438,0.0,0.0,0.0,0.5440133213996887,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012825965881347,-2314.0166015625,304.1502380371094,0.6583504676818848,0.1610830575227737,0.1476759612560272,293.9330444335937,297.1499938964844,293.1499938964844,0.0008034133934415,-64.21725463867188,292.2771911621094,0.4177931547164917,0.050000000745058,0.0505467765033245,293.2036437988281,297.1499938964844,293.1499938964844,0.3077965378761291,-4362.70703125,304.1595764160156,0.8832282423973083,0.3953368663787842,0.2782194912433624,293.26763916015625,297.1499938964844,293.1499938964844,0.4397535920143127,-7814.3994140625,304.16583251953125,0.9764777421951294,0.5243227481842041,0.4981006681919098,293.2182006835937,297.1499938964844,293.1499938964844,0.0133205996826291,-3569.224853515625,303.5052185058594,0.4177931547164917,0.050000000745058,0.239772155880928,291.1820678710937,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650146484375,291.18414306640625,1.0,0.3403015732765198,0.7928256392478943,0.7928256392478943,1.0,1.0,-1.4573910236358645,0.6271730065345764,0.8302180171012878,0.2859168946743011,0.0,0.0,0.7398176789283752,93.61927795410156,61.0,34.86301803588867,-16830.802734375,407.8442993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87664794921875,308.6265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18109.578125,18000.0,0.0,0.0,0.3859400451183319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9463649392127992,0.9463741183280944,-9.180528650176711e-06,0.0,0.0003916801069863,0.0,0.0,109.54306030273438,0.0,0.0,0.0,0.5440133213996887,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010947972536087,-2310.1826171875,304.1504821777344,0.6738347411155701,0.1615165770053863,0.1476906538009643,293.9423828125,297.1499938964844,293.1499938964844,0.0005714162834919,-45.63461685180664,292.0022888183594,0.4298153519630432,0.050000000745058,0.0501563288271427,293.2026672363281,297.1499938964844,293.1499938964844,0.3056185841560364,-4337.96142578125,304.1600036621094,0.9024782180786132,0.3941776752471924,0.277123361825943,293.26446533203125,297.1499938964844,293.1499938964844,0.4359346330165863,-7760.42919921875,304.1669006347656,0.9935362339019777,0.5219880938529968,0.4954977333545685,293.2181396484375,297.1499938964844,293.1499938964844,0.013063290156424,-3528.67626953125,303.48309326171875,0.4298153519630432,0.050000000745058,0.2379200309514999,291.2052307128906,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7806701660156,291.2070007324219,1.0,0.3292572200298309,0.7921739220619202,0.7921739220619202,1.0,1.0,-1.4502758979797363,0.62382972240448,0.8264461755752563,0.2839744687080383,0.0,0.0,0.7308714389801025,83.60501098632812,49.0,32.10028076171875,-16718.998046875,379.4322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,308.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.8828125,18000.0,0.0,0.0,0.3861230909824371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298648238182068,0.929873824119568,-9.021559890243225e-06,0.0,0.0003918658476322,0.0,0.0,105.24747467041016,0.0,0.0,0.0,0.5368252396583557,4.0,0.0,1.0
