time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010947972536087,-2310.1826171875,304.1504821777344,0.6738347411155701,0.1615165770053863,0.1476906538009643,293.9423828125,297.1499938964844,293.1499938964844,0.0005714162834919,-45.63461685180664,292.0022888183594,0.4298153519630432,0.050000000745058,0.0501563288271427,293.2026672363281,297.1499938964844,293.1499938964844,0.3056185841560364,-4337.96142578125,304.1600036621094,0.9024782180786132,0.3941776752471924,0.277123361825943,293.26446533203125,297.1499938964844,293.1499938964844,0.4359346330165863,-7760.42919921875,304.1669006347656,0.9935362339019777,0.5219880938529968,0.4954977333545685,293.2181396484375,297.1499938964844,293.1499938964844,0.013063290156424,-3528.67626953125,303.48309326171875,0.4298153519630432,0.050000000745058,0.2379200309514999,291.2052307128906,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7806701660156,291.2070007324219,1.0,0.3292572200298309,0.7921739220619202,0.7921739220619202,1.0,1.0,-1.4502758979797363,0.62382972240448,0.8264461755752563,0.2839744687080383,0.0,0.0,0.7308714389801025,83.60501098632812,49.0,32.10028076171875,-16718.998046875,379.4322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,308.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.8828125,18000.0,0.0,0.0,0.3861230909824371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298648238182068,0.929873824119568,-9.021559890243225e-06,0.0,0.0003918658476322,0.0,0.0,105.24747467041016,0.0,0.0,0.0,0.5368252396583557,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008764430880546,-2305.5947265625,304.15069580078125,0.6898497343063354,0.16201913356781,0.1477985680103302,293.951416015625,297.1499938964844,293.1499938964844,0.0005338775808922,-42.184566497802734,291.7355651855469,0.4432926177978515,0.050000000745058,0.0498216338455677,293.2015991210937,297.1499938964844,293.1499938964844,0.3032052516937256,-4310.287109375,304.1607360839844,0.9234364628791808,0.3930584490299225,0.2760926187038421,293.2517395019531,297.1499938964844,293.1499938964844,0.4158953130245209,-7462.99169921875,304.1964111328125,0.9990000128746032,0.5216013789176941,0.4766530692577362,293.2177429199219,297.1499938964844,293.1499938964844,0.0128253558650612,-3489.358642578125,303.4624938964844,0.4432926177978515,0.050000000745058,0.2363323867321014,291.2386169433594,291.1499938964844,261.2965087890625,259.6259765625,279.84967041015625,293.814208984375,291.24481201171875,1.0,0.3168386220932007,0.791522204875946,0.791522204875946,1.0,1.0,-1.424347162246704,0.6118236780166626,0.8125234842300415,0.2773487865924835,0.0,0.0,0.7173733711242676,74.67857360839844,37.0,60.11484909057617,-16459.546875,344.9555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892333984375,308.7485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18271.919921875,18000.0,0.0,0.0,0.3853099048137665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906107783317566,0.9061166048049928,-8.79382059792988e-06,0.0,0.0003910405794158,0.0,0.0,99.25225067138672,0.0,0.0,0.0,0.5264488458633423,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008764430880546,-2305.5947265625,304.15069580078125,0.6898497343063354,0.16201913356781,0.1477985680103302,293.951416015625,297.1499938964844,293.1499938964844,0.0005338775808922,-42.184566497802734,291.7355651855469,0.4432926177978515,0.050000000745058,0.0498216338455677,293.2015991210937,297.1499938964844,293.1499938964844,0.3032052516937256,-4310.287109375,304.1607360839844,0.9234364628791808,0.3930584490299225,0.2760926187038421,293.2517395019531,297.1499938964844,293.1499938964844,0.4158953130245209,-7462.99169921875,304.1964111328125,0.9990000128746032,0.5216013789176941,0.4766530692577362,293.2177429199219,297.1499938964844,293.1499938964844,0.0128253558650612,-3489.358642578125,303.4624938964844,0.4432926177978515,0.050000000745058,0.2363323867321014,291.2386169433594,291.1499938964844,261.2965087890625,259.6259765625,279.84967041015625,293.814208984375,291.24481201171875,1.0,0.3168386220932007,0.791522204875946,0.791522204875946,1.0,1.0,-1.424347162246704,0.6118236780166626,0.8125234842300415,0.2773487865924835,0.0,0.0,0.7173733711242676,74.67857360839844,37.0,60.11484909057617,-16459.546875,344.9555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892333984375,308.7485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18271.919921875,18000.0,0.0,0.0,0.3853099048137665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906107783317566,0.9061166048049928,-8.79382059792988e-06,0.0,0.0003910405794158,0.0,0.0,99.25225067138672,0.0,0.0,0.0,0.5264488458633423,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006055399775505,-2299.912109375,304.15106201171875,0.6982212662696838,0.1623425632715225,0.1479172706604004,293.9559020996094,297.1499938964844,293.1499938964844,0.000407341402024,-18.57104682922364,291.6263427734375,0.4507479965686798,0.050000000745058,0.0496682561933994,293.2012023925781,297.1499938964844,293.1499938964844,0.3013622164726257,-4288.7109375,304.1621398925781,0.9347386956214904,0.3924811780452728,0.2755875289440155,293.2311706542969,297.1499938964844,293.1499938964844,0.398677259683609,-7208.41845703125,304.21923828125,0.9990000128746032,0.5243411064147949,0.4611358642578125,293.21710205078125,297.1499938964844,293.1499938964844,0.0126895876601338,-3464.50146484375,303.454833984375,0.4507479965686798,0.050000000745058,0.2356048226356506,291.2803955078125,291.1499938964844,261.3265686035156,259.6517639160156,279.9018859863281,293.8581237792969,291.28814697265625,1.0,0.3099249899387359,0.7911962866783142,0.7911962866783142,1.0,1.0,-1.40410578250885,0.6025294065475464,0.8015763163566589,0.2721100449562073,0.0,0.0,0.7045427560806274,70.44514465332031,37.0,89.95755767822266,-16246.08203125,325.3950500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998596191406,308.8175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18407.259765625,18000.0,0.0,0.0,0.3842191994190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855956792831421,0.8856042623519897,-8.615759725216776e-06,0.0,0.0003899336443282,0.0,0.0,94.3936767578125,0.0,0.0,0.0,0.5175907015800476,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003523170948028,-2294.5224609375,304.1513366699219,0.70756995677948,0.1627407222986221,0.1480905711650848,293.9603271484375,297.1499938964844,293.1499938964844,0.0003496304270811,-9.445141792297363,291.5209350585937,0.4594126343727112,0.050000000745058,0.0495105050504207,293.200927734375,297.1499938964844,293.1499938964844,0.2994143664836883,-4265.91259765625,304.1634826660156,0.9471412897109984,0.3918866515159607,0.2750645875930786,293.2023010253906,297.1499938964844,293.1499938964844,0.3803568482398987,-6936.78955078125,304.2398986816406,0.9990000128746032,0.52897709608078,0.4446114301681518,293.2158203125,297.1499938964844,293.1499938964844,0.0125551698729395,-3439.230224609375,303.4492492675781,0.4594126343727112,0.050000000745058,0.234856516122818,291.3258056640625,291.1499938964844,261.35711669921875,259.6780090332031,279.9679260253906,293.9251403808594,291.3337097167969,1.0,0.302626758813858,0.7909767627716064,0.7909767627716064,1.0,1.0,-1.3827625513076782,0.5927656292915344,0.7899969816207886,0.2666169703006744,0.0,0.0,0.6882703304290771,66.08818817138672,40.0,107.58446502685548,-15985.828125,305.5263366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,308.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18568.404296875,18000.0,0.0,0.0,0.3825178742408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562079668045044,0.856216311454773,-8.361570507986471e-06,0.0,0.0003882070013787,0.0,0.0,87.69637298583984,0.0,0.0,0.0,0.5051719546318054,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0995540469884872,-2278.94677734375,304.1522827148437,0.7193681597709656,0.161559447646141,0.1476035714149475,293.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.996337890625,0.4715999066829681,0.050000000745058,0.0493006408214569,293.20074462890625,297.1499938964844,293.1499938964844,0.2967036962509155,-4234.91455078125,304.163330078125,0.9640250205993652,0.3906380236148834,0.2740557193756103,293.13397216796875,297.1499938964844,293.1499938964844,0.3546640276908874,-6560.2880859375,304.2518005371094,0.9990000128746032,0.5414930582046509,0.4216210544109344,293.2123107910156,297.1499938964844,293.1499938964844,0.0123862111940979,-3408.489501953125,303.4389953613281,0.4715999066829681,0.050000000745058,0.2338610142469406,291.3759155273437,291.1499938964844,261.41949462890625,259.7315979003906,279.9983215332031,293.8983154296875,291.3752136230469,1.0,0.2928744256496429,0.7905377745628357,0.7905377745628357,1.0,1.0,-1.3519132137298584,0.5787106156349182,0.773202657699585,0.2585930526256561,0.0,0.0,0.6534901857376099,60.25807189941406,58.0,51.34871292114258,-15517.8173828125,278.8241882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73095703125,308.9829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18747.298828125,18000.0,0.0,0.0,0.3771452009677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800573110580444,0.7800650596618652,-7.694561645621434e-06,0.0,0.0003827544278465,0.0,0.0,71.64944458007812,0.0,0.0,0.0,0.4738301038742065,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0995540469884872,-2278.94677734375,304.1522827148437,0.7193681597709656,0.161559447646141,0.1476035714149475,293.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.996337890625,0.4715999066829681,0.050000000745058,0.0493006408214569,293.20074462890625,297.1499938964844,293.1499938964844,0.2967036962509155,-4234.91455078125,304.163330078125,0.9640250205993652,0.3906380236148834,0.2740557193756103,293.13397216796875,297.1499938964844,293.1499938964844,0.3546640276908874,-6560.2880859375,304.2518005371094,0.9990000128746032,0.5414930582046509,0.4216210544109344,293.2123107910156,297.1499938964844,293.1499938964844,0.0123862111940979,-3408.489501953125,303.4389953613281,0.4715999066829681,0.050000000745058,0.2338610142469406,291.3759155273437,291.1499938964844,261.41949462890625,259.7315979003906,279.9983215332031,293.8983154296875,291.3752136230469,1.0,0.2928744256496429,0.7905377745628357,0.7905377745628357,1.0,1.0,-1.3519132137298584,0.5787106156349182,0.773202657699585,0.2585930526256561,0.0,0.0,0.6534901857376099,60.25807189941406,58.0,51.34871292114258,-15517.8173828125,278.8241882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73095703125,308.9829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18747.298828125,18000.0,0.0,0.0,0.3771452009677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800573110580444,0.7800650596618652,-7.694561645621434e-06,0.0,0.0003827544278465,0.0,0.0,71.64944458007812,0.0,0.0,0.0,0.4738301038742065,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0978607982397079,-2247.853515625,304.1542663574219,0.7166521549224854,0.1590573340654373,0.1452108025550842,293.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.472505658864975,0.050000000745058,0.049283929169178,293.200927734375,297.1499938964844,293.1499938964844,0.296144425868988,-4229.974609375,304.1597595214844,0.9644026160240172,0.3893136978149414,0.2731404602527618,293.0821533203125,297.1499938964844,293.1499938964844,0.3517095148563385,-6531.2666015625,304.221923828125,0.9990000128746032,0.5524795055389404,0.4197285771369934,293.2096862792969,297.1499938964844,293.1499938964844,0.0123804081231355,-3411.474853515625,303.42291259765625,0.472505658864975,0.050000000745058,0.2337817400693893,291.3465270996094,291.1499938964844,261.4833374023437,259.78643798828125,280.02362060546875,293.8857116699219,291.3414001464844,1.0,0.2922387421131134,0.7900987267494202,0.7900987267494202,1.0,1.0,-1.3455400466918943,0.5758154392242432,0.7697246074676514,0.2567529380321502,0.0,0.0,0.6286587119102478,59.72515869140625,76.0,-29.429977416992188,-15249.6318359375,274.9794311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1612854003906,309.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18584.96484375,18000.0,0.0,0.0,0.3696514070034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159172296524048,0.7159243822097778,-7.113056199159473e-06,0.0,0.0003751491894945,0.0,0.0,59.48896789550781,0.0,0.0,0.0,0.4478236734867096,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0978607982397079,-2247.853515625,304.1542663574219,0.7166521549224854,0.1590573340654373,0.1452108025550842,293.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.472505658864975,0.050000000745058,0.049283929169178,293.200927734375,297.1499938964844,293.1499938964844,0.296144425868988,-4229.974609375,304.1597595214844,0.9644026160240172,0.3893136978149414,0.2731404602527618,293.0821533203125,297.1499938964844,293.1499938964844,0.3517095148563385,-6531.2666015625,304.221923828125,0.9990000128746032,0.5524795055389404,0.4197285771369934,293.2096862792969,297.1499938964844,293.1499938964844,0.0123804081231355,-3411.474853515625,303.42291259765625,0.472505658864975,0.050000000745058,0.2337817400693893,291.3465270996094,291.1499938964844,261.4833374023437,259.78643798828125,280.02362060546875,293.8857116699219,291.3414001464844,1.0,0.2922387421131134,0.7900987267494202,0.7900987267494202,1.0,1.0,-1.3455400466918943,0.5758154392242432,0.7697246074676514,0.2567529380321502,0.0,0.0,0.6286587119102478,59.72515869140625,76.0,-29.429977416992188,-15249.6318359375,274.9794311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1612854003906,309.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18584.96484375,18000.0,0.0,0.0,0.3696514070034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159172296524048,0.7159243822097778,-7.113056199159473e-06,0.0,0.0003751491894945,0.0,0.0,59.48896789550781,0.0,0.0,0.0,0.4478236734867096,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.097748726606369,-2247.0654296875,304.1529541015625,0.707120418548584,0.1584428697824478,0.1443457901477813,293.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.4652153849601745,0.050000000745058,0.049413789063692,293.2015686035156,297.1499938964844,293.1499938964844,0.2967887818813324,-4239.29833984375,304.15545654296875,0.9519050121307372,0.3878959715366363,0.2722682058811188,293.0693664550781,297.1499938964844,293.1499938964844,0.3664326071739197,-6768.720703125,304.1731262207031,0.9990000128746032,0.5568709969520569,0.4341534972190857,293.2082824707031,297.1499938964844,293.1499938964844,0.0124755026772618,-3435.119873046875,303.4018249511719,0.4652153849601745,0.050000000745058,0.2343977391719818,291.2740173339844,291.1499938964844,261.5482788085937,259.8422241210937,280.055419921875,293.9090576171875,291.2664489746094,1.0,0.2985937893390655,0.7897915244102478,0.7897915244102478,1.0,1.0,-1.3616564273834229,0.5831325650215149,0.7785238027572632,0.2606958448886871,0.0,0.0,0.6166468858718872,63.27425384521485,94.0,-88.67438507080078,-15217.95703125,289.8716125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5167236328125,309.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18323.037109375,18000.0,0.0,0.0,0.3612979650497436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777569055557251,0.6777636408805847,-6.7518594732973725e-06,0.0,0.0003666715056169,0.0,0.0,52.78959274291992,0.0,0.0,0.0,0.4324109256267547,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.097748726606369,-2247.0654296875,304.1529541015625,0.707120418548584,0.1584428697824478,0.1443457901477813,293.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.4652153849601745,0.050000000745058,0.049413789063692,293.2015686035156,297.1499938964844,293.1499938964844,0.2967887818813324,-4239.29833984375,304.15545654296875,0.9519050121307372,0.3878959715366363,0.2722682058811188,293.0693664550781,297.1499938964844,293.1499938964844,0.3664326071739197,-6768.720703125,304.1731262207031,0.9990000128746032,0.5568709969520569,0.4341534972190857,293.2082824707031,297.1499938964844,293.1499938964844,0.0124755026772618,-3435.119873046875,303.4018249511719,0.4652153849601745,0.050000000745058,0.2343977391719818,291.2740173339844,291.1499938964844,261.5482788085937,259.8422241210937,280.055419921875,293.9090576171875,291.2664489746094,1.0,0.2985937893390655,0.7897915244102478,0.7897915244102478,1.0,1.0,-1.3616564273834229,0.5831325650215149,0.7785238027572632,0.2606958448886871,0.0,0.0,0.6166468858718872,63.27425384521485,94.0,-88.67438507080078,-15217.95703125,289.8716125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5167236328125,309.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18323.037109375,18000.0,0.0,0.0,0.3612979650497436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777569055557251,0.6777636408805847,-6.7518594732973725e-06,0.0,0.0003666715056169,0.0,0.0,52.78959274291992,0.0,0.0,0.0,0.4324109256267547,4.0,0.0,1.0
649380,293.1518859863281,297.1499938964844,293.1499938964844,0.0991073027253151,-2273.96435546875,304.1496887207031,0.6938160061836243,0.1594315767288208,0.1451193839311599,293.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510476589202881,0.050000000745058,0.0496626384556293,293.2026672363281,297.1499938964844,293.1499938964844,0.2978831529617309,-4253.642578125,304.1518249511719,0.929674506187439,0.3863669335842132,0.2714099884033203,293.0955505371094,297.1499938964844,293.1499938964844,0.3943982720375061,-7198.88818359375,304.1188049316406,0.9990000128746032,0.5536823272705078,0.4605401754379272,293.2088928222656,297.1499938964844,293.1499938964844,0.0126248113811016,-3469.43701171875,303.3746032714844,0.4510476589202881,0.050000000745058,0.235578179359436,291.1861267089844,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103627264499664,0.7894843816757202,0.7894843816757202,1.0,1.0,-1.394938349723816,0.5982834100723267,0.7966549396514893,0.2690347135066986,0.0,0.0,0.6176607608795166,70.1296157836914,112.0,-113.85369110107422,-15405.2666015625,320.49835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69970703125,309.1914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.19921875,18000.0,0.0,0.0,0.3535667061805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668229341506958,0.6682359576225281,-6.619607120228466e-06,0.0,0.0003588252875488,0.0,0.0,50.93512725830078,0.0,0.0,0.0,0.428178995847702,4.0,0.0,1.0
649440,293.1518859863281,297.1499938964844,293.1499938964844,0.0991073027253151,-2273.96435546875,304.1496887207031,0.6938160061836243,0.1594315767288208,0.1451193839311599,293.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510476589202881,0.050000000745058,0.0496626384556293,293.2026672363281,297.1499938964844,293.1499938964844,0.2978831529617309,-4253.642578125,304.1518249511719,0.929674506187439,0.3863669335842132,0.2714099884033203,293.0955505371094,297.1499938964844,293.1499938964844,0.3943982720375061,-7198.88818359375,304.1188049316406,0.9990000128746032,0.5536823272705078,0.4605401754379272,293.2088928222656,297.1499938964844,293.1499938964844,0.0126248113811016,-3469.43701171875,303.3746032714844,0.4510476589202881,0.050000000745058,0.235578179359436,291.1861267089844,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103627264499664,0.7894843816757202,0.7894843816757202,1.0,1.0,-1.394938349723816,0.5982834100723267,0.7966549396514893,0.2690347135066986,0.0,0.0,0.6176607608795166,70.1296157836914,112.0,-113.85369110107422,-15405.2666015625,320.49835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69970703125,309.1914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.19921875,18000.0,0.0,0.0,0.3535667061805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668229341506958,0.6682359576225281,-6.619607120228466e-06,0.0,0.0003588252875488,0.0,0.0,50.93512725830078,0.0,0.0,0.0,0.428178995847702,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1002566814422607,-2296.11376953125,304.14764404296875,0.6867120862007141,0.1605667918920517,0.146071508526802,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4430660903453827,0.050000000745058,0.0498267859220504,293.2033996582031,297.1499938964844,293.1499938964844,0.2984189391136169,-4260.52783203125,304.1505432128906,0.9164226055145264,0.3855531215667724,0.2709772884845733,293.1219787597656,297.1499938964844,293.1499938964844,0.4122812151908874,-7467.865234375,304.09197998046875,0.9990000128746032,0.5491918325424194,0.4771475493907928,293.2100830078125,297.1499938964844,293.1499938964844,0.0127099119126796,-3488.43701171875,303.35845947265625,0.4430660903453827,0.050000000745058,0.2363568097352981,291.1429443359375,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,293.983154296875,291.1358337402344,1.0,0.3178369104862213,0.789330780506134,0.789330780506134,1.0,1.0,-1.4166264533996582,0.6081860661506653,0.8084404468536377,0.274506151676178,0.0,0.0,0.622467041015625,74.65572357177734,112.0,-115.84361267089844,-15562.279296875,341.2989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7066650390625,309.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.515625,18000.0,0.0,0.0,0.3503814041614532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673148512840271,0.6731551289558411,-6.630231382587226e-06,0.0,0.0003555925795808,0.0,0.0,51.53627014160156,0.0,0.0,0.0,0.4298306703567505,4.0,0.0,1.0
649560,293.1390075683594,297.1499938964844,293.1499938964844,0.1017759069800376,-2325.0517578125,304.1452941894531,0.6798437833786011,0.1619874387979507,0.1474628746509552,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4350953996181488,0.050000000745058,0.050014853477478,293.20428466796875,297.1499938964844,293.1499938964844,0.2989274263381958,-4267.0166015625,304.1495056152344,0.9032760858535768,0.3847038745880127,0.2705379724502563,293.15673828125,297.1499938964844,293.1499938964844,0.4322944581508636,-7764.69140625,304.066162109375,0.9990000128746032,0.5427327156066895,0.4954919219017029,293.2119445800781,297.1499938964844,293.1499938964844,0.0127986446022987,-3508.156005859375,303.34033203125,0.4350953996181488,0.050000000745058,0.2372489273548126,291.10113525390625,291.1499938964844,261.68017578125,259.9554748535156,280.0993957519531,293.97412109375,291.0935974121094,1.0,0.3261584043502807,0.7888480424880981,0.7888480424880981,1.0,1.0,-1.4410851001739502,0.6193397641181946,0.8217453360557556,0.280659019947052,0.0,0.0,0.6298985481262207,79.84288024902344,115.0,-119.66422271728516,-15765.583984375,365.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65252685546875,309.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.904296875,18000.0,0.0,0.0,0.3478540480136871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683769166469574,0.6837759017944336,-6.687041604891419e-06,0.0,0.0003530276298988,0.0,0.0,53.05947494506836,0.0,0.0,0.0,0.4337465763092041,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038979738950729,-2365.28466796875,304.1434936523437,0.6651501059532166,0.16291244328022,0.1492266356945037,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.4211141467094421,0.050000000745058,0.0504278987646102,293.2059020996094,297.1499938964844,293.1499938964844,0.2996232807636261,-4275.85791015625,304.148681640625,0.879671573638916,0.3830008506774902,0.2696588635444641,293.22930908203125,297.1499938964844,293.1499938964844,0.4451730251312256,-7942.02392578125,304.0765380859375,0.9853698015213012,0.5277823805809021,0.5037943124771118,293.2185974121094,297.1499938964844,293.1499938964844,0.0129583561792969,-3544.268798828125,303.2952880859375,0.4211141467094421,0.050000000745058,0.239208236336708,291.0264892578125,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0283508300781,1.0,0.3382406532764435,0.7878826260566711,0.7878826260566711,1.0,1.0,-1.454607605934143,0.6253660321235657,0.8292415738105774,0.284155935049057,0.0,0.0,0.6525193452835083,90.54788208007812,118.0,-67.71466827392578,-16039.5595703125,398.8983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3749389648437,309.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17590.931640625,18000.0,0.0,0.0,0.3451175391674042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248299717903137,0.7248368859291077,-6.961163762753131e-06,0.0,0.0003502504259813,0.0,0.0,59.56972885131836,0.0,0.0,0.0,0.4495263993740082,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038979738950729,-2365.28466796875,304.1434936523437,0.6651501059532166,0.16291244328022,0.1492266356945037,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.4211141467094421,0.050000000745058,0.0504278987646102,293.2059020996094,297.1499938964844,293.1499938964844,0.2996232807636261,-4275.85791015625,304.148681640625,0.879671573638916,0.3830008506774902,0.2696588635444641,293.22930908203125,297.1499938964844,293.1499938964844,0.4451730251312256,-7942.02392578125,304.0765380859375,0.9853698015213012,0.5277823805809021,0.5037943124771118,293.2185974121094,297.1499938964844,293.1499938964844,0.0129583561792969,-3544.268798828125,303.2952880859375,0.4211141467094421,0.050000000745058,0.239208236336708,291.0264892578125,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0283508300781,1.0,0.3382406532764435,0.7878826260566711,0.7878826260566711,1.0,1.0,-1.454607605934143,0.6253660321235657,0.8292415738105774,0.284155935049057,0.0,0.0,0.6525193452835083,90.54788208007812,118.0,-67.71466827392578,-16039.5595703125,398.8983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3749389648437,309.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17590.931640625,18000.0,0.0,0.0,0.3451175391674042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248299717903137,0.7248368859291077,-6.961163762753131e-06,0.0,0.0003502504259813,0.0,0.0,59.56972885131836,0.0,0.0,0.0,0.4495263993740082,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1037840843200683,-2362.2236328125,304.1458740234375,0.6519750952720642,0.162617027759552,0.1494973599910736,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111557900905609,0.050000000745058,0.0508143082261085,293.2082824707031,297.1499938964844,293.1499938964844,0.2972676455974579,-4247.64306640625,304.15301513671875,0.8609339594841003,0.3811062276363373,0.2686735689640045,293.2588806152344,297.1499938964844,293.1499938964844,0.436917245388031,-7803.47705078125,304.1141662597656,0.9615029096603394,0.5197151899337769,0.4950449168682098,293.2262878417969,297.1499938964844,293.1499938964844,0.0129673741757869,-3546.58154296875,303.2527770996094,0.4111557900905609,0.050000000745058,0.2410411983728408,291.069091796875,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.8746643066406,291.07135009765625,1.0,0.3468202650547027,0.7869172096252441,0.7869172096252441,1.0,1.0,-1.446293592453003,0.6214176416397095,0.8248759508132935,0.281906396150589,0.0,0.0,0.660366952419281,100.18488311767578,121.0,17.628381729125977,-16006.1943359375,418.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0225830078125,308.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17765.087890625,18000.0,0.0,0.0,0.344447374343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527967691421509,0.7528039813041687,-7.235180419229437e-06,0.0,0.0003495702985674,0.0,0.0,64.86808776855469,0.0,0.0,0.0,0.4609916806221008,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1037840843200683,-2362.2236328125,304.1458740234375,0.6519750952720642,0.162617027759552,0.1494973599910736,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111557900905609,0.050000000745058,0.0508143082261085,293.2082824707031,297.1499938964844,293.1499938964844,0.2972676455974579,-4247.64306640625,304.15301513671875,0.8609339594841003,0.3811062276363373,0.2686735689640045,293.2588806152344,297.1499938964844,293.1499938964844,0.436917245388031,-7803.47705078125,304.1141662597656,0.9615029096603394,0.5197151899337769,0.4950449168682098,293.2262878417969,297.1499938964844,293.1499938964844,0.0129673741757869,-3546.58154296875,303.2527770996094,0.4111557900905609,0.050000000745058,0.2410411983728408,291.069091796875,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.8746643066406,291.07135009765625,1.0,0.3468202650547027,0.7869172096252441,0.7869172096252441,1.0,1.0,-1.446293592453003,0.6214176416397095,0.8248759508132935,0.281906396150589,0.0,0.0,0.660366952419281,100.18488311767578,121.0,17.628381729125977,-16006.1943359375,418.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0225830078125,308.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17765.087890625,18000.0,0.0,0.0,0.344447374343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527967691421509,0.7528039813041687,-7.235180419229437e-06,0.0,0.0003495702985674,0.0,0.0,64.86808776855469,0.0,0.0,0.0,0.4609916806221008,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035487577319145,-2357.362060546875,304.1476135253906,0.6429993510246277,0.1622069478034973,0.1494043469429016,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.4048127233982086,0.050000000745058,0.0511081963777542,293.2109680175781,297.1499938964844,293.1499938964844,0.2951884567737579,-4223.28125,304.1554260253906,0.8481594324111938,0.37908536195755,0.2675023972988128,293.2683410644531,297.1499938964844,293.1499938964844,0.4323194622993469,-7728.72265625,304.1334533691406,0.9438368678092957,0.5150136947631836,0.4903551042079925,293.2328491210937,297.1499938964844,293.1499938964844,0.0129625378176569,-3548.445068359375,303.20947265625,0.4048127233982086,0.050000000745058,0.2424352765083313,291.0899353027344,291.1499938964844,261.87799072265625,260.12506103515625,280.1505432128906,293.8996887207031,291.091552734375,1.0,0.3533142507076263,0.7860451936721802,0.7860451936721802,1.0,1.0,-1.4411712884902954,0.618966281414032,0.8222050070762634,0.2804258167743683,0.0,0.0,0.666908860206604,107.53459930419922,109.0,25.74723052978516,-15912.2880859375,433.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015686035156,308.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17838.158203125,18000.0,0.0,0.0,0.3448258340358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692921161651611,0.7692995667457581,-7.3942601375165395e-06,0.0,0.0003499543818179,0.0,0.0,68.10045623779297,0.0,0.0,0.0,0.4679584801197052,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035487577319145,-2357.362060546875,304.1476135253906,0.6429993510246277,0.1622069478034973,0.1494043469429016,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.4048127233982086,0.050000000745058,0.0511081963777542,293.2109680175781,297.1499938964844,293.1499938964844,0.2951884567737579,-4223.28125,304.1554260253906,0.8481594324111938,0.37908536195755,0.2675023972988128,293.2683410644531,297.1499938964844,293.1499938964844,0.4323194622993469,-7728.72265625,304.1334533691406,0.9438368678092957,0.5150136947631836,0.4903551042079925,293.2328491210937,297.1499938964844,293.1499938964844,0.0129625378176569,-3548.445068359375,303.20947265625,0.4048127233982086,0.050000000745058,0.2424352765083313,291.0899353027344,291.1499938964844,261.87799072265625,260.12506103515625,280.1505432128906,293.8996887207031,291.091552734375,1.0,0.3533142507076263,0.7860451936721802,0.7860451936721802,1.0,1.0,-1.4411712884902954,0.618966281414032,0.8222050070762634,0.2804258167743683,0.0,0.0,0.666908860206604,107.53459930419922,109.0,25.74723052978516,-15912.2880859375,433.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015686035156,308.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17838.158203125,18000.0,0.0,0.0,0.3448258340358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692921161651611,0.7692995667457581,-7.3942601375165395e-06,0.0,0.0003499543818179,0.0,0.0,68.10045623779297,0.0,0.0,0.0,0.4679584801197052,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031931266188621,-2350.361083984375,304.14898681640625,0.6413587927818298,0.161932960152626,0.1491638123989105,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.4038640856742859,0.050000000745058,0.0511550530791282,293.2134094238281,297.1499938964844,293.1499938964844,0.2928390800952911,-4195.9365234375,304.15753173828125,0.845047116279602,0.3770440816879272,0.2661178112030029,293.2705383300781,297.1499938964844,293.1499938964844,0.428604394197464,-7670.39453125,304.14501953125,0.9390674233436584,0.5115628242492676,0.4869404733181,293.2378845214844,297.1499938964844,293.1499938964844,0.0128606967628002,-3534.113525390625,303.168212890625,0.4038640856742859,0.050000000745058,0.2426575422286987,291.1091003417969,291.1499938964844,261.9425964355469,260.1803283691406,280.2023010253906,293.9310913085937,291.1107788085937,1.0,0.3532599210739136,0.785173237323761,0.785173237323761,1.0,1.0,-1.4354451894760132,0.6162337064743042,0.8192115426063538,0.2788115739822387,0.0,0.0,0.6710944175720215,108.61952209472656,97.0,27.38910484313965,-15803.84765625,433.1721496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,308.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.869140625,18000.0,0.0,0.0,0.3458403348922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811306715011597,0.7811381816864014,-7.510168416047236e-06,0.0,0.000350983988028,0.0,0.0,70.48998260498047,0.0,0.0,0.0,0.4729253947734833,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031931266188621,-2350.361083984375,304.14898681640625,0.6413587927818298,0.161932960152626,0.1491638123989105,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.4038640856742859,0.050000000745058,0.0511550530791282,293.2134094238281,297.1499938964844,293.1499938964844,0.2928390800952911,-4195.9365234375,304.15753173828125,0.845047116279602,0.3770440816879272,0.2661178112030029,293.2705383300781,297.1499938964844,293.1499938964844,0.428604394197464,-7670.39453125,304.14501953125,0.9390674233436584,0.5115628242492676,0.4869404733181,293.2378845214844,297.1499938964844,293.1499938964844,0.0128606967628002,-3534.113525390625,303.168212890625,0.4038640856742859,0.050000000745058,0.2426575422286987,291.1091003417969,291.1499938964844,261.9425964355469,260.1803283691406,280.2023010253906,293.9310913085937,291.1107788085937,1.0,0.3532599210739136,0.785173237323761,0.785173237323761,1.0,1.0,-1.4354451894760132,0.6162337064743042,0.8192115426063538,0.2788115739822387,0.0,0.0,0.6710944175720215,108.61952209472656,97.0,27.38910484313965,-15803.84765625,433.1721496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,308.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.869140625,18000.0,0.0,0.0,0.3458403348922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811306715011597,0.7811381816864014,-7.510168416047236e-06,0.0,0.000350983988028,0.0,0.0,70.48998260498047,0.0,0.0,0.0,0.4729253947734833,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030048877000808,-2346.689453125,304.1495056152344,0.6425177454948425,0.1618629992008209,0.1490360647439956,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.4048352837562561,0.050000000745058,0.0511071681976318,293.2144775390625,297.1499938964844,293.1499938964844,0.2915897667407989,-4181.44384765625,304.158447265625,0.8460389375686646,0.3760336637496948,0.2653782069683075,293.2703857421875,297.1499938964844,293.1499938964844,0.4268307983875274,-7643.2705078125,304.1491394042969,0.940273642539978,0.5100662708282471,0.4854284226894378,293.2398376464844,297.1499938964844,293.1499938964844,0.0127826062962412,-3522.240966796875,303.1485290527344,0.4048352837562561,0.050000000745058,0.2424304038286209,291.1188659667969,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,293.94708251953125,291.1205139160156,1.0,0.3516004979610443,0.784737229347229,0.784737229347229,1.0,1.0,-1.4322588443756104,0.614720344543457,0.8175385594367981,0.2779205441474914,0.0,0.0,0.6721906661987305,107.35077667236328,97.0,27.51244735717773,-15745.0732421875,428.3746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32672119140625,308.53082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.923828125,18000.0,0.0,0.0,0.3464637398719787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849148511886597,0.7849224209785461,-7.550160717073595e-06,0.0,0.0003516166470944,0.0,0.0,71.28499603271484,0.0,0.0,0.0,0.4745353162288666,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028196439146995,-2343.087158203125,304.1499328613281,0.6446844339370728,0.1618301570415496,0.1489121615886688,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.4065267145633697,0.050000000745058,0.0510254576802253,293.2154235839844,297.1499938964844,293.1499938964844,0.2903121411800384,-4166.64990234375,304.1592102050781,0.8483035564422607,0.3750291466712951,0.2646180093288421,293.269775390625,297.1499938964844,293.1499938964844,0.4250817596912384,-7616.8935546875,304.1524658203125,0.9432294368743896,0.508662223815918,0.4839866757392883,293.2414855957031,297.1499938964844,293.1499938964844,0.0126927094534039,-3508.249755859375,303.12939453125,0.4065267145633697,0.050000000745058,0.2420428097248077,291.12847900390625,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,293.9627990722656,291.1300964355469,1.0,0.3491082489490509,0.7844223976135254,0.7844223976135254,1.0,1.0,-1.428903579711914,0.6131454110145569,0.815758228302002,0.27700275182724,0.0,0.0,0.6726605296134949,105.22271728515624,85.0,27.32733726501465,-15684.96875,421.41705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,308.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.94140625,18000.0,0.0,0.0,0.3471055924892425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872889041900635,0.78729647397995,-7.577689302706858e-06,0.0,0.0003522680781316,0.0,0.0,71.80380249023438,0.0,0.0,0.0,0.4755624234676361,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024607867002487,-2336.1279296875,304.1505432128906,0.6516938209533691,0.16185362637043,0.1486800014972686,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4118125438690185,0.050000000745058,0.0507862046360969,293.21710205078125,297.1499938964844,293.1499938964844,0.2876898944377899,-4136.3408203125,304.1605224609375,0.8561520576477051,0.3730303347110748,0.2630508840084076,293.2677001953125,297.1499938964844,293.1499938964844,0.4216116964817047,-7565.39794921875,304.1573791503906,0.9533249735832214,0.5060468316078186,0.4812364280223846,293.24395751953125,297.1499938964844,293.1499938964844,0.0124882478266954,-3475.5927734375,303.0924987792969,0.4118125438690185,0.050000000745058,0.2409078925848007,291.14752197265625,291.1499938964844,262.0678405761719,260.2872009277344,280.3038024902344,293.99267578125,291.1491394042969,1.0,0.3421747386455536,0.7837926745414734,0.7837926745414734,1.0,1.0,-1.42179274559021,0.6098155379295349,0.8119771480560303,0.2750706374645233,0.0,0.0,0.6717151403427124,99.03996276855467,73.0,26.918495178222656,-15562.5712890625,402.7228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,308.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.3482957780361175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878471612930298,0.787854790687561,-7.595293482154375e-06,0.0,0.0003534759453032,0.0,0.0,72.00560760498047,0.0,0.0,0.0,0.4758753180503845,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024607867002487,-2336.1279296875,304.1505432128906,0.6516938209533691,0.16185362637043,0.1486800014972686,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4118125438690185,0.050000000745058,0.0507862046360969,293.21710205078125,297.1499938964844,293.1499938964844,0.2876898944377899,-4136.3408203125,304.1605224609375,0.8561520576477051,0.3730303347110748,0.2630508840084076,293.2677001953125,297.1499938964844,293.1499938964844,0.4216116964817047,-7565.39794921875,304.1573791503906,0.9533249735832214,0.5060468316078186,0.4812364280223846,293.24395751953125,297.1499938964844,293.1499938964844,0.0124882478266954,-3475.5927734375,303.0924987792969,0.4118125438690185,0.050000000745058,0.2409078925848007,291.14752197265625,291.1499938964844,262.0678405761719,260.2872009277344,280.3038024902344,293.99267578125,291.1491394042969,1.0,0.3421747386455536,0.7837926745414734,0.7837926745414734,1.0,1.0,-1.42179274559021,0.6098155379295349,0.8119771480560303,0.2750706374645233,0.0,0.0,0.6717151403427124,99.03996276855467,73.0,26.918495178222656,-15562.5712890625,402.7228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,308.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.3482957780361175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878471612930298,0.787854790687561,-7.595293482154375e-06,0.0,0.0003534759453032,0.0,0.0,72.00560760498047,0.0,0.0,0.0,0.4758753180503845,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021204888820648,-2329.542724609375,304.15093994140625,0.6621164083480835,0.1619662940502166,0.1484696567058563,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.419708102941513,0.050000000745058,0.0504774563014507,293.21856689453125,297.1499938964844,293.1499938964844,0.2850054204463959,-4105.35791015625,304.1614685058594,0.8681366443634033,0.3710333406925201,0.2614360153675079,293.2649841308594,297.1499938964844,293.1499938964844,0.4181709289550781,-7515.1142578125,304.1606140136719,0.9675780534744264,0.5036126375198364,0.4786056876182556,293.24566650390625,297.1499938964844,293.1499938964844,0.0122640868648886,-3438.830810546875,303.0570068359375,0.419708102941513,0.050000000745058,0.2394433319568634,291.166259765625,291.1499938964844,262.1277770996094,260.3382263183594,280.35186767578125,294.0203552246094,291.1678161621094,1.0,0.3332956433296203,0.7831629514694214,0.7831629514694214,1.0,1.0,-1.414314866065979,0.6063192486763,0.807995617389679,0.2730508744716644,0.0,0.0,0.668287456035614,91.09207916259766,61.0,26.169448852539062,-15437.662109375,379.77154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537109375,308.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.021484375,18000.0,0.0,0.0,0.349153995513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828167080879211,0.7828242778778076,-7.562941391370259e-06,0.0,0.0003543469356372,0.0,0.0,71.09159088134766,0.0,0.0,0.0,0.4738718867301941,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021204888820648,-2329.542724609375,304.15093994140625,0.6621164083480835,0.1619662940502166,0.1484696567058563,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.419708102941513,0.050000000745058,0.0504774563014507,293.21856689453125,297.1499938964844,293.1499938964844,0.2850054204463959,-4105.35791015625,304.1614685058594,0.8681366443634033,0.3710333406925201,0.2614360153675079,293.2649841308594,297.1499938964844,293.1499938964844,0.4181709289550781,-7515.1142578125,304.1606140136719,0.9675780534744264,0.5036126375198364,0.4786056876182556,293.24566650390625,297.1499938964844,293.1499938964844,0.0122640868648886,-3438.830810546875,303.0570068359375,0.419708102941513,0.050000000745058,0.2394433319568634,291.166259765625,291.1499938964844,262.1277770996094,260.3382263183594,280.35186767578125,294.0203552246094,291.1678161621094,1.0,0.3332956433296203,0.7831629514694214,0.7831629514694214,1.0,1.0,-1.414314866065979,0.6063192486763,0.807995617389679,0.2730508744716644,0.0,0.0,0.668287456035614,91.09207916259766,61.0,26.169448852539062,-15437.662109375,379.77154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537109375,308.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.021484375,18000.0,0.0,0.0,0.349153995513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828167080879211,0.7828242778778076,-7.562941391370259e-06,0.0,0.0003543469356372,0.0,0.0,71.09159088134766,0.0,0.0,0.0,0.4738718867301941,4.0,0.0,1.0
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.101808063685894,-2323.510498046875,304.151123046875,0.6761534810066223,0.1621419340372085,0.1482801437377929,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4309308528900146,0.050000000745058,0.050125490874052,293.2198791503906,297.1499938964844,293.1499938964844,0.282304584980011,-4074.218994140625,304.1621398925781,0.884431004524231,0.3690282702445984,0.2597850263118744,293.261962890625,297.1499938964844,293.1499938964844,0.41480752825737,-7466.4736328125,304.16265869140625,0.9844001531600952,0.5013128519058228,0.4760665595531463,293.2467956542969,297.1499938964844,293.1499938964844,0.0120317302644252,-3399.950439453125,303.0223388671875,0.4309308528900146,0.050000000745058,0.2377737611532211,291.1836242675781,291.1499938964844,262.1854858398437,260.38726806640625,280.3979187011719,294.04608154296875,291.1850280761719,1.0,0.3229941427707672,0.7825714945793152,0.7825714945793152,1.0,1.0,-1.4066306352615356,0.6027350425720215,0.8038956522941589,0.2709910273551941,0.0,0.0,0.6626182794570923,82.04729461669922,49.0,24.260231018066406,-15309.77734375,354.3253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,308.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.779296875,18000.0,0.0,0.0,0.3494817614555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725274562835693,0.7725349068641663,-7.48355660107336e-06,0.0,0.0003546795633155,0.0,0.0,69.15215301513672,0.0,0.0,0.0,0.4697056114673614,4.0,0.0,1.0
