time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.101808063685894,-2323.510498046875,304.151123046875,0.6761534810066223,0.1621419340372085,0.1482801437377929,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4309308528900146,0.050000000745058,0.050125490874052,293.2198791503906,297.1499938964844,293.1499938964844,0.282304584980011,-4074.218994140625,304.1621398925781,0.884431004524231,0.3690282702445984,0.2597850263118744,293.261962890625,297.1499938964844,293.1499938964844,0.41480752825737,-7466.4736328125,304.16265869140625,0.9844001531600952,0.5013128519058228,0.4760665595531463,293.2467956542969,297.1499938964844,293.1499938964844,0.0120317302644252,-3399.950439453125,303.0223388671875,0.4309308528900146,0.050000000745058,0.2377737611532211,291.1836242675781,291.1499938964844,262.1854858398437,260.38726806640625,280.3979187011719,294.04608154296875,291.1850280761719,1.0,0.3229941427707672,0.7825714945793152,0.7825714945793152,1.0,1.0,-1.4066306352615356,0.6027350425720215,0.8038956522941589,0.2709910273551941,0.0,0.0,0.6626182794570923,82.04729461669922,49.0,24.260231018066406,-15309.77734375,354.3253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,308.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.779296875,18000.0,0.0,0.0,0.3494817614555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725274562835693,0.7725349068641663,-7.48355660107336e-06,0.0,0.0003546795633155,0.0,0.0,69.15215301513672,0.0,0.0,0.0,0.4697056114673614,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.101537749171257,-2318.294189453125,304.1512145996094,0.6935470700263977,0.1623716205358505,0.1481249183416366,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4461288154125213,0.050000000745058,0.0497612953186035,293.2210693359375,297.1499938964844,293.1499938964844,0.2796238660812378,-4043.3310546875,304.1625671386719,0.904716730117798,0.3670179545879364,0.2581178545951843,293.2580871582031,297.1499938964844,293.1499938964844,0.4086276292800903,-7375.20556640625,304.1694641113281,0.9990000128746032,0.4992569983005523,0.4705449938774109,293.2475280761719,297.1499938964844,293.1499938964844,0.0118037536740303,-3361.146728515625,302.98828125,0.4461288154125213,0.050000000745058,0.23604616522789,291.1991882324219,291.1499938964844,262.2406616210937,260.4339904785156,280.44598388671875,294.0727233886719,291.20074462890625,1.0,0.3114974200725555,0.7819800972938538,0.7819800972938538,1.0,1.0,-1.395294427871704,0.5974469780921936,0.7978473901748657,0.2681386768817901,0.0,0.0,0.6550115346908569,72.63577270507812,37.0,23.89305877685547,-15154.9072265625,326.6078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,308.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.505859375,18000.0,0.0,0.0,0.3491330146789551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577006220817566,0.757707953453064,-7.36439915272058e-06,0.0,0.0003543256025295,0.0,0.0,66.38203430175781,0.0,0.0,0.0,0.4636994302272796,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.101537749171257,-2318.294189453125,304.1512145996094,0.6935470700263977,0.1623716205358505,0.1481249183416366,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4461288154125213,0.050000000745058,0.0497612953186035,293.2210693359375,297.1499938964844,293.1499938964844,0.2796238660812378,-4043.3310546875,304.1625671386719,0.904716730117798,0.3670179545879364,0.2581178545951843,293.2580871582031,297.1499938964844,293.1499938964844,0.4086276292800903,-7375.20556640625,304.1694641113281,0.9990000128746032,0.4992569983005523,0.4705449938774109,293.2475280761719,297.1499938964844,293.1499938964844,0.0118037536740303,-3361.146728515625,302.98828125,0.4461288154125213,0.050000000745058,0.23604616522789,291.1991882324219,291.1499938964844,262.2406616210937,260.4339904785156,280.44598388671875,294.0727233886719,291.20074462890625,1.0,0.3114974200725555,0.7819800972938538,0.7819800972938538,1.0,1.0,-1.395294427871704,0.5974469780921936,0.7978473901748657,0.2681386768817901,0.0,0.0,0.6550115346908569,72.63577270507812,37.0,23.89305877685547,-15154.9072265625,326.6078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,308.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.505859375,18000.0,0.0,0.0,0.3491330146789551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577006220817566,0.757707953453064,-7.36439915272058e-06,0.0,0.0003543256025295,0.0,0.0,66.38203430175781,0.0,0.0,0.0,0.4636994302272796,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013379096984863,-2314.2490234375,304.1513671875,0.701301097869873,0.1625456362962722,0.1481240838766098,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.4533188045024872,0.050000000745058,0.0496195666491985,293.2215576171875,297.1499938964844,293.1499938964844,0.2779796123504638,-4024.05712890625,304.16326904296875,0.9141401648521424,0.3660236299037933,0.2573229372501373,293.2475280761719,297.1499938964844,293.1499938964844,0.393576055765152,-7149.23681640625,304.1932678222656,0.9990000128746032,0.4999472796916961,0.4560817778110504,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958823055028,-3341.1708984375,302.9734191894531,0.4533188045024872,0.050000000745058,0.235373854637146,291.2198181152344,291.1499938964844,262.2671813964844,260.4563903808594,280.493896484375,294.1125793457031,291.2260437011719,1.0,0.3049646019935608,0.7816843390464783,0.7816843390464783,1.0,1.0,-1.37602436542511,0.5886231660842896,0.7874011993408203,0.2632274031639099,0.0,0.0,0.6484396457672119,68.72370910644531,37.0,54.327754974365234,-14981.599609375,308.7585144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17919921875,308.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5625,18000.0,0.0,0.0,0.3485483229160309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476562261581421,0.7476635575294495,-7.28851273379405e-06,0.0,0.0003537322336342,0.0,0.0,64.57707977294922,0.0,0.0,0.0,0.4596007466316223,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009080708026886,-2305.644287109375,304.1518859863281,0.7097532153129578,0.162253201007843,0.1480279713869094,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.4616801142692566,0.050000000745058,0.049472440034151,293.2221374511719,297.1499938964844,293.1499938964844,0.2758936285972595,-3999.3291015625,304.1646423339844,0.9253419637680054,0.3650015294551849,0.2565138041973114,293.22686767578125,297.1499938964844,293.1499938964844,0.376669704914093,-6895.83984375,304.2160949707031,0.9990000128746032,0.5027587413787842,0.4405127465724945,293.2469177246094,297.1499938964844,293.1499938964844,0.011573577299714,-3316.79150390625,302.9619140625,0.4616801142692566,0.050000000745058,0.2346759438514709,291.259765625,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,294.13433837890625,291.2665710449219,1.0,0.2979803383350372,0.7814512848854065,0.7814512848854065,1.0,1.0,-1.3552353382110596,0.5791343450546265,0.7761009931564331,0.2579599022865295,0.0,0.0,0.6371392011642456,64.65486907958984,25.0,79.8152084350586,-14772.6083984375,290.3409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694702148437,308.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18316.177734375,18000.0,0.0,0.0,0.3475016951560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7302170991897583,0.7302242517471313,-7.16968361302861e-06,0.0,0.000352670031134,0.0,0.0,61.6005973815918,0.0,0.0,0.0,0.4526743292808532,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981236025691032,-2252.7734375,304.156005859375,0.7237057089805603,0.158569261431694,0.1452496647834777,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.4783072471618652,0.050000000745058,0.0491732656955719,293.223388671875,297.1499938964844,293.1499938964844,0.2721798717975616,-3955.685791015625,304.1659240722656,0.9513648748397828,0.3629188239574432,0.2548548281192779,293.162353515625,297.1499938964844,293.1499938964844,0.3410181701183319,-6360.69384765625,304.2532043457031,0.9990000128746032,0.5138326287269592,0.4070175886154175,293.244140625,297.1499938964844,293.1499938964844,0.0113589074462652,-3274.517822265625,302.94189453125,0.4783072471618652,0.050000000745058,0.2332568019628524,291.3198547363281,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141662597656,291.32403564453125,1.0,0.282694011926651,0.7809852361679077,0.7809852361679077,1.0,1.0,-1.3076417446136477,0.5574977397918701,0.7501439452171326,0.2459946423768997,0.0,0.0,0.6101795434951782,56.31575393676758,43.0,75.90740203857422,-14258.0458984375,252.18006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5547790527344,308.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18494.69140625,18000.0,0.0,0.0,0.3436449468135834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783315539360046,0.678338348865509,-6.795103672629921e-06,0.0,0.0003487559151835,0.0,0.0,53.11944580078125,0.0,0.0,0.0,0.4326803088188171,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981236025691032,-2252.7734375,304.156005859375,0.7237057089805603,0.158569261431694,0.1452496647834777,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.4783072471618652,0.050000000745058,0.0491732656955719,293.223388671875,297.1499938964844,293.1499938964844,0.2721798717975616,-3955.685791015625,304.1659240722656,0.9513648748397828,0.3629188239574432,0.2548548281192779,293.162353515625,297.1499938964844,293.1499938964844,0.3410181701183319,-6360.69384765625,304.2532043457031,0.9990000128746032,0.5138326287269592,0.4070175886154175,293.244140625,297.1499938964844,293.1499938964844,0.0113589074462652,-3274.517822265625,302.94189453125,0.4783072471618652,0.050000000745058,0.2332568019628524,291.3198547363281,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141662597656,291.32403564453125,1.0,0.282694011926651,0.7809852361679077,0.7809852361679077,1.0,1.0,-1.3076417446136477,0.5574977397918701,0.7501439452171326,0.2459946423768997,0.0,0.0,0.6101795434951782,56.31575393676758,43.0,75.90740203857422,-14258.0458984375,252.18006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5547790527344,308.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18494.69140625,18000.0,0.0,0.0,0.3436449468135834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783315539360046,0.678338348865509,-6.795103672629921e-06,0.0,0.0003487559151835,0.0,0.0,53.11944580078125,0.0,0.0,0.0,0.4326803088188171,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.095169648528099,-2197.533935546875,304.1587219238281,0.7248251438140869,0.1555342227220535,0.1417649537324905,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346252441406,0.483389675617218,0.050000000745058,0.0490741059184074,293.2250671386719,297.1499938964844,293.1499938964844,0.269747644662857,-3927.958984375,304.16455078125,0.9592689871788024,0.360722154378891,0.2532810568809509,293.0992431640625,297.1499938964844,293.1499938964844,0.3274173140525818,-6165.97900390625,304.2401733398437,0.9990000128746032,0.5263884663581848,0.3952799141407013,293.2414855957031,297.1499938964844,293.1499938964844,0.0112638268619775,-3258.181396484375,302.9179382324219,0.483389675617218,0.050000000745058,0.2327864319086074,291.33251953125,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.0827331542969,291.3293762207031,1.0,0.2778217494487762,0.7805191278457642,0.7805191278457642,1.0,1.0,-1.2867753505706787,0.548067033290863,0.7387083172798157,0.2405830770730972,0.0,0.0,0.5840321183204651,53.47418594360352,61.0,9.782795906066896,-13885.8994140625,237.9837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94366455078125,308.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18494.283203125,18000.0,0.0,0.0,0.3373746871948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211846470832825,0.6211910247802734,-6.373360520228744e-06,0.0,0.0003423924208618,0.0,0.0,44.593780517578125,0.0,0.0,0.0,0.4112026989459991,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.095169648528099,-2197.533935546875,304.1587219238281,0.7248251438140869,0.1555342227220535,0.1417649537324905,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346252441406,0.483389675617218,0.050000000745058,0.0490741059184074,293.2250671386719,297.1499938964844,293.1499938964844,0.269747644662857,-3927.958984375,304.16455078125,0.9592689871788024,0.360722154378891,0.2532810568809509,293.0992431640625,297.1499938964844,293.1499938964844,0.3274173140525818,-6165.97900390625,304.2401733398437,0.9990000128746032,0.5263884663581848,0.3952799141407013,293.2414855957031,297.1499938964844,293.1499938964844,0.0112638268619775,-3258.181396484375,302.9179382324219,0.483389675617218,0.050000000745058,0.2327864319086074,291.33251953125,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.0827331542969,291.3293762207031,1.0,0.2778217494487762,0.7805191278457642,0.7805191278457642,1.0,1.0,-1.2867753505706787,0.548067033290863,0.7387083172798157,0.2405830770730972,0.0,0.0,0.5840321183204651,53.47418594360352,61.0,9.782795906066896,-13885.8994140625,237.9837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94366455078125,308.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18494.283203125,18000.0,0.0,0.0,0.3373746871948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211846470832825,0.6211910247802734,-6.373360520228744e-06,0.0,0.0003423924208618,0.0,0.0,44.593780517578125,0.0,0.0,0.0,0.4112026989459991,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950134024024009,-2195.805908203125,304.1560363769531,0.719813346862793,0.1550168246030807,0.1410734355449676,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.4804219603538513,0.050000000745058,0.049132153391838,293.2270202636719,297.1499938964844,293.1499938964844,0.2689178586006164,-3919.96142578125,304.1610717773437,0.9512518644332886,0.3584266602993011,0.2517444789409637,293.0739440917969,297.1499938964844,293.1499938964844,0.3339031040668487,-6280.353515625,304.1988220214844,0.9990000128746032,0.5328776836395264,0.4021806120872497,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831071019172,-3268.582763671875,302.8866271972656,0.4804219603538513,0.050000000745058,0.2330617755651474,291.27862548828125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.27215576171875,1.0,0.2808882296085357,0.7804170250892639,0.7804170250892639,1.0,1.0,-1.2927744388580322,0.5507739186286926,0.7420005202293396,0.2420097440481186,0.0,0.0,0.570085883140564,55.0349235534668,79.0,-60.57770919799805,-13769.447265625,243.6640472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3150329589844,308.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18297.76171875,18000.0,0.0,0.0,0.3297162652015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839692950248718,0.5839753746986389,-6.074267275835155e-06,0.0,0.0003346200974192,0.0,0.0,39.38747787475586,0.0,0.0,0.0,0.3972065150737762,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950134024024009,-2195.805908203125,304.1560363769531,0.719813346862793,0.1550168246030807,0.1410734355449676,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.4804219603538513,0.050000000745058,0.049132153391838,293.2270202636719,297.1499938964844,293.1499938964844,0.2689178586006164,-3919.96142578125,304.1610717773437,0.9512518644332886,0.3584266602993011,0.2517444789409637,293.0739440917969,297.1499938964844,293.1499938964844,0.3339031040668487,-6280.353515625,304.1988220214844,0.9990000128746032,0.5328776836395264,0.4021806120872497,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831071019172,-3268.582763671875,302.8866271972656,0.4804219603538513,0.050000000745058,0.2330617755651474,291.27862548828125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.27215576171875,1.0,0.2808882296085357,0.7804170250892639,0.7804170250892639,1.0,1.0,-1.2927744388580322,0.5507739186286926,0.7420005202293396,0.2420097440481186,0.0,0.0,0.570085883140564,55.0349235534668,79.0,-60.57770919799805,-13769.447265625,243.6640472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3150329589844,308.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18297.76171875,18000.0,0.0,0.0,0.3297162652015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839692950248718,0.5839753746986389,-6.074267275835155e-06,0.0,0.0003346200974192,0.0,0.0,39.38747787475586,0.0,0.0,0.0,0.3972065150737762,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954595208168029,-2205.53173828125,304.1532897949219,0.707268238067627,0.1546292454004287,0.1409175395965576,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.4706446230411529,0.050000000745058,0.0493185222148895,293.22918701171875,297.1499938964844,293.1499938964844,0.2685948610305786,-3917.925537109375,304.157958984375,0.9305468201637268,0.3560326397418976,0.2502361536026001,293.0823059082031,297.1499938964844,293.1499938964844,0.3557125031948089,-6625.53271484375,304.14605712890625,0.9990000128746032,0.5331766605377197,0.4235900342464447,293.239013671875,297.1499938964844,293.1499938964844,0.0113576175644993,-3291.16162109375,302.8495178222656,0.4706446230411529,0.050000000745058,0.233945831656456,291.2049560546875,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1979064941406,1.0,0.2902201116085052,0.7803149223327637,0.7803149223327637,1.0,1.0,-1.3177536725997925,0.5620578527450562,0.7556958198547363,0.248185709118843,0.0,0.0,0.5675833821296692,60.144718170166016,97.0,-93.59417724609376,-13875.5751953125,264.7095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5552673339844,308.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18097.306640625,18000.0,0.0,0.0,0.3221164643764496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704631209373474,0.570469081401825,-5.9404101193649694e-06,0.0,0.000326907262206,0.0,0.0,37.46123123168945,0.0,0.0,0.0,0.3918477296829223,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954595208168029,-2205.53173828125,304.1532897949219,0.707268238067627,0.1546292454004287,0.1409175395965576,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.4706446230411529,0.050000000745058,0.0493185222148895,293.22918701171875,297.1499938964844,293.1499938964844,0.2685948610305786,-3917.925537109375,304.157958984375,0.9305468201637268,0.3560326397418976,0.2502361536026001,293.0823059082031,297.1499938964844,293.1499938964844,0.3557125031948089,-6625.53271484375,304.14605712890625,0.9990000128746032,0.5331766605377197,0.4235900342464447,293.239013671875,297.1499938964844,293.1499938964844,0.0113576175644993,-3291.16162109375,302.8495178222656,0.4706446230411529,0.050000000745058,0.233945831656456,291.2049560546875,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1979064941406,1.0,0.2902201116085052,0.7803149223327637,0.7803149223327637,1.0,1.0,-1.3177536725997925,0.5620578527450562,0.7556958198547363,0.248185709118843,0.0,0.0,0.5675833821296692,60.144718170166016,97.0,-93.59417724609376,-13875.5751953125,264.7095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5552673339844,308.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18097.306640625,18000.0,0.0,0.0,0.3221164643764496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704631209373474,0.570469081401825,-5.9404101193649694e-06,0.0,0.000326907262206,0.0,0.0,37.46123123168945,0.0,0.0,0.0,0.3918477296829223,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956966504454612,-2210.6298828125,304.1522827148437,0.6984802484512329,0.1543996483087539,0.1408386677503585,294.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4627493023872375,0.050000000745058,0.049455028027296,293.2304077148437,297.1499938964844,293.1499938964844,0.2684762179851532,-3917.325927734375,304.1567077636719,0.9169778227806092,0.3547931611537933,0.249485358595848,293.0976867675781,297.1499938964844,293.1499938964844,0.371305763721466,-6866.08935546875,304.1184387207031,0.9990000128746032,0.5310172438621521,0.4386094212532043,293.2395935058594,297.1499938964844,293.1499938964844,0.0114071387797594,-3305.019775390625,302.8285827636719,0.4627493023872375,0.050000000745058,0.2345933467149734,291.16668701171875,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.1592102050781,291.15985107421875,1.0,0.2967593669891357,0.7802639007568359,0.7802639007568359,1.0,1.0,-1.3357248306274414,0.5701960325241089,0.7655287981033325,0.252654492855072,0.0,0.0,0.5703063607215881,63.887786865234375,97.0,-99.60945892333984,-13994.28125,280.4441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6029663085937,308.7536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1484375,18000.0,0.0,0.0,0.3187731206417084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717008113861084,0.5717067122459412,-5.927819529460976e-06,0.0,0.0003235141921322,0.0,0.0,37.506622314453125,0.0,0.0,0.0,0.3920506536960602,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961452275514602,-2219.68603515625,304.1510314941406,0.6892938613891602,0.1548019498586654,0.1410228312015533,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4534490406513214,0.050000000745058,0.0496173985302448,293.231689453125,297.1499938964844,293.1499938964844,0.2683433592319488,-3916.489501953125,304.1557312011719,0.9030877351760864,0.3535231649875641,0.2487328350543975,293.1219482421875,297.1499938964844,293.1499938964844,0.3894190490245819,-7141.39794921875,304.0912475585937,0.9990000128746032,0.5269286036491394,0.4558308124542236,293.2408447265625,297.1499938964844,293.1499938964844,0.0114610763266682,-3319.815673828125,302.8057556152344,0.4534490406513214,0.050000000745058,0.2353635728359222,291.1291809082031,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.180419921875,291.1224670410156,1.0,0.3043177127838135,0.7798827886581421,0.7798827886581421,1.0,1.0,-1.356831431388855,0.5797343254089355,0.7770971059799194,0.257874995470047,0.0,0.0,0.5754482746124268,68.34129333496094,100.0,-102.70121002197266,-14152.8974609375,299.5372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59552001953125,308.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.451171875,18000.0,0.0,0.0,0.3159400820732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777899622917175,0.5777959227561951,-5.948178568360163e-06,0.0,0.0003206390247214,0.0,0.0,38.159645080566406,0.0,0.0,0.0,0.3940142691135406,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.0985270589590072,-2265.41357421875,304.14666748046875,0.6790012717247009,0.1576570719480514,0.1432622075080871,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.4404028654098511,0.050000000745058,0.049886867403984,293.2342224121094,297.1499938964844,293.1499938964844,0.2677507698535919,-3910.634765625,304.1548767089844,0.8833452463150024,0.3509377837181091,0.2471442073583603,293.1881103515625,297.1499938964844,293.1499938964844,0.4196502566337585,-7588.73828125,304.0611877441406,0.9990000128746032,0.5142554044723511,0.4830614626407623,293.2459716796875,297.1499938964844,293.1499938964844,0.011524680070579,-3340.996826171875,302.7529296875,0.4404028654098511,0.050000000745058,0.2366418242454528,291.0630187988281,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05914306640625,1.0,0.3160817325115204,0.7791205644607544,0.7791205644607544,1.0,1.0,-1.3921642303466797,0.5956953763961792,0.7964689135551453,0.2667200565338135,0.0,0.0,0.5918679237365723,75.75408935546875,103.0,-84.838134765625,-14489.0224609375,332.5760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158020019531,308.6763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17760.6328125,18000.0,0.0,0.0,0.3122459053993225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038461923599243,0.6038523316383362,-6.086849225539481e-06,0.0,0.0003168898983858,0.0,0.0,41.31492614746094,0.0,0.0,0.0,0.4030868113040924,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.0985270589590072,-2265.41357421875,304.14666748046875,0.6790012717247009,0.1576570719480514,0.1432622075080871,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.4404028654098511,0.050000000745058,0.049886867403984,293.2342224121094,297.1499938964844,293.1499938964844,0.2677507698535919,-3910.634765625,304.1548767089844,0.8833452463150024,0.3509377837181091,0.2471442073583603,293.1881103515625,297.1499938964844,293.1499938964844,0.4196502566337585,-7588.73828125,304.0611877441406,0.9990000128746032,0.5142554044723511,0.4830614626407623,293.2459716796875,297.1499938964844,293.1499938964844,0.011524680070579,-3340.996826171875,302.7529296875,0.4404028654098511,0.050000000745058,0.2366418242454528,291.0630187988281,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05914306640625,1.0,0.3160817325115204,0.7791205644607544,0.7791205644607544,1.0,1.0,-1.3921642303466797,0.5956953763961792,0.7964689135551453,0.2667200565338135,0.0,0.0,0.5918679237365723,75.75408935546875,103.0,-84.838134765625,-14489.0224609375,332.5760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158020019531,308.6763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17760.6328125,18000.0,0.0,0.0,0.3122459053993225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038461923599243,0.6038523316383362,-6.086849225539481e-06,0.0,0.0003168898983858,0.0,0.0,41.31492614746094,0.0,0.0,0.0,0.4030868113040924,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012617051601409,-2316.441650390625,304.1434020996094,0.6686644554138184,0.16032075881958,0.1464479714632034,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.4272538423538208,0.050000000745058,0.0502313934266567,293.23663330078125,297.1499938964844,293.1499938964844,0.2658650577068329,-3888.504638671875,304.156494140625,0.8622375726699829,0.3483190238475799,0.2455881088972091,293.24151611328125,297.1499938964844,293.1499938964844,0.4179880619049072,-7547.2265625,304.0950622558594,0.9806100726127625,0.5023632645606995,0.4788889288902282,293.2530822753906,297.1499938964844,293.1499938964844,0.0115494839847087,-3350.557861328125,302.698486328125,0.4272538423538208,0.050000000745058,0.2382760941982269,291.0530090332031,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.05621337890625,1.0,0.3251587152481079,0.7783583998680115,0.7783583998680115,1.0,1.0,-1.3915071487426758,0.595219612121582,0.796287477016449,0.2666679918766022,0.0,0.0,0.6065563559532166,84.47428894042969,106.0,-10.209056854248049,-14609.640625,352.9195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.41796875,18000.0,0.0,0.0,0.3111549913883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361513137817383,0.6361575722694397,-6.307231160462834e-06,0.0,0.0003157827595714,0.0,0.0,45.721771240234375,0.0,0.0,0.0,0.4149373769760132,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012617051601409,-2316.441650390625,304.1434020996094,0.6686644554138184,0.16032075881958,0.1464479714632034,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.4272538423538208,0.050000000745058,0.0502313934266567,293.23663330078125,297.1499938964844,293.1499938964844,0.2658650577068329,-3888.504638671875,304.156494140625,0.8622375726699829,0.3483190238475799,0.2455881088972091,293.24151611328125,297.1499938964844,293.1499938964844,0.4179880619049072,-7547.2265625,304.0950622558594,0.9806100726127625,0.5023632645606995,0.4788889288902282,293.2530822753906,297.1499938964844,293.1499938964844,0.0115494839847087,-3350.557861328125,302.698486328125,0.4272538423538208,0.050000000745058,0.2382760941982269,291.0530090332031,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.05621337890625,1.0,0.3251587152481079,0.7783583998680115,0.7783583998680115,1.0,1.0,-1.3915071487426758,0.595219612121582,0.796287477016449,0.2666679918766022,0.0,0.0,0.6065563559532166,84.47428894042969,106.0,-10.209056854248049,-14609.640625,352.9195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.41796875,18000.0,0.0,0.0,0.3111549913883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361513137817383,0.6361575722694397,-6.307231160462834e-06,0.0,0.0003157827595714,0.0,0.0,45.721771240234375,0.0,0.0,0.0,0.4149373769760132,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004798710346221,-2300.97412109375,304.14697265625,0.6557133793830872,0.1585266590118408,0.1458320468664169,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.4179204404354095,0.050000000745058,0.0505427084863185,293.2489929199219,297.1499938964844,293.1499938964844,0.2614426016807556,-3835.53515625,304.1617126464844,0.8445324897766113,0.3435946404933929,0.2428175806999206,293.269287109375,297.1499938964844,293.1499938964844,0.4101067781448364,-7419.44775390625,304.12603759765625,0.9588256478309632,0.4943493604660034,0.4709812104701996,293.271728515625,297.1499938964844,293.1499938964844,0.01144356187433,-3335.285888671875,302.6146545410156,0.4179204404354095,0.050000000745058,0.2397528439760208,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050170898437,291.0924377441406,1.0,0.3318414986133575,0.7774524688720703,0.7774524688720703,1.0,1.0,-1.3800963163375854,0.5898672342300415,0.7902291417121887,0.2637463808059692,0.0,0.0,0.6122317910194397,92.16778564453124,94.0,33.76603698730469,-14513.7333984375,365.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74267578125,308.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17854.115234375,18000.0,0.0,0.0,0.3115230202674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534276008605957,0.6534340381622314,-6.461927569034742e-06,0.0,0.0003161562781315,0.0,0.0,48.408573150634766,0.0,0.0,0.0,0.4217834174633026,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004798710346221,-2300.97412109375,304.14697265625,0.6557133793830872,0.1585266590118408,0.1458320468664169,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.4179204404354095,0.050000000745058,0.0505427084863185,293.2489929199219,297.1499938964844,293.1499938964844,0.2614426016807556,-3835.53515625,304.1617126464844,0.8445324897766113,0.3435946404933929,0.2428175806999206,293.269287109375,297.1499938964844,293.1499938964844,0.4101067781448364,-7419.44775390625,304.12603759765625,0.9588256478309632,0.4943493604660034,0.4709812104701996,293.271728515625,297.1499938964844,293.1499938964844,0.01144356187433,-3335.285888671875,302.6146545410156,0.4179204404354095,0.050000000745058,0.2397528439760208,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050170898437,291.0924377441406,1.0,0.3318414986133575,0.7774524688720703,0.7774524688720703,1.0,1.0,-1.3800963163375854,0.5898672342300415,0.7902291417121887,0.2637463808059692,0.0,0.0,0.6122317910194397,92.16778564453124,94.0,33.76603698730469,-14513.7333984375,365.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74267578125,308.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17854.115234375,18000.0,0.0,0.0,0.3115230202674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534276008605957,0.6534340381622314,-6.461927569034742e-06,0.0,0.0003161562781315,0.0,0.0,48.408573150634766,0.0,0.0,0.0,0.4217834174633026,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991781204938888,-2276.085693359375,304.150146484375,0.6515077948570251,0.1568703800439834,0.1445311456918716,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4162243902683258,0.050000000745058,0.0506070330739021,293.25445556640625,297.1499938964844,293.1499938964844,0.2573408186435699,-3786.8359375,304.16455078125,0.8389339447021484,0.3399705588817596,0.2402002215385437,293.2774658203125,297.1499938964844,293.1499938964844,0.4047837853431701,-7335.30322265625,304.142578125,0.9517300724983216,0.4896504580974579,0.4660602509975433,293.2841186523437,297.1499938964844,293.1499938964844,0.0112933060154318,-3310.5419921875,302.54132080078125,0.4162243902683258,0.050000000745058,0.2400579750537872,291.1181640625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1196594238281,1.0,0.3317685723304748,0.7765465378761292,0.7765465378761292,1.0,1.0,-1.3699294328689575,0.5850845575332642,0.7848448157310486,0.2611477375030517,0.0,0.0,0.614316999912262,93.629638671875,82.0,33.61676025390625,-14373.375,364.1547546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671630859375,308.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.056640625,18000.0,0.0,0.0,0.3124845921993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605348587036133,0.6605414152145386,-6.5339340835635085e-06,0.0,0.0003171321295667,0.0,0.0,49.590328216552734,0.0,0.0,0.0,0.4247335791587829,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991781204938888,-2276.085693359375,304.150146484375,0.6515077948570251,0.1568703800439834,0.1445311456918716,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4162243902683258,0.050000000745058,0.0506070330739021,293.25445556640625,297.1499938964844,293.1499938964844,0.2573408186435699,-3786.8359375,304.16455078125,0.8389339447021484,0.3399705588817596,0.2402002215385437,293.2774658203125,297.1499938964844,293.1499938964844,0.4047837853431701,-7335.30322265625,304.142578125,0.9517300724983216,0.4896504580974579,0.4660602509975433,293.2841186523437,297.1499938964844,293.1499938964844,0.0112933060154318,-3310.5419921875,302.54132080078125,0.4162243902683258,0.050000000745058,0.2400579750537872,291.1181640625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1196594238281,1.0,0.3317685723304748,0.7765465378761292,0.7765465378761292,1.0,1.0,-1.3699294328689575,0.5850845575332642,0.7848448157310486,0.2611477375030517,0.0,0.0,0.614316999912262,93.629638671875,82.0,33.61676025390625,-14373.375,364.1547546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671630859375,308.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.056640625,18000.0,0.0,0.0,0.3124845921993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605348587036133,0.6605414152145386,-6.5339340835635085e-06,0.0,0.0003171321295667,0.0,0.0,49.590328216552734,0.0,0.0,0.0,0.4247335791587829,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.098260797560215,-2258.772216796875,304.1517944335937,0.6512726545333862,0.1556863188743591,0.1435007899999618,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4172301888465881,0.050000000745058,0.0505686663091182,293.2560119628906,297.1499938964844,293.1499938964844,0.2555643320083618,-3765.90478515625,304.1651306152344,0.8392220139503479,0.3383452296257019,0.2390071004629135,293.2784423828125,297.1499938964844,293.1499938964844,0.4027730524539947,-7304.15625,304.1475524902344,0.9524404406547546,0.4878435730934143,0.4641873240470886,293.2885131835937,297.1499938964844,293.1499938964844,0.0112065291032195,-3296.02294921875,302.50732421875,0.4172301888465881,0.050000000745058,0.2398759722709655,291.12615966796875,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,294.2527160644531,291.1275329589844,1.0,0.3300282061100006,0.7760935425758362,0.7760935425758362,1.0,1.0,-1.3647475242614746,0.5826478004455566,0.782099723815918,0.2598336637020111,0.0,0.0,0.6151041388511658,92.57378387451172,82.0,28.81077766418457,-14306.736328125,359.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35809326171875,308.1963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.41796875,18000.0,0.0,0.0,0.3130539059638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662687361240387,0.6626939177513123,-6.553805633302545e-06,0.0,0.0003177099279128,0.0,0.0,49.93986129760742,0.0,0.0,0.0,0.4256134033203125,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972492098808288,-2239.70361328125,304.1532897949219,0.6520757675170898,0.1544991433620453,0.1423632353544235,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4191945493221283,0.050000000745058,0.0504962876439094,293.2571105957031,297.1499938964844,293.1499938964844,0.2538206279277801,-3745.359130859375,304.1655578613281,0.8410177230834961,0.3367829322814941,0.237846165895462,293.2783508300781,297.1499938964844,293.1499938964844,0.400886982679367,-7275.31982421875,304.15142822265625,0.9552130103111268,0.486230194568634,0.4625118374824524,293.2919921875,297.1499938964844,293.1499938964844,0.0111119430512189,-3279.68359375,302.4750061035156,0.4191945493221283,0.050000000745058,0.2395326495170593,291.1343688964844,291.1499938964844,262.6099853515625,260.7366027832031,280.7572937011719,294.2605895996094,291.1358337402344,1.0,0.3274032473564148,0.7758510112762451,0.7758510112762451,1.0,1.0,-1.3594781160354614,0.580199122428894,0.7792789936065674,0.258531242609024,0.0,0.0,0.6153258085250854,90.6558074951172,70.0,26.50101089477539,-14242.46484375,352.2945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,308.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.732421875,18000.0,0.0,0.0,0.3136356174945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640691161155701,0.6640757322311401,-6.567904620169429e-06,0.0,0.0003183002991136,0.0,0.0,50.17308807373047,0.0,0.0,0.0,0.4261729121208191,4.0,0.0,1.0
652020,293.1778259277344,297.1499938964844,293.1499938964844,0.0952680483460426,-2202.401123046875,304.15545654296875,0.6568863391876221,0.1523347347974777,0.1401410549879074,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4258589148521423,0.050000000745058,0.05027412250638,293.2586364746094,297.1499938964844,293.1499938964844,0.2503929436206817,-3704.955322265625,304.16607666015625,0.8485177159309387,0.3337604999542236,0.2355593591928482,293.2764892578125,297.1499938964844,293.1499938964844,0.3973314464092254,-7221.83935546875,304.15679931640625,0.9655703902244568,0.4833516776561737,0.4594862461090088,293.29705810546875,297.1499938964844,293.1499938964844,0.0109073482453823,-3243.225341796875,302.41387939453125,0.4258589148521423,0.050000000745058,0.2384787946939468,291.150390625,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517333984375,1.0,0.3200687170028686,0.775365948677063,0.775365948677063,1.0,1.0,-1.348901867866516,0.5752875208854675,0.7736143469810486,0.2559412717819214,0.0,0.0,0.6141873598098755,84.86078643798828,58.0,23.23919105529785,-14114.1826171875,334.0575561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,308.05682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.767578125,18000.0,0.0,0.0,0.3146991729736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635037064552307,0.6635103225708008,-6.572470283572329e-06,0.0,0.0003193796437699,0.0,0.0,50.13973617553711,0.0,0.0,0.0,0.4260336458683014,4.0,0.0,1.0
652080,293.1778259277344,297.1499938964844,293.1499938964844,0.0952680483460426,-2202.401123046875,304.15545654296875,0.6568863391876221,0.1523347347974777,0.1401410549879074,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4258589148521423,0.050000000745058,0.05027412250638,293.2586364746094,297.1499938964844,293.1499938964844,0.2503929436206817,-3704.955322265625,304.16607666015625,0.8485177159309387,0.3337604999542236,0.2355593591928482,293.2764892578125,297.1499938964844,293.1499938964844,0.3973314464092254,-7221.83935546875,304.15679931640625,0.9655703902244568,0.4833516776561737,0.4594862461090088,293.29705810546875,297.1499938964844,293.1499938964844,0.0109073482453823,-3243.225341796875,302.41387939453125,0.4258589148521423,0.050000000745058,0.2384787946939468,291.150390625,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517333984375,1.0,0.3200687170028686,0.775365948677063,0.775365948677063,1.0,1.0,-1.348901867866516,0.5752875208854675,0.7736143469810486,0.2559412717819214,0.0,0.0,0.6141873598098755,84.86078643798828,58.0,23.23919105529785,-14114.1826171875,334.0575561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,308.05682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.767578125,18000.0,0.0,0.0,0.3146991729736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635037064552307,0.6635103225708008,-6.572470283572329e-06,0.0,0.0003193796437699,0.0,0.0,50.13973617553711,0.0,0.0,0.0,0.4260336458683014,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934673249721527,-2168.54150390625,304.1566162109375,0.6659888625144958,0.1504838317632675,0.1381317377090454,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4365094602108001,0.050000000745058,0.0499801412224769,293.2596130371094,297.1499938964844,293.1499938964844,0.2470082193613052,-3665.001953125,304.1663513183594,0.860969603061676,0.3308070600032806,0.2332792282104492,293.27349853515625,297.1499938964844,293.1499938964844,0.3939440250396728,-7171.69775390625,304.16015625,0.9804716110229492,0.4807555377483368,0.4566989839076996,293.3003234863281,297.1499938964844,293.1499938964844,0.0106913493946194,-3203.54296875,302.35601806640625,0.4365094602108001,0.050000000745058,0.2370842695236206,291.16522216796875,291.1499938964844,262.6499938964844,260.7674865722656,280.8083190917969,294.2869567871094,291.16650390625,1.0,0.3106239438056946,0.7748808860778809,0.7748808860778809,1.0,1.0,-1.3383800983428955,0.5703979730606079,0.7679821252822876,0.2533958256244659,0.0,0.0,0.6111587285995483,77.25029754638672,46.0,21.212909698486328,-13987.9716796875,311.9701538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,308.0105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.744140625,18000.0,0.0,0.0,0.3154367804527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588804721832275,0.6588870286941528,-6.546119948325213e-06,0.0,0.0003201282233931,0.0,0.0,49.48665237426758,0.0,0.0,0.0,0.4243335425853729,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934673249721527,-2168.54150390625,304.1566162109375,0.6659888625144958,0.1504838317632675,0.1381317377090454,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4365094602108001,0.050000000745058,0.0499801412224769,293.2596130371094,297.1499938964844,293.1499938964844,0.2470082193613052,-3665.001953125,304.1663513183594,0.860969603061676,0.3308070600032806,0.2332792282104492,293.27349853515625,297.1499938964844,293.1499938964844,0.3939440250396728,-7171.69775390625,304.16015625,0.9804716110229492,0.4807555377483368,0.4566989839076996,293.3003234863281,297.1499938964844,293.1499938964844,0.0106913493946194,-3203.54296875,302.35601806640625,0.4365094602108001,0.050000000745058,0.2370842695236206,291.16522216796875,291.1499938964844,262.6499938964844,260.7674865722656,280.8083190917969,294.2869567871094,291.16650390625,1.0,0.3106239438056946,0.7748808860778809,0.7748808860778809,1.0,1.0,-1.3383800983428955,0.5703979730606079,0.7679821252822876,0.2533958256244659,0.0,0.0,0.6111587285995483,77.25029754638672,46.0,21.212909698486328,-13987.9716796875,311.9701538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,308.0105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.744140625,18000.0,0.0,0.0,0.3154367804527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588804721832275,0.6588870286941528,-6.546119948325213e-06,0.0,0.0003201282233931,0.0,0.0,49.48665237426758,0.0,0.0,0.0,0.4243335425853729,4.0,0.0,1.0
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918332263827323,-2137.851318359375,304.1571350097656,0.6797013282775879,0.1488747745752334,0.1363162994384765,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.4521796405315399,0.050000000745058,0.0496414229273796,293.26031494140625,297.1499938964844,293.1499938964844,0.2436522990465164,-3625.309814453125,304.16650390625,0.8788508176803589,0.3278886377811432,0.2309950143098831,293.2699584960937,297.1499938964844,293.1499938964844,0.3906261622905731,-7123.41650390625,304.1622619628906,0.9977979063987732,0.4783448278903961,0.4540565609931946,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713635519146,-3162.09765625,302.3002319335937,0.4521796405315399,0.050000000745058,0.2354775369167328,291.1790466308594,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802062988281,1.0,0.2996076345443725,0.7744253277778625,0.7744253277778625,1.0,1.0,-1.3278943300247192,0.5655243396759033,0.7623699903488159,0.2508997619152069,0.0,0.0,0.606344997882843,68.50990295410156,34.0,19.458301544189453,-13861.5205078125,287.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,307.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.947265625,18000.0,0.0,0.0,0.3156684339046478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504437923431396,0.6504502892494202,-6.491136446129531e-06,0.0,0.0003203633532393,0.0,0.0,48.26780319213867,0.0,0.0,0.0,0.4211804568767547,4.0,0.0,1.0
