time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918332263827323,-2137.851318359375,304.1571350097656,0.6797013282775879,0.1488747745752334,0.1363162994384765,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.4521796405315399,0.050000000745058,0.0496414229273796,293.26031494140625,297.1499938964844,293.1499938964844,0.2436522990465164,-3625.309814453125,304.16650390625,0.8788508176803589,0.3278886377811432,0.2309950143098831,293.2699584960937,297.1499938964844,293.1499938964844,0.3906261622905731,-7123.41650390625,304.1622619628906,0.9977979063987732,0.4783448278903961,0.4540565609931946,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713635519146,-3162.09765625,302.3002319335937,0.4521796405315399,0.050000000745058,0.2354775369167328,291.1790466308594,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802062988281,1.0,0.2996076345443725,0.7744253277778625,0.7744253277778625,1.0,1.0,-1.3278943300247192,0.5655243396759033,0.7623699903488159,0.2508997619152069,0.0,0.0,0.606344997882843,68.50990295410156,34.0,19.458301544189453,-13861.5205078125,287.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,307.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.947265625,18000.0,0.0,0.0,0.3156684339046478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504437923431396,0.6504502892494202,-6.491136446129531e-06,0.0,0.0003203633532393,0.0,0.0,48.26780319213867,0.0,0.0,0.0,0.4211804568767547,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898218676447868,-2099.6455078125,304.1581726074219,0.6923777461051941,0.1464868336915969,0.134293183684349,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.4681002795696258,0.050000000745058,0.0493643209338188,293.2606811523437,297.1499938964844,293.1499938964844,0.2398436367511749,-3579.607177734375,304.1674194335937,0.8962394595146179,0.3250201642513275,0.228790134191513,293.2486877441406,297.1499938964844,293.1499938964844,0.3644376695156097,-6725.78369140625,304.2025451660156,0.9990000128746032,0.4795331358909607,0.4286741614341736,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631878107786,-3119.5283203125,302.25128173828125,0.4681002795696258,0.050000000745058,0.2341630905866623,291.21759033203125,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.30279541015625,291.2242431640625,1.0,0.2864964306354522,0.7739697694778442,0.7739697694778442,1.0,1.0,-1.290550708770752,0.5484279990196228,0.7421227097511292,0.2420529276132583,0.0,0.0,0.5955504179000854,60.91852569580078,25.0,62.143402099609375,-13563.7529296875,255.73243713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,308.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.064453125,18000.0,0.0,0.0,0.3150088787078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352079510688782,0.6352143287658691,-6.399169251380954e-06,0.0,0.0003196939651388,0.0,0.0,46.1556510925293,0.0,0.0,0.0,0.4154747128486633,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898218676447868,-2099.6455078125,304.1581726074219,0.6923777461051941,0.1464868336915969,0.134293183684349,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.4681002795696258,0.050000000745058,0.0493643209338188,293.2606811523437,297.1499938964844,293.1499938964844,0.2398436367511749,-3579.607177734375,304.1674194335937,0.8962394595146179,0.3250201642513275,0.228790134191513,293.2486877441406,297.1499938964844,293.1499938964844,0.3644376695156097,-6725.78369140625,304.2025451660156,0.9990000128746032,0.4795331358909607,0.4286741614341736,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631878107786,-3119.5283203125,302.25128173828125,0.4681002795696258,0.050000000745058,0.2341630905866623,291.21759033203125,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.30279541015625,291.2242431640625,1.0,0.2864964306354522,0.7739697694778442,0.7739697694778442,1.0,1.0,-1.290550708770752,0.5484279990196228,0.7421227097511292,0.2420529276132583,0.0,0.0,0.5955504179000854,60.91852569580078,25.0,62.143402099609375,-13563.7529296875,255.73243713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,308.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.064453125,18000.0,0.0,0.0,0.3150088787078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352079510688782,0.6352143287658691,-6.399169251380954e-06,0.0,0.0003196939651388,0.0,0.0,46.1556510925293,0.0,0.0,0.0,0.4154747128486633,4.0,0.0,1.0
652500,293.2027282714844,297.1499938964844,293.1499938964844,0.0880830958485603,-2066.607177734375,304.15985107421875,0.6977173089981079,0.1443059593439102,0.1324886977672577,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.4752316772937774,0.050000000745058,0.0492329411208629,293.2611999511719,297.1499938964844,293.1499938964844,0.2377094179391861,-3553.783935546875,304.1681213378906,0.9056712985038756,0.3235210180282593,0.227688267827034,293.2244567871094,297.1499938964844,293.1499938964844,0.3486371040344238,-6486.94091796875,304.2216491699219,0.9990000128746032,0.4830324947834015,0.413877785205841,293.30303955078125,297.1499938964844,293.1499938964844,0.0101549513638019,-3096.105712890625,302.2298889160156,0.4752316772937774,0.050000000745058,0.233539879322052,291.2501220703125,291.1499938964844,262.70001220703125,260.8060607910156,280.8729553222656,294.2684020996094,291.255126953125,1.0,0.2796262800693512,0.7737420201301575,0.7737420201301575,1.0,1.0,-1.2683569192886353,0.5383177995681763,0.730039119720459,0.2367953062057495,0.0,0.0,0.5855712294578552,57.25716400146485,25.0,69.89310455322266,-13358.7646484375,239.35110473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,308.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.875,18000.0,0.0,0.0,0.3140507638454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189730763435364,0.6189793944358826,-6.305455372057622e-06,0.0,0.0003187216061633,0.0,0.0,43.99235534667969,0.0,0.0,0.0,0.4096312522888183,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0863995626568794,-2034.8458251953125,304.1611022949219,0.7035901546478271,0.1428913921117782,0.1306723654270172,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4819447696208954,0.050000000745058,0.0491025894880294,293.2631530761719,297.1499938964844,293.1499938964844,0.2355522960424423,-3527.762939453125,304.16876220703125,0.9164375066757202,0.321722537279129,0.2264097034931183,293.1974182128906,297.1499938964844,293.1499938964844,0.332669198513031,-6245.01611328125,304.23760986328125,0.9990000128746032,0.4873996078968048,0.3986542820930481,293.3028564453125,297.1499938964844,293.1499938964844,0.0100561464205384,-3075.185546875,302.2076110839844,0.4819447696208954,0.050000000745058,0.2329215407371521,291.2734375,291.1499938964844,262.7099914550781,260.81378173828125,280.8730773925781,294.2315673828125,291.27734375,1.0,0.2725399434566498,0.7736467123031616,0.7736467123031616,1.0,1.0,-1.2454696893692017,0.5279242992401123,0.7175453305244446,0.2314506024122238,0.0,0.0,0.574974536895752,53.61875534057617,28.0,65.43296813964844,-13137.3271484375,223.2540435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36883544921875,308.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18321.212890625,18000.0,0.0,0.0,0.3125606775283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599496603012085,0.5995028018951416,-6.18390640738653e-06,0.0,0.0003172093420289,0.0,0.0,41.430755615234375,0.0,0.0,0.0,0.4026644229888916,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848195031285286,-2005.3255615234373,304.15997314453125,0.7146676182746887,0.1416620016098022,0.1290260702371597,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.4915971457958221,0.050000000745058,0.0489188246428966,293.263916015625,297.1499938964844,293.1499938964844,0.2319627702236175,-3484.857177734375,304.1683959960937,0.9335746169090272,0.3186962902545929,0.2240731120109558,293.1485900878906,297.1499938964844,293.1499938964844,0.3088381588459015,-5885.89697265625,304.2474975585937,0.9990000128746032,0.4961141347885132,0.3761451542377472,293.3018798828125,297.1499938964844,293.1499938964844,0.0099029997363686,-3044.033203125,302.16162109375,0.4915971457958221,0.050000000745058,0.2320498377084732,291.29864501953125,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2989196777344,1.0,0.2626384198665619,0.7734560966491699,0.7734560966491699,1.0,1.0,-1.2123948335647583,0.5128945112228394,0.699500322341919,0.2239213585853576,0.0,0.0,0.5530275106430054,48.49226760864258,31.0,32.12968826293945,-12758.7431640625,201.15725708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678955078125,308.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18352.9453125,18000.0,0.0,0.0,0.3079884350299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575392246246338,0.5575451254844666,-5.915494057262549e-06,0.0,0.0003125691146124,0.0,0.0,36.19135665893555,0.0,0.0,0.0,0.3877962529659271,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848195031285286,-2005.3255615234373,304.15997314453125,0.7146676182746887,0.1416620016098022,0.1290260702371597,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.4915971457958221,0.050000000745058,0.0489188246428966,293.263916015625,297.1499938964844,293.1499938964844,0.2319627702236175,-3484.857177734375,304.1683959960937,0.9335746169090272,0.3186962902545929,0.2240731120109558,293.1485900878906,297.1499938964844,293.1499938964844,0.3088381588459015,-5885.89697265625,304.2474975585937,0.9990000128746032,0.4961141347885132,0.3761451542377472,293.3018798828125,297.1499938964844,293.1499938964844,0.0099029997363686,-3044.033203125,302.16162109375,0.4915971457958221,0.050000000745058,0.2320498377084732,291.29864501953125,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2989196777344,1.0,0.2626384198665619,0.7734560966491699,0.7734560966491699,1.0,1.0,-1.2123948335647583,0.5128945112228394,0.699500322341919,0.2239213585853576,0.0,0.0,0.5530275106430054,48.49226760864258,31.0,32.12968826293945,-12758.7431640625,201.15725708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678955078125,308.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18352.9453125,18000.0,0.0,0.0,0.3079884350299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575392246246338,0.5575451254844666,-5.915494057262549e-06,0.0,0.0003125691146124,0.0,0.0,36.19135665893555,0.0,0.0,0.0,0.3877962529659271,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840873196721077,-1992.0733642578125,304.1578674316406,0.722651481628418,0.1408469378948211,0.1281337291002273,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945251464844,0.4985240995883941,0.050000000745058,0.0487992092967033,293.26373291015625,297.1499938964844,293.1499938964844,0.2293094992637634,-3453.65673828125,304.16668701171875,0.9452553987503052,0.3158493340015411,0.221992015838623,293.1094055175781,297.1499938964844,293.1499938964844,0.2927272319793701,-5644.79638671875,304.2415771484375,0.9990000128746032,0.5041117668151855,0.3607397377490997,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956582903862,-3024.625244140625,302.1130676269531,0.4985240995883941,0.050000000745058,0.2314824312925338,291.2933349609375,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2919921875,1.0,0.2557992339134216,0.773265540599823,0.773265540599823,1.0,1.0,-1.1895064115524292,0.5023831129074097,0.6871232390403748,0.2191375792026519,0.0,0.0,0.5341036319732666,45.15333938598633,34.0,-1.0428098440170288,-12462.2109375,186.8910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323181152344,308.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18298.388671875,18000.0,0.0,0.0,0.3016324341297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204831957817078,0.5204888582229614,-5.677156877936795e-06,0.0,0.0003061185707338,0.0,0.0,31.906185150146484,0.0,0.0,0.0,0.3748910427093506,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840873196721077,-1992.0733642578125,304.1578674316406,0.722651481628418,0.1408469378948211,0.1281337291002273,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945251464844,0.4985240995883941,0.050000000745058,0.0487992092967033,293.26373291015625,297.1499938964844,293.1499938964844,0.2293094992637634,-3453.65673828125,304.16668701171875,0.9452553987503052,0.3158493340015411,0.221992015838623,293.1094055175781,297.1499938964844,293.1499938964844,0.2927272319793701,-5644.79638671875,304.2415771484375,0.9990000128746032,0.5041117668151855,0.3607397377490997,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956582903862,-3024.625244140625,302.1130676269531,0.4985240995883941,0.050000000745058,0.2314824312925338,291.2933349609375,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2919921875,1.0,0.2557992339134216,0.773265540599823,0.773265540599823,1.0,1.0,-1.1895064115524292,0.5023831129074097,0.6871232390403748,0.2191375792026519,0.0,0.0,0.5341036319732666,45.15333938598633,34.0,-1.0428098440170288,-12462.2109375,186.8910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323181152344,308.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18298.388671875,18000.0,0.0,0.0,0.3016324341297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204831957817078,0.5204888582229614,-5.677156877936795e-06,0.0,0.0003061185707338,0.0,0.0,31.906185150146484,0.0,0.0,0.0,0.3748910427093506,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835746526718139,-1983.0220947265625,304.1560974121094,0.7274852991104126,0.1401115655899047,0.1273921430110931,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5031818747520447,0.050000000745058,0.0487263239920139,293.26422119140625,297.1499938964844,293.1499938964844,0.2269016206264495,-3425.41015625,304.1651611328125,0.951531946659088,0.3128682076931,0.2198979407548904,293.0794982910156,297.1499938964844,293.1499938964844,0.2825380265712738,-5494.4306640625,304.2279052734375,0.9990000128746032,0.5112223029136658,0.3510210216045379,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130108624696,-3011.21875,302.0635986328125,0.5031818747520447,0.050000000745058,0.2311367094516754,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.27362060546875,1.0,0.2514003813266754,0.7732345461845398,0.7732345461845398,1.0,1.0,-1.1739321947097778,0.4950864017009735,0.6788457632064819,0.2164132744073867,0.0,0.0,0.5183641314506531,43.11214065551758,52.0,-21.4052677154541,-12232.8564453125,177.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3706359863281,308.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18234.033203125,18000.0,0.0,0.0,0.2940294742584228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490433782339096,0.4904392659664154,-5.492037871590583e-06,0.0,0.0002984025340992,0.0,0.0,28.6999626159668,0.0,0.0,0.0,0.3646861612796783,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835746526718139,-1983.0220947265625,304.1560974121094,0.7274852991104126,0.1401115655899047,0.1273921430110931,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5031818747520447,0.050000000745058,0.0487263239920139,293.26422119140625,297.1499938964844,293.1499938964844,0.2269016206264495,-3425.41015625,304.1651611328125,0.951531946659088,0.3128682076931,0.2198979407548904,293.0794982910156,297.1499938964844,293.1499938964844,0.2825380265712738,-5494.4306640625,304.2279052734375,0.9990000128746032,0.5112223029136658,0.3510210216045379,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130108624696,-3011.21875,302.0635986328125,0.5031818747520447,0.050000000745058,0.2311367094516754,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.27362060546875,1.0,0.2514003813266754,0.7732345461845398,0.7732345461845398,1.0,1.0,-1.1739321947097778,0.4950864017009735,0.6788457632064819,0.2164132744073867,0.0,0.0,0.5183641314506531,43.11214065551758,52.0,-21.4052677154541,-12232.8564453125,177.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3706359863281,308.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18234.033203125,18000.0,0.0,0.0,0.2940294742584228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490433782339096,0.4904392659664154,-5.492037871590583e-06,0.0,0.0002984025340992,0.0,0.0,28.6999626159668,0.0,0.0,0.0,0.3646861612796783,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833495557308197,-1979.6353759765625,304.1544494628906,0.7212343215942383,0.1393436640501022,0.1267770081758499,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.4992606341838836,0.050000000745058,0.0487873367965221,293.2654724121094,297.1499938964844,293.1499938964844,0.2249567806720733,-3403.0302734375,304.1632995605469,0.93997061252594,0.3097221255302429,0.217781975865364,293.0667419433594,297.1499938964844,293.1499938964844,0.2899273037910461,-5622.98681640625,304.18896484375,0.9990000128746032,0.5156486630439758,0.359166532754898,293.297119140625,297.1499938964844,293.1499938964844,0.0096824308857321,-3011.16943359375,302.0093994140625,0.4992606341838836,0.050000000745058,0.2314261198043823,291.2359619140625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2292175292969,1.0,0.2550932168960571,0.7732035517692566,0.7732035517692566,1.0,1.0,-1.1808395385742188,0.4980172216892242,0.6828223466873169,0.2184947580099105,0.0,0.0,0.5090255737304688,44.76372528076172,70.0,-61.44569778442383,-12162.1533203125,183.37193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6392822265625,308.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18146.923828125,18000.0,0.0,0.0,0.2858867049217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695747196674347,0.4695800542831421,-5.360828708944609e-06,0.0,0.000290138676064,0.0,0.0,26.5792236328125,0.0,0.0,0.0,0.3577025830745697,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833495557308197,-1979.6353759765625,304.1544494628906,0.7212343215942383,0.1393436640501022,0.1267770081758499,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.4992606341838836,0.050000000745058,0.0487873367965221,293.2654724121094,297.1499938964844,293.1499938964844,0.2249567806720733,-3403.0302734375,304.1632995605469,0.93997061252594,0.3097221255302429,0.217781975865364,293.0667419433594,297.1499938964844,293.1499938964844,0.2899273037910461,-5622.98681640625,304.18896484375,0.9990000128746032,0.5156486630439758,0.359166532754898,293.297119140625,297.1499938964844,293.1499938964844,0.0096824308857321,-3011.16943359375,302.0093994140625,0.4992606341838836,0.050000000745058,0.2314261198043823,291.2359619140625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2292175292969,1.0,0.2550932168960571,0.7732035517692566,0.7732035517692566,1.0,1.0,-1.1808395385742188,0.4980172216892242,0.6828223466873169,0.2184947580099105,0.0,0.0,0.5090255737304688,44.76372528076172,70.0,-61.44569778442383,-12162.1533203125,183.37193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6392822265625,308.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18146.923828125,18000.0,0.0,0.0,0.2858867049217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695747196674347,0.4695800542831421,-5.360828708944609e-06,0.0,0.000290138676064,0.0,0.0,26.5792236328125,0.0,0.0,0.0,0.3577025830745697,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833547785878181,-1980.31787109375,304.15362548828125,0.7143111824989319,0.1389192640781402,0.1264842897653579,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.4946202933788299,0.050000000745058,0.0488651283085346,293.2662658691406,297.1499938964844,293.1499938964844,0.2242630571126938,-3395.39501953125,304.1621398925781,0.9281508922576904,0.3081031441688537,0.2167231440544128,293.0711364746094,297.1499938964844,293.1499938964844,0.2999397814273834,-5785.9521484375,304.1636657714844,0.9990000128746032,0.5158482193946838,0.36929652094841,293.2969970703125,297.1499938964844,293.1499938964844,0.0096881762146949,-3017.000244140625,301.9785461425781,0.4946202933788299,0.050000000745058,0.2317951321601867,291.2011413574219,291.1499938964844,262.79998779296875,260.8830871582031,280.9110412597656,294.1224975585937,291.1937866210937,1.0,0.2593916356563568,0.773188054561615,0.773188054561615,1.0,1.0,-1.1919091939926147,0.5029681324958801,0.6889410614967346,0.2211206406354904,0.0,0.0,0.5090833306312561,46.88958358764648,70.0,-79.88336944580078,-12209.7080078125,191.17941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7223205566406,308.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.724609375,18000.0,0.0,0.0,0.2819877862930298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661120772361755,0.4661174118518829,-5.326542122929823e-06,0.0,0.000286181748379,0.0,0.0,26.18350601196289,0.0,0.0,0.0,0.3563894927501678,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833629220724105,-1981.0496826171875,304.1529541015625,0.705070972442627,0.1384525895118713,0.1261859834194183,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4887723624706268,0.050000000745058,0.0489712059497833,293.2671813964844,297.1499938964844,293.1499938964844,0.2235897183418274,-3387.969482421875,304.1611633300781,0.913749933242798,0.30645552277565,0.2156651467084884,293.0826721191406,297.1499938964844,293.1499938964844,0.3133268356323242,-5999.89453125,304.1368408203125,0.9990000128746032,0.5145878195762634,0.3826785087585449,293.2973327636719,297.1499938964844,293.1499938964844,0.0097004687413573,-3024.425537109375,301.946044921875,0.4887723624706268,0.050000000745058,0.2322983145713806,291.1650390625,291.1499938964844,262.8099975585937,260.8907775878906,280.9190673828125,294.1469116210937,291.1578674316406,1.0,0.2650822401046753,0.7730046510696411,0.7730046510696411,1.0,1.0,-1.2070719003677368,0.5097789168357849,0.6972929835319519,0.2245925515890121,0.0,0.0,0.5116973519325256,49.789161682128906,88.0,-89.66278076171875,-12306.3232421875,202.05923461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7584228515625,308.46636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.2784382700920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673733413219452,0.4673786461353302,-5.31700425199233e-06,0.0,0.000282579450868,0.0,0.0,26.23393821716309,0.0,0.0,0.0,0.3565721213817596,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833185315132141,-1981.3145751953125,304.1520690917969,0.6823926568031311,0.1373514682054519,0.1255284398794174,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.4736180007457733,0.050000000745058,0.049263808876276,293.26922607421875,297.1499938964844,293.1499938964844,0.2222106009721756,-3372.56787109375,304.1597595214844,0.8833595514297485,0.3030705153942108,0.2135467529296875,293.1253356933594,297.1499938964844,293.1499938964844,0.3487012386322021,-6552.0458984375,304.0823059082031,0.9990000128746032,0.5076953768730164,0.4173729717731476,293.2996520996094,297.1499938964844,293.1499938964844,0.0097383614629507,-3042.41748046875,301.8761291503906,0.4736180007457733,0.050000000745058,0.2336862981319427,291.09423828125,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.087646484375,1.0,0.2799394726753235,0.7726379036903381,0.7726379036903381,1.0,1.0,-1.2473965883255005,0.5279799103736877,0.7194166779518127,0.2338306307792663,0.0,0.0,0.5238859057426453,57.77848434448242,106.0,-95.05491638183594,-12608.884765625,232.77545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6700134277344,308.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.365234375,18000.0,0.0,0.0,0.2729944288730621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820567071437835,0.4820620715618133,-5.365232482290594e-06,0.0,0.0002770546416286,0.0,0.0,27.51299095153809,0.0,0.0,0.0,0.3609369099140167,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833185315132141,-1981.3145751953125,304.1520690917969,0.6823926568031311,0.1373514682054519,0.1255284398794174,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.4736180007457733,0.050000000745058,0.049263808876276,293.26922607421875,297.1499938964844,293.1499938964844,0.2222106009721756,-3372.56787109375,304.1597595214844,0.8833595514297485,0.3030705153942108,0.2135467529296875,293.1253356933594,297.1499938964844,293.1499938964844,0.3487012386322021,-6552.0458984375,304.0823059082031,0.9990000128746032,0.5076953768730164,0.4173729717731476,293.2996520996094,297.1499938964844,293.1499938964844,0.0097383614629507,-3042.41748046875,301.8761291503906,0.4736180007457733,0.050000000745058,0.2336862981319427,291.09423828125,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.087646484375,1.0,0.2799394726753235,0.7726379036903381,0.7726379036903381,1.0,1.0,-1.2473965883255005,0.5279799103736877,0.7194166779518127,0.2338306307792663,0.0,0.0,0.5238859057426453,57.77848434448242,106.0,-95.05491638183594,-12608.884765625,232.77545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6700134277344,308.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.365234375,18000.0,0.0,0.0,0.2729944288730621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820567071437835,0.4820620715618133,-5.365232482290594e-06,0.0,0.0002770546416286,0.0,0.0,27.51299095153809,0.0,0.0,0.0,0.3609369099140167,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831096544861793,-1978.352294921875,304.1517333984375,0.6581804752349854,0.1360049992799759,0.1247438564896583,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.4513828158378601,0.050000000745058,0.0496569201350212,293.27166748046875,297.1499938964844,293.1499938964844,0.2206593602895736,-3354.7998046875,304.1591186523437,0.8523674607276917,0.2995566427707672,0.211416020989418,293.18914794921875,297.1499938964844,293.1499938964844,0.3931654393672943,-7225.8046875,304.0309143066406,0.9990000128746032,0.495425671339035,0.4598819613456726,293.30419921875,297.1499938964844,293.1499938964844,0.0097873210906982,-3062.671630859375,301.7999572753906,0.4513828158378601,0.050000000745058,0.235551044344902,291.0309143066406,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0258178710937,1.0,0.2983419895172119,0.7722711563110352,0.7722711563110352,1.0,1.0,-1.2976291179656982,0.550715446472168,0.7469136714935303,0.2456378042697906,0.0,0.0,0.5441271066665649,68.48863220214844,109.0,-85.66219329833984,-13014.24609375,275.2163391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3618469238281,308.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17749.421875,18000.0,0.0,0.0,0.270544558763504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120220184326172,0.5120275020599365,-5.50380946151563e-06,0.0,0.0002745683304965,0.0,0.0,30.420467376708984,0.0,0.0,0.0,0.3705364465713501,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831096544861793,-1978.352294921875,304.1517333984375,0.6581804752349854,0.1360049992799759,0.1247438564896583,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.4513828158378601,0.050000000745058,0.0496569201350212,293.27166748046875,297.1499938964844,293.1499938964844,0.2206593602895736,-3354.7998046875,304.1591186523437,0.8523674607276917,0.2995566427707672,0.211416020989418,293.18914794921875,297.1499938964844,293.1499938964844,0.3931654393672943,-7225.8046875,304.0309143066406,0.9990000128746032,0.495425671339035,0.4598819613456726,293.30419921875,297.1499938964844,293.1499938964844,0.0097873210906982,-3062.671630859375,301.7999572753906,0.4513828158378601,0.050000000745058,0.235551044344902,291.0309143066406,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0258178710937,1.0,0.2983419895172119,0.7722711563110352,0.7722711563110352,1.0,1.0,-1.2976291179656982,0.550715446472168,0.7469136714935303,0.2456378042697906,0.0,0.0,0.5441271066665649,68.48863220214844,109.0,-85.66219329833984,-13014.24609375,275.2163391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3618469238281,308.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17749.421875,18000.0,0.0,0.0,0.270544558763504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120220184326172,0.5120275020599365,-5.50380946151563e-06,0.0,0.0002745683304965,0.0,0.0,30.420467376708984,0.0,0.0,0.0,0.3705364465713501,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.083506055176258,-1985.8365478515625,304.1504211425781,0.6378637552261353,0.1367154121398925,0.1252461671829223,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.4301855564117431,0.050000000745058,0.0501470677554607,293.2738342285156,297.1499938964844,293.1499938964844,0.217943862080574,-3321.616943359375,304.1607360839844,0.8235399127006531,0.2960332334041595,0.2093255817890167,293.24761962890625,297.1499938964844,293.1499938964844,0.3965028524398803,-7254.6845703125,304.0678405761719,0.9734362363815308,0.4824821352958679,0.4604050815105438,293.31011962890625,297.1499938964844,293.1499938964844,0.0098139951005578,-3072.72802734375,301.7287902832031,0.4301855564117431,0.050000000745058,0.2378761023283004,291.0274353027344,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.03375244140625,1.0,0.3120620250701904,0.7713090777397156,0.7713090777397156,1.0,1.0,-1.2997764348983765,0.5513286590576172,0.7484477758407593,0.2467274814844131,0.0,0.0,0.5623769164085388,80.95317840576172,97.0,10.294591903686523,-13167.8408203125,303.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8980407714844,308.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.775390625,18000.0,0.0,0.0,0.2712447941303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495579242706299,0.5495636463165283,-5.721299658034695e-06,0.0,0.0002752789878286,0.0,0.0,34.52949523925781,0.0,0.0,0.0,0.3831947445869446,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.083506055176258,-1985.8365478515625,304.1504211425781,0.6378637552261353,0.1367154121398925,0.1252461671829223,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.4301855564117431,0.050000000745058,0.0501470677554607,293.2738342285156,297.1499938964844,293.1499938964844,0.217943862080574,-3321.616943359375,304.1607360839844,0.8235399127006531,0.2960332334041595,0.2093255817890167,293.24761962890625,297.1499938964844,293.1499938964844,0.3965028524398803,-7254.6845703125,304.0678405761719,0.9734362363815308,0.4824821352958679,0.4604050815105438,293.31011962890625,297.1499938964844,293.1499938964844,0.0098139951005578,-3072.72802734375,301.7287902832031,0.4301855564117431,0.050000000745058,0.2378761023283004,291.0274353027344,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.03375244140625,1.0,0.3120620250701904,0.7713090777397156,0.7713090777397156,1.0,1.0,-1.2997764348983765,0.5513286590576172,0.7484477758407593,0.2467274814844131,0.0,0.0,0.5623769164085388,80.95317840576172,97.0,10.294591903686523,-13167.8408203125,303.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8980407714844,308.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.775390625,18000.0,0.0,0.0,0.2712447941303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495579242706299,0.5495636463165283,-5.721299658034695e-06,0.0,0.0002752789878286,0.0,0.0,34.52949523925781,0.0,0.0,0.0,0.3831947445869446,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837141796946525,-1989.1273193359373,304.1500244140625,0.6306085586547852,0.1366996169090271,0.1258650571107864,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.4225310087203979,0.050000000745058,0.0503812171518802,293.2763671875,297.1499938964844,293.1499938964844,0.2141334414482116,-3274.358642578125,304.1634521484375,0.8098931312561035,0.2923844456672668,0.2069773375988006,293.2679748535156,297.1499938964844,293.1499938964844,0.3897062838077545,-7138.28564453125,304.1058349609375,0.9548122882843018,0.4758338332176208,0.4532021880149841,293.316162109375,297.1499938964844,293.1499938964844,0.0097335539758205,-3055.912109375,301.6644287109375,0.4225310087203979,0.050000000745058,0.2389868050813675,291.0719299316406,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0740966796875,1.0,0.3167558312416076,0.770346999168396,0.770346999168396,1.0,1.0,-1.2906509637832642,0.5468049645423889,0.7438459396362305,0.2451625168323516,0.0,0.0,0.5692276954650879,86.76079559326172,85.0,35.827781677246094,-13077.08984375,312.5361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,307.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17854.01953125,18000.0,0.0,0.0,0.2735774517059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665996074676514,0.5666054487228394,-5.860453711648006e-06,0.0,0.0002776463225018,0.0,0.0,36.70644760131836,0.0,0.0,0.0,0.3896634876728058,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837141796946525,-1989.1273193359373,304.1500244140625,0.6306085586547852,0.1366996169090271,0.1258650571107864,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.4225310087203979,0.050000000745058,0.0503812171518802,293.2763671875,297.1499938964844,293.1499938964844,0.2141334414482116,-3274.358642578125,304.1634521484375,0.8098931312561035,0.2923844456672668,0.2069773375988006,293.2679748535156,297.1499938964844,293.1499938964844,0.3897062838077545,-7138.28564453125,304.1058349609375,0.9548122882843018,0.4758338332176208,0.4532021880149841,293.316162109375,297.1499938964844,293.1499938964844,0.0097335539758205,-3055.912109375,301.6644287109375,0.4225310087203979,0.050000000745058,0.2389868050813675,291.0719299316406,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0740966796875,1.0,0.3167558312416076,0.770346999168396,0.770346999168396,1.0,1.0,-1.2906509637832642,0.5468049645423889,0.7438459396362305,0.2451625168323516,0.0,0.0,0.5692276954650879,86.76079559326172,85.0,35.827781677246094,-13077.08984375,312.5361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,307.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17854.01953125,18000.0,0.0,0.0,0.2735774517059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665996074676514,0.5666054487228394,-5.860453711648006e-06,0.0,0.0002776463225018,0.0,0.0,36.70644760131836,0.0,0.0,0.0,0.3896634876728058,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833454206585884,-1982.0386962890625,304.15069580078125,0.6291676163673401,0.1361340880393982,0.1255230158567428,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809936523437,0.4217197299003601,0.050000000745058,0.0504085198044776,293.2774963378906,297.1499938964844,293.1499938964844,0.2123080939054489,-3251.85205078125,304.164306640625,0.807023823261261,0.2905625700950622,0.2057268023490905,293.27178955078125,297.1499938964844,293.1499938964844,0.3875414729118347,-7101.29296875,304.1177673339844,0.9514256119728088,0.4735915064811706,0.4508538246154785,293.3185729980469,297.1499938964844,293.1499938964844,0.0096777519211173,-3044.673828125,301.6312561035156,0.4217197299003601,0.050000000745058,0.2391163110733032,291.0837097167969,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3975830078125,291.0860595703125,1.0,0.3167986571788788,0.7698659300804138,0.7698659300804138,1.0,1.0,-1.2861088514328003,0.5445193648338318,0.7415894865989685,0.2444918304681778,0.0,0.0,0.5724730491638184,87.39484405517578,85.0,36.21559524536133,-13028.732421875,311.9690246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.328125,18000.0,0.0,0.0,0.2750335037708282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735869407653809,0.5735928416252136,-5.910046183998929e-06,0.0,0.0002791240403894,0.0,0.0,37.58296203613281,0.0,0.0,0.0,0.3922275900840759,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827442035079002,-1970.601806640625,304.1516418457031,0.6287884712219238,0.1353875696659088,0.1249140426516532,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.4222374260425567,0.050000000745058,0.0503910854458808,293.2784729003906,297.1499938964844,293.1499938964844,0.2104295045137405,-3228.65380859375,304.1651306152344,0.8061261773109436,0.2887544631958008,0.204450637102127,293.27349853515625,297.1499938964844,293.1499938964844,0.3855893611907959,-7068.56884765625,304.12713623046875,0.950938880443573,0.4717116057872772,0.448905348777771,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103940159082,-3030.616455078125,301.5990600585937,0.4222374260425567,0.050000000745058,0.2390336096286773,291.0967102050781,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.09918212890625,1.0,0.3156443238258362,0.769637405872345,0.769637405872345,1.0,1.0,-1.281387209892273,0.5421600937843323,0.7392271757125854,0.2438947856426239,0.0,0.0,0.5747284889221191,86.89575958251953,73.0,37.03501129150391,-12977.0263671875,308.8533630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,307.74676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.501953125,18000.0,0.0,0.0,0.276602953672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792545080184937,0.5792604684829712,-5.952384071861161e-06,0.0,0.0002807168348226,0.0,0.0,38.314109802246094,0.0,0.0,0.0,0.3943140208721161,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812223628163337,-1941.8873291015625,304.15362548828125,0.6309505105018616,0.1336916834115982,0.1233090981841087,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.4265759289264679,0.050000000745058,0.0502526834607124,293.280029296875,297.1499938964844,293.1499938964844,0.2066462785005569,-3181.900146484375,304.1663818359375,0.8091390132904053,0.2851848900318146,0.2018532156944275,293.2735595703125,297.1499938964844,293.1499938964844,0.382046103477478,-7010.89794921875,304.1405029296875,0.9566639065742492,0.4685653746128082,0.4456355273723602,293.3236083984375,297.1499938964844,293.1499938964844,0.0094539262354373,-2997.21923828125,301.5364074707031,0.4265759289264679,0.050000000745058,0.2383770942687988,291.12158203125,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.12384033203125,1.0,0.3105139136314392,0.7691802978515625,0.7691802978515625,1.0,1.0,-1.271464467048645,0.537143349647522,0.7343210577964783,0.2428611367940902,0.0,0.0,0.5768298506736755,83.27622985839844,61.0,35.30644607543945,-12861.1171875,296.8017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,307.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.310546875,18000.0,0.0,0.0,0.2798202931880951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585711658000946,0.5857176780700684,-6.007036517985398e-06,0.0,0.0002839820226654,0.0,0.0,39.1914291381836,0.0,0.0,0.0,0.3967803120613098,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812223628163337,-1941.8873291015625,304.15362548828125,0.6309505105018616,0.1336916834115982,0.1233090981841087,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.4265759289264679,0.050000000745058,0.0502526834607124,293.280029296875,297.1499938964844,293.1499938964844,0.2066462785005569,-3181.900146484375,304.1663818359375,0.8091390132904053,0.2851848900318146,0.2018532156944275,293.2735595703125,297.1499938964844,293.1499938964844,0.382046103477478,-7010.89794921875,304.1405029296875,0.9566639065742492,0.4685653746128082,0.4456355273723602,293.3236083984375,297.1499938964844,293.1499938964844,0.0094539262354373,-2997.21923828125,301.5364074707031,0.4265759289264679,0.050000000745058,0.2383770942687988,291.12158203125,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.12384033203125,1.0,0.3105139136314392,0.7691802978515625,0.7691802978515625,1.0,1.0,-1.271464467048645,0.537143349647522,0.7343210577964783,0.2428611367940902,0.0,0.0,0.5768298506736755,83.27622985839844,61.0,35.30644607543945,-12861.1171875,296.8017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,307.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.310546875,18000.0,0.0,0.0,0.2798202931880951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585711658000946,0.5857176780700684,-6.007036517985398e-06,0.0,0.0002839820226654,0.0,0.0,39.1914291381836,0.0,0.0,0.0,0.3967803120613098,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795586481690406,-1910.7137451171875,304.1551818847656,0.6367930769920349,0.1319781094789505,0.1215372830629348,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4351085424423218,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028517723083496,-3134.91357421875,304.167236328125,0.817188024520874,0.2816698253154754,0.1992228776216507,293.2713623046875,297.1499938964844,293.1499938964844,0.3786748349666595,-6957.90185546875,304.1492004394531,0.9689757823944092,0.4658726453781128,0.4427826404571533,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788590118289,-2958.91748046875,301.4757080078125,0.4351085424423218,0.050000000745058,0.2372532337903976,291.1453857421875,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1476745605469,1.0,0.3025506734848022,0.7687232494354248,0.7687232494354248,1.0,1.0,-1.2611229419708252,0.5318202376365662,0.729302704334259,0.2420944720506668,0.0,0.0,0.5758529901504517,77.16580963134766,49.0,34.03954315185547,-12738.15234375,279.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,307.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.2827743589878082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586227297782898,0.5862333178520203,-6.02220643486362e-06,0.0,0.0002869800373446,0.0,0.0,39.31940841674805,0.0,0.0,0.0,0.3970933556556701,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795586481690406,-1910.7137451171875,304.1551818847656,0.6367930769920349,0.1319781094789505,0.1215372830629348,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4351085424423218,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028517723083496,-3134.91357421875,304.167236328125,0.817188024520874,0.2816698253154754,0.1992228776216507,293.2713623046875,297.1499938964844,293.1499938964844,0.3786748349666595,-6957.90185546875,304.1492004394531,0.9689757823944092,0.4658726453781128,0.4427826404571533,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788590118289,-2958.91748046875,301.4757080078125,0.4351085424423218,0.050000000745058,0.2372532337903976,291.1453857421875,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1476745605469,1.0,0.3025506734848022,0.7687232494354248,0.7687232494354248,1.0,1.0,-1.2611229419708252,0.5318202376365662,0.729302704334259,0.2420944720506668,0.0,0.0,0.5758529901504517,77.16580963134766,49.0,34.03954315185547,-12738.15234375,279.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,307.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.2827743589878082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586227297782898,0.5862333178520203,-6.02220643486362e-06,0.0,0.0002869800373446,0.0,0.0,39.31940841674805,0.0,0.0,0.0,0.3970933556556701,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778910294175148,-1879.64990234375,304.1562194824219,0.6464927792549133,0.1303460747003555,0.1197656095027923,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4484218060970306,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990630030632019,-3087.87158203125,304.16778564453125,0.8295965790748596,0.2781933546066284,0.1965751945972442,293.2681884765625,297.1499938964844,293.1499938964844,0.375363677740097,-6907.12109375,304.1549072265625,0.9855472445487976,0.4634401202201843,0.4401439726352691,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944720432162,-2917.692626953125,301.41650390625,0.4484218060970306,0.050000000745058,0.2358280420303344,291.16864013671875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708374023437,1.0,0.292523980140686,0.7683766484260559,0.7683766484260559,1.0,1.0,-1.250580072402954,0.526310920715332,0.7242691516876221,0.2416370809078216,0.0,0.0,0.5717970728874207,69.45325469970703,37.0,32.630897521972656,-12608.2275390625,258.77178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644592285156,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.037109375,18000.0,0.0,0.0,0.2851064205169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807106494903564,0.580716609954834,-5.997374501021113e-06,0.0,0.0002893467608373,0.0,0.0,38.68287658691406,0.0,0.0,0.0,0.3952294290065765,4.0,0.0,1.0
