time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778910294175148,-1879.64990234375,304.1562194824219,0.6464927792549133,0.1303460747003555,0.1197656095027923,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4484218060970306,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990630030632019,-3087.87158203125,304.16778564453125,0.8295965790748596,0.2781933546066284,0.1965751945972442,293.2681884765625,297.1499938964844,293.1499938964844,0.375363677740097,-6907.12109375,304.1549072265625,0.9855472445487976,0.4634401202201843,0.4401439726352691,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944720432162,-2917.692626953125,301.41650390625,0.4484218060970306,0.050000000745058,0.2358280420303344,291.16864013671875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708374023437,1.0,0.292523980140686,0.7683766484260559,0.7683766484260559,1.0,1.0,-1.250580072402954,0.526310920715332,0.7242691516876221,0.2416370809078216,0.0,0.0,0.5717970728874207,69.45325469970703,37.0,32.630897521972656,-12608.2275390625,258.77178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644592285156,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.037109375,18000.0,0.0,0.0,0.2851064205169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807106494903564,0.580716609954834,-5.997374501021113e-06,0.0,0.0002893467608373,0.0,0.0,38.68287658691406,0.0,0.0,0.0,0.3952294290065765,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762649327516555,-1849.521484375,304.1568603515625,0.6597957611083984,0.128753513097763,0.1180485635995864,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4663244187831878,0.050000000745058,0.0493955761194229,293.2823791503906,297.1499938964844,293.1499938964844,0.1953074783086776,-3041.094482421875,304.1681213378906,0.8458265662193298,0.2747510373592376,0.1939343512058258,293.2631225585937,297.1499938964844,293.1499938964844,0.3672366440296173,-6779.54052734375,304.1679077148437,0.9990000128746032,0.4614623486995697,0.4320873916149139,293.3273620605469,297.1499938964844,293.1499938964844,0.0089127030223608,-2876.239013671875,301.3585510253906,0.4663244187831878,0.050000000745058,0.2343113422393798,291.1912841796875,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.4380187988281,291.1941833496094,1.0,0.2807726860046386,0.7680299878120422,0.7680299878120422,1.0,1.0,-1.2340166568756104,0.5178059339523315,0.7162107825279236,0.2405890673398971,0.0,0.0,0.5648109316825867,61.18493270874024,25.0,36.2816047668457,-12436.2998046875,234.9967498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7097473144531,307.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.255859375,18000.0,0.0,0.0,0.2865327596664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696048736572266,0.5696108341217041,-5.935522494837642e-06,0.0,0.0002907943271566,0.0,0.0,37.35939025878906,0.0,0.0,0.0,0.3913671374320984,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762649327516555,-1849.521484375,304.1568603515625,0.6597957611083984,0.128753513097763,0.1180485635995864,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4663244187831878,0.050000000745058,0.0493955761194229,293.2823791503906,297.1499938964844,293.1499938964844,0.1953074783086776,-3041.094482421875,304.1681213378906,0.8458265662193298,0.2747510373592376,0.1939343512058258,293.2631225585937,297.1499938964844,293.1499938964844,0.3672366440296173,-6779.54052734375,304.1679077148437,0.9990000128746032,0.4614623486995697,0.4320873916149139,293.3273620605469,297.1499938964844,293.1499938964844,0.0089127030223608,-2876.239013671875,301.3585510253906,0.4663244187831878,0.050000000745058,0.2343113422393798,291.1912841796875,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.4380187988281,291.1941833496094,1.0,0.2807726860046386,0.7680299878120422,0.7680299878120422,1.0,1.0,-1.2340166568756104,0.5178059339523315,0.7162107825279236,0.2405890673398971,0.0,0.0,0.5648109316825867,61.18493270874024,25.0,36.2816047668457,-12436.2998046875,234.9967498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7097473144531,307.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.255859375,18000.0,0.0,0.0,0.2865327596664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696048736572266,0.5696108341217041,-5.935522494837642e-06,0.0,0.0002907943271566,0.0,0.0,37.35939025878906,0.0,0.0,0.0,0.3913671374320984,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752881690859794,-1831.2652587890625,304.1573791503906,0.6658775806427002,0.1278992891311645,0.1171361654996872,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.4735590517520904,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930652409791946,-3012.745849609375,304.1689147949219,0.8532373905181885,0.2725396454334259,0.1925369352102279,293.25018310546875,297.1499938964844,293.1499938964844,0.3517392873764038,-6545.3076171875,304.1927490234375,0.9990000128746032,0.4625553786754608,0.4174997508525848,293.327392578125,297.1499938964844,293.1499938964844,0.0088227083906531,-2853.922607421875,301.3336181640625,0.4735590517520904,0.050000000745058,0.2336915731430053,291.2177124023437,291.1499938964844,263.0,261.0364990234375,281.27838134765625,294.4201354980469,291.2252197265625,1.0,0.2739737331867218,0.7678567171096802,0.7678567171096802,1.0,1.0,-1.212306261062622,0.5070931911468506,0.7052130699157715,0.2380973845720291,0.0,0.0,0.5577804446220398,57.624000549316406,25.0,66.70610809326172,-12266.9052734375,219.9607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7745056152344,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18148.330078125,18000.0,0.0,0.0,0.2867061197757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605441331863403,0.5605500340461731,-5.888279702048749e-06,0.0,0.0002909702889155,0.0,0.0,36.316551208496094,0.0,0.0,0.0,0.3882007300853729,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743737071752548,-1814.0738525390625,304.1576843261719,0.6735051870346069,0.1273464113473892,0.1163916066288948,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2482604980469,0.4806857407093048,0.050000000745058,0.0491274297237396,293.2897644042969,297.1499938964844,293.1499938964844,0.1900660246610641,-2974.543701171875,304.1709289550781,0.8613917231559753,0.2699115872383117,0.1906505972146988,293.2299194335937,297.1499938964844,293.1499938964844,0.3349073827266693,-6287.423828125,304.2155456542969,0.9990000128746032,0.465264081954956,0.4015756249427795,293.3272705078125,297.1499938964844,293.1499938964844,0.0087255556136369,-2828.77685546875,301.31207275390625,0.4806857407093048,0.050000000745058,0.2330393642187118,291.2572021484375,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3883361816406,291.2650146484375,1.0,0.2666500806808471,0.7677707672119141,0.7677707672119141,1.0,1.0,-1.189088225364685,0.4956084489822387,0.6934797167778015,0.2356190234422683,0.0,0.0,0.5466848611831665,53.880165100097656,25.0,86.6323471069336,-12052.5537109375,204.4098358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,307.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18240.982421875,18000.0,0.0,0.0,0.2863416671752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447660684585571,0.5447719097137451,-5.810366474179318e-06,0.0,0.0002906004083342,0.0,0.0,34.564456939697266,0.0,0.0,0.0,0.382876843214035,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731437280774116,-1791.1654052734375,304.1571350097656,0.6872835159301758,0.1265169829130172,0.1153793334960937,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.4916556775569916,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853415668010711,-2914.7451171875,304.17169189453125,0.875735878944397,0.2660108208656311,0.1875427365303039,293.1867980957031,297.1499938964844,293.1499938964844,0.3078396320343017,-5874.203125,304.2381286621094,0.9990000128746032,0.471980482339859,0.3760120272636413,293.32647705078125,297.1499938964844,293.1499938964844,0.008567108772695,-2789.059814453125,301.26519775390625,0.4916556775569916,0.050000000745058,0.2320454716682434,291.31011962890625,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.3126525878906,1.0,0.2554199993610382,0.7675988674163818,0.7675988674163818,1.0,1.0,-1.152008295059204,0.4770715236663818,0.6749367713928223,0.2323218286037445,0.0,0.0,0.5211571455001831,48.17914962768555,28.0,61.64509582519531,-11615.9814453125,181.1859588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18344.416015625,18000.0,0.0,0.0,0.2836981415748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014248490333557,0.5014304518699646,-5.578040145337582e-06,0.0,0.0002879175590351,0.0,0.0,29.932626724243164,0.0,0.0,0.0,0.3685705065727234,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731437280774116,-1791.1654052734375,304.1571350097656,0.6872835159301758,0.1265169829130172,0.1153793334960937,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.4916556775569916,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853415668010711,-2914.7451171875,304.17169189453125,0.875735878944397,0.2660108208656311,0.1875427365303039,293.1867980957031,297.1499938964844,293.1499938964844,0.3078396320343017,-5874.203125,304.2381286621094,0.9990000128746032,0.471980482339859,0.3760120272636413,293.32647705078125,297.1499938964844,293.1499938964844,0.008567108772695,-2789.059814453125,301.26519775390625,0.4916556775569916,0.050000000745058,0.2320454716682434,291.31011962890625,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.3126525878906,1.0,0.2554199993610382,0.7675988674163818,0.7675988674163818,1.0,1.0,-1.152008295059204,0.4770715236663818,0.6749367713928223,0.2323218286037445,0.0,0.0,0.5211571455001831,48.17914962768555,28.0,61.64509582519531,-11615.9814453125,181.1859588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18344.416015625,18000.0,0.0,0.0,0.2836981415748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014248490333557,0.5014304518699646,-5.578040145337582e-06,0.0,0.0002879175590351,0.0,0.0,29.932626724243164,0.0,0.0,0.0,0.3685705065727234,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724164471030235,-1778.019775390625,304.1559753417969,0.6978293061256409,0.1258965879678726,0.1146289706230163,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.4998468160629272,0.050000000745058,0.0487779751420021,293.29107666015625,297.1499938964844,293.1499938964844,0.1819359511137008,-2872.1513671875,304.17010498046875,0.886371910572052,0.2625104784965515,0.1849632859230041,293.1474914550781,297.1499938964844,293.1499938964844,0.2889930307865143,-5588.0126953125,304.2397155761719,0.9990000128746032,0.4790325462818146,0.3579243719577789,293.3246765136719,297.1499938964844,293.1499938964844,0.008454511873424,-2763.348388671875,301.2120666503906,0.4998468160629272,0.050000000745058,0.2313817143440246,291.3212280273437,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205261230469,1.0,0.247502863407135,0.7674270272254944,0.7674270272254944,1.0,1.0,-1.1253328323364258,0.4635381996631622,0.6617946624755859,0.2305629104375839,0.0,0.0,0.4972579181194305,44.37166976928711,31.0,18.34674072265625,-11256.779296875,165.8209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,307.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18315.732421875,18000.0,0.0,0.0,0.2785937488079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597955048084259,0.4598008394241333,-5.348692866391502e-06,0.0,0.0002827372227329,0.0,0.0,25.82330894470215,0.0,0.0,0.0,0.3550246059894562,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724164471030235,-1778.019775390625,304.1559753417969,0.6978293061256409,0.1258965879678726,0.1146289706230163,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.4998468160629272,0.050000000745058,0.0487779751420021,293.29107666015625,297.1499938964844,293.1499938964844,0.1819359511137008,-2872.1513671875,304.17010498046875,0.886371910572052,0.2625104784965515,0.1849632859230041,293.1474914550781,297.1499938964844,293.1499938964844,0.2889930307865143,-5588.0126953125,304.2397155761719,0.9990000128746032,0.4790325462818146,0.3579243719577789,293.3246765136719,297.1499938964844,293.1499938964844,0.008454511873424,-2763.348388671875,301.2120666503906,0.4998468160629272,0.050000000745058,0.2313817143440246,291.3212280273437,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205261230469,1.0,0.247502863407135,0.7674270272254944,0.7674270272254944,1.0,1.0,-1.1253328323364258,0.4635381996631622,0.6617946624755859,0.2305629104375839,0.0,0.0,0.4972579181194305,44.37166976928711,31.0,18.34674072265625,-11256.779296875,165.8209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,307.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18315.732421875,18000.0,0.0,0.0,0.2785937488079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597955048084259,0.4598008394241333,-5.348692866391502e-06,0.0,0.0002827372227329,0.0,0.0,25.82330894470215,0.0,0.0,0.0,0.3550246059894562,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721882432699203,-1774.315185546875,304.15435791015625,0.7054483294487,0.1256537139415741,0.1142410859465599,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057360529899597,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.179184004664421,-2838.080322265625,304.1679992675781,0.8927435874938965,0.2591589093208313,0.1825382709503173,293.11505126953125,297.1499938964844,293.1499938964844,0.2767640948295593,-5404.26123046875,304.22998046875,0.9990000128746032,0.4856827557086944,0.3459278047084808,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766747266054,-2748.031494140625,301.1568908691406,0.5057360529899597,0.050000000745058,0.2309595346450805,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.2422090023756027,0.7675763368606567,0.7675763368606567,1.0,1.0,-1.1069413423538208,0.4540817737579345,0.652859628200531,0.2298587262630462,0.0,0.0,0.4776613116264343,41.94944763183594,34.0,-19.20893096923828,-10990.0419921875,155.97010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04083251953125,307.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18244.94921875,18000.0,0.0,0.0,0.2715360820293426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258993864059448,0.4259045422077179,-5.168057214177679e-06,0.0,0.0002755746245384,0.0,0.0,22.757776260375977,0.0,0.0,0.0,0.3442544639110565,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721882432699203,-1774.315185546875,304.15435791015625,0.7054483294487,0.1256537139415741,0.1142410859465599,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057360529899597,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.179184004664421,-2838.080322265625,304.1679992675781,0.8927435874938965,0.2591589093208313,0.1825382709503173,293.11505126953125,297.1499938964844,293.1499938964844,0.2767640948295593,-5404.26123046875,304.22998046875,0.9990000128746032,0.4856827557086944,0.3459278047084808,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766747266054,-2748.031494140625,301.1568908691406,0.5057360529899597,0.050000000745058,0.2309595346450805,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.2422090023756027,0.7675763368606567,0.7675763368606567,1.0,1.0,-1.1069413423538208,0.4540817737579345,0.652859628200531,0.2298587262630462,0.0,0.0,0.4776613116264343,41.94944763183594,34.0,-19.20893096923828,-10990.0419921875,155.97010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04083251953125,307.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18244.94921875,18000.0,0.0,0.0,0.2715360820293426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258993864059448,0.4259045422077179,-5.168057214177679e-06,0.0,0.0002755746245384,0.0,0.0,22.757776260375977,0.0,0.0,0.0,0.3442544639110565,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722986832261085,-1776.872314453125,304.1527099609375,0.7103624939918518,0.1256620734930038,0.114154577255249,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778625488281,0.5094246864318848,0.050000000745058,0.0486379712820053,293.2884826660156,297.1499938964844,293.1499938964844,0.1767659485340118,-2808.22705078125,304.1660461425781,0.8951674699783325,0.2559167444705963,0.1802267283201217,293.0902099609375,297.1499938964844,293.1499938964844,0.2696553468704223,-5299.974609375,304.215087890625,0.9990000128746032,0.4916200041770935,0.338861346244812,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190146833658,-2738.3515625,301.1025085449219,0.5094246864318848,0.050000000745058,0.230717584490776,291.2743835449219,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2707214355469,1.0,0.239042267203331,0.7677255868911743,0.7677255868911743,1.0,1.0,-1.09522807598114,0.4479008018970489,0.6473272442817688,0.2298897504806518,0.0,0.0,0.4629911780357361,40.56258010864258,37.0,-38.072566986083984,-10808.51953125,150.13218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,308.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18173.630859375,18000.0,0.0,0.0,0.2632274031639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401315301656723,0.4013203382492065,-5.041975782660302e-06,0.0,0.0002671423426363,0.0,0.0,20.689014434814453,0.0,0.0,0.0,0.336566299200058,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722986832261085,-1776.872314453125,304.1527099609375,0.7103624939918518,0.1256620734930038,0.114154577255249,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778625488281,0.5094246864318848,0.050000000745058,0.0486379712820053,293.2884826660156,297.1499938964844,293.1499938964844,0.1767659485340118,-2808.22705078125,304.1660461425781,0.8951674699783325,0.2559167444705963,0.1802267283201217,293.0902099609375,297.1499938964844,293.1499938964844,0.2696553468704223,-5299.974609375,304.215087890625,0.9990000128746032,0.4916200041770935,0.338861346244812,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190146833658,-2738.3515625,301.1025085449219,0.5094246864318848,0.050000000745058,0.230717584490776,291.2743835449219,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2707214355469,1.0,0.239042267203331,0.7677255868911743,0.7677255868911743,1.0,1.0,-1.09522807598114,0.4479008018970489,0.6473272442817688,0.2298897504806518,0.0,0.0,0.4629911780357361,40.56258010864258,37.0,-38.072566986083984,-10808.51953125,150.13218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,308.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18173.630859375,18000.0,0.0,0.0,0.2632274031639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401315301656723,0.4013203382492065,-5.041975782660302e-06,0.0,0.0002671423426363,0.0,0.0,20.689014434814453,0.0,0.0,0.0,0.336566299200058,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724206194281578,-1779.3643798828125,304.1520080566406,0.711794912815094,0.1257117241621017,0.1141755357384681,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.5104711651802063,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756162941455841,-2794.0068359375,304.16522216796875,0.8950044512748718,0.2543142437934875,0.1790976077318191,293.0806884765625,297.1499938964844,293.1499938964844,0.2677088677883148,-5272.8564453125,304.2068176269531,0.9990000128746032,0.4942463040351867,0.3369169533252716,293.3150634765625,297.1499938964844,293.1499938964844,0.0082947984337806,-2734.703369140625,301.07574462890625,0.5104711651802063,0.050000000745058,0.2306519001722335,291.258056640625,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,294.0631103515625,291.2542724609375,1.0,0.2381328344345092,0.7678002715110779,0.7678002715110779,1.0,1.0,-1.0914678573608398,0.4458401203155517,0.6456277966499329,0.2301264852285385,0.0,0.0,0.4574223458766937,40.18666458129883,37.0,-42.63345718383789,-10742.896484375,148.40940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.599853515625,308.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.888671875,18000.0,0.0,0.0,0.2588344812393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920730650424957,0.3920780718326568,-4.99572342960164e-06,0.0,0.0002626840723678,0.0,0.0,19.94373321533203,0.0,0.0,0.0,0.3337022662162781,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725647881627082,-1782.25341796875,304.1513671875,0.7126036286354065,0.1257730275392532,0.114218920469284,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2451171875,0.5110213756561279,0.050000000745058,0.0486169457435607,293.2870788574219,297.1499938964844,293.1499938964844,0.1744774132966995,-2779.880126953125,304.1645202636719,0.8939915895462036,0.252689778804779,0.1779720187187194,293.0730285644531,297.1499938964844,293.1499938964844,0.2666988670825958,-5260.328125,304.19830322265625,0.9990000128746032,0.4966315627098083,0.3359050154685974,293.3128967285156,297.1499938964844,293.1499938964844,0.0082725659012794,-2731.538818359375,301.0491638183594,0.5110213756561279,0.050000000745058,0.2306178510189056,291.2414245605469,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,294.0452880859375,291.2376708984375,1.0,0.2376133948564529,0.7677745223045349,0.7677745223045349,1.0,1.0,-1.0889042615890503,0.4443559646606445,0.644548237323761,0.2304759472608566,0.0,0.0,0.4529928565025329,39.99241638183594,40.0,-44.933143615722656,-10691.2666015625,147.3555450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386169433594,308.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.90625,18000.0,0.0,0.0,0.2544038891792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846682012081146,0.384673148393631,-4.9587024477659725e-06,0.0,0.0002581876178737,0.0,0.0,19.357608795166016,0.0,0.0,0.0,0.3314103186130523,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728723630309104,-1788.3380126953125,304.1504211425781,0.7125015258789062,0.1258944272994995,0.1143332794308662,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.5107595920562744,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720473617315292,-2749.495361328125,304.16375732421875,0.8894502520561218,0.2492087930440902,0.1756012588739395,293.0623779296875,297.1499938964844,293.1499938964844,0.2671706080436706,-5274.03564453125,304.18145751953125,0.9990000128746032,0.5007493495941162,0.3363856673240661,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316426560282,-2725.934326171875,300.99627685546875,0.5107595920562744,0.050000000745058,0.2306340336799621,291.2092590332031,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2057800292969,1.0,0.2375963777303695,0.7677230834960938,0.7677230834960938,1.0,1.0,-1.0867953300476074,0.442871481180191,0.643923819065094,0.2314829379320144,0.0,0.0,0.447264015674591,40.0854377746582,43.0,-44.61948394775391,-10622.2890625,146.9591522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259033203125,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.86328125,18000.0,0.0,0.0,0.2457626163959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747406601905823,0.3747455775737762,-4.907789843855426e-06,0.0,0.0002494178188499,0.0,0.0,18.58245658874512,0.0,0.0,0.0,0.3283255696296692,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728723630309104,-1788.3380126953125,304.1504211425781,0.7125015258789062,0.1258944272994995,0.1143332794308662,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.5107595920562744,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720473617315292,-2749.495361328125,304.16375732421875,0.8894502520561218,0.2492087930440902,0.1756012588739395,293.0623779296875,297.1499938964844,293.1499938964844,0.2671706080436706,-5274.03564453125,304.18145751953125,0.9990000128746032,0.5007493495941162,0.3363856673240661,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316426560282,-2725.934326171875,300.99627685546875,0.5107595920562744,0.050000000745058,0.2306340336799621,291.2092590332031,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2057800292969,1.0,0.2375963777303695,0.7677230834960938,0.7677230834960938,1.0,1.0,-1.0867953300476074,0.442871481180191,0.643923819065094,0.2314829379320144,0.0,0.0,0.447264015674591,40.0854377746582,43.0,-44.61948394775391,-10622.2890625,146.9591522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259033203125,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.86328125,18000.0,0.0,0.0,0.2457626163959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747406601905823,0.3747455775737762,-4.907789843855426e-06,0.0,0.0002494178188499,0.0,0.0,18.58245658874512,0.0,0.0,0.0,0.3283255696296692,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.073162704706192,-1794.0509033203125,304.1498107910156,0.7103806138038635,0.1259766072034835,0.114440880715847,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.508985161781311,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694308966398239,-2716.50390625,304.1635437011719,0.8821460008621216,0.2455604076385498,0.1730996817350387,293.0580749511719,297.1499938964844,293.1499938964844,0.2704673111438751,-5331.4560546875,304.1654968261719,0.9990000128746032,0.5038579106330872,0.3396858870983124,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931194290518,-2720.704345703125,300.94317626953125,0.508985161781311,0.050000000745058,0.2307456135749817,291.179443359375,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1762390136719,1.0,0.2387272715568542,0.7676717042922974,0.7676717042922974,1.0,1.0,-1.0880444049835205,0.4430395066738128,0.6450048685073853,0.2328371852636337,0.0,0.0,0.4453526139259338,40.72325897216797,46.0,-41.90281677246094,-10590.033203125,148.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862976074219,308.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.40625,18000.0,0.0,0.0,0.2378952950239181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704088032245636,0.3704136908054352,-4.881784661847632e-06,0.0,0.0002414334885543,0.0,0.0,18.23690414428711,0.0,0.0,0.0,0.3269323408603668,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.073162704706192,-1794.0509033203125,304.1498107910156,0.7103806138038635,0.1259766072034835,0.114440880715847,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.508985161781311,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694308966398239,-2716.50390625,304.1635437011719,0.8821460008621216,0.2455604076385498,0.1730996817350387,293.0580749511719,297.1499938964844,293.1499938964844,0.2704673111438751,-5331.4560546875,304.1654968261719,0.9990000128746032,0.5038579106330872,0.3396858870983124,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931194290518,-2720.704345703125,300.94317626953125,0.508985161781311,0.050000000745058,0.2307456135749817,291.179443359375,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1762390136719,1.0,0.2387272715568542,0.7676717042922974,0.7676717042922974,1.0,1.0,-1.0880444049835205,0.4430395066738128,0.6450048685073853,0.2328371852636337,0.0,0.0,0.4453526139259338,40.72325897216797,46.0,-41.90281677246094,-10590.033203125,148.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862976074219,308.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.40625,18000.0,0.0,0.0,0.2378952950239181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704088032245636,0.3704136908054352,-4.881784661847632e-06,0.0,0.0002414334885543,0.0,0.0,18.23690414428711,0.0,0.0,0.0,0.3269323408603668,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.073406733572483,-1798.8692626953125,304.14947509765625,0.7065234780311584,0.1259929239749908,0.1145100891590118,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5060851573944092,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667123883962631,-2682.0166015625,304.16357421875,0.8728851675987244,0.241830974817276,0.170543223619461,293.0598449707031,297.1499938964844,293.1499938964844,0.2760675251483917,-5424.076171875,304.15106201171875,0.9990000128746032,0.5058346390724182,0.3452445268630981,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552555784583,-2715.433349609375,300.8891296386719,0.5060851573944092,0.050000000745058,0.2309360057115554,291.15203857421875,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.1491394042969,1.0,0.2407872676849365,0.7674829959869385,0.7674829959869385,1.0,1.0,-1.0920069217681885,0.4445196986198425,0.647487223148346,0.2344800233840942,0.0,0.0,0.4469418525695801,41.81124496459961,49.0,-38.23576354980469,-10588.6572265625,151.57382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9228820800781,308.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.2312753051519394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710395991802215,0.3710444867610931,-4.876497769146226e-06,0.0,0.0002347150293644,0.0,0.0,18.25648307800293,0.0,0.0,0.0,0.3269982039928436,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.073406733572483,-1798.8692626953125,304.14947509765625,0.7065234780311584,0.1259929239749908,0.1145100891590118,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5060851573944092,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667123883962631,-2682.0166015625,304.16357421875,0.8728851675987244,0.241830974817276,0.170543223619461,293.0598449707031,297.1499938964844,293.1499938964844,0.2760675251483917,-5424.076171875,304.15106201171875,0.9990000128746032,0.5058346390724182,0.3452445268630981,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552555784583,-2715.433349609375,300.8891296386719,0.5060851573944092,0.050000000745058,0.2309360057115554,291.15203857421875,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.1491394042969,1.0,0.2407872676849365,0.7674829959869385,0.7674829959869385,1.0,1.0,-1.0920069217681885,0.4445196986198425,0.647487223148346,0.2344800233840942,0.0,0.0,0.4469418525695801,41.81124496459961,49.0,-38.23576354980469,-10588.6572265625,151.57382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9228820800781,308.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.2312753051519394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710395991802215,0.3710444867610931,-4.876497769146226e-06,0.0,0.0002347150293644,0.0,0.0,18.25648307800293,0.0,0.0,0.0,0.3269982039928436,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735847726464271,-1802.43212890625,304.1493530273437,0.7013199925422668,0.125930517911911,0.1145240068435669,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5024077296257019,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639122664928436,-2646.29150390625,304.1636962890625,0.8623403310775757,0.2380485236644745,0.1679563969373703,293.0672302246094,297.1499938964844,293.1499938964844,0.2835280895233154,-5544.54638671875,304.1383361816406,0.9990000128746032,0.5066314935684204,0.3525984585285187,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166103482246,-2709.72216796875,300.8338623046875,0.5024077296257019,0.050000000745058,0.2311926335096359,291.1276550292969,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1251220703125,1.0,0.2435933649539947,0.7672942876815796,0.7672942876815796,1.0,1.0,-1.0981179475784302,0.4470437467098236,0.6510741710662842,0.2363918274641037,0.0,0.0,0.45158651471138,43.27716064453125,52.0,-33.964786529541016,-10612.9033203125,155.99481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7485656738281,307.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.583984375,18000.0,0.0,0.0,0.2262460738420486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760579824447632,0.3760628700256347,-4.889448973699473e-06,0.0,0.0002296110033057,0.0,0.0,18.59877014160156,0.0,0.0,0.0,0.3283578753471374,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735847726464271,-1802.43212890625,304.1493530273437,0.7013199925422668,0.125930517911911,0.1145240068435669,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5024077296257019,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639122664928436,-2646.29150390625,304.1636962890625,0.8623403310775757,0.2380485236644745,0.1679563969373703,293.0672302246094,297.1499938964844,293.1499938964844,0.2835280895233154,-5544.54638671875,304.1383361816406,0.9990000128746032,0.5066314935684204,0.3525984585285187,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166103482246,-2709.72216796875,300.8338623046875,0.5024077296257019,0.050000000745058,0.2311926335096359,291.1276550292969,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1251220703125,1.0,0.2435933649539947,0.7672942876815796,0.7672942876815796,1.0,1.0,-1.0981179475784302,0.4470437467098236,0.6510741710662842,0.2363918274641037,0.0,0.0,0.45158651471138,43.27716064453125,52.0,-33.964786529541016,-10612.9033203125,155.99481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7485656738281,307.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.583984375,18000.0,0.0,0.0,0.2262460738420486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760579824447632,0.3760628700256347,-4.889448973699473e-06,0.0,0.0002296110033057,0.0,0.0,18.59877014160156,0.0,0.0,0.0,0.3283578753471374,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736457481980323,-1803.682373046875,304.1493530273437,0.6983275413513184,0.1258681714534759,0.1145076230168342,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5003678202629089,0.050000000745058,0.0487697422504425,293.29107666015625,297.1499938964844,293.1499938964844,0.1624837219715118,-2627.989501953125,304.163818359375,0.8567659854888916,0.2361408621072769,0.1666542738676071,293.07281494140625,297.1499938964844,293.1499938964844,0.2878402769565582,-5613.29150390625,304.13262939453125,0.9990000128746032,0.5065844655036926,0.3568273186683655,293.3013610839844,297.1499938964844,293.1499938964844,0.0080966977402567,-2706.617919921875,300.8056945800781,0.5003678202629089,0.050000000745058,0.2313426584005355,291.11669921875,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,294.04351806640625,291.1143798828125,1.0,0.245227962732315,0.7671999335289001,0.7671999335289001,1.0,1.0,-1.101828932762146,0.4486236274242401,0.6532053351402283,0.2374348193407058,0.0,0.0,0.4549165964126587,44.13368225097656,52.0,-31.62604522705078,-10633.30859375,158.6381072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6257629394531,307.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.328125,18000.0,0.0,0.0,0.2244001179933548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800625503063202,0.3800674378871918,-4.9022951316146646e-06,0.0,0.0002277375897392,0.0,0.0,18.88288688659668,0.0,0.0,0.0,0.3294886946678161,4.0,0.0,1.0
655560,293.16552734375,297.1499938964844,293.1499938964844,0.0736869797110557,-1804.558837890625,304.1494140625,0.6951332092285156,0.1257854402065277,0.1144753545522689,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.4982361793518066,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610360443592071,-2609.3896484375,304.1639404296875,0.851077139377594,0.2342234551906585,0.1653469651937484,293.0794982910156,297.1499938964844,293.1499938964844,0.2924759089946747,-5686.64697265625,304.1273498535156,0.9990000128746032,0.5062495470046997,0.3613592982292175,293.3012084960937,297.1499938964844,293.1499938964844,0.0080762561410665,-2703.3037109375,300.77716064453125,0.4982361793518066,0.050000000745058,0.2315054237842559,291.1066589355469,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,294.05194091796875,291.10455322265625,1.0,0.2469909787178039,0.7670561671257019,0.7670561671257019,1.0,1.0,-1.1058971881866455,0.4503706097602844,0.6555265784263611,0.2385218143463134,0.0,0.0,0.4588163793087005,45.062530517578125,55.0,-29.096290588378903,-10658.4091796875,161.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4835205078125,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.916015625,18000.0,0.0,0.0,0.2230115383863449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384962797164917,0.3849677145481109,-4.919204911857378e-06,0.0,0.0002263283677166,0.0,0.0,19.23777961730957,0.0,0.0,0.0,0.3308929204940796,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737074464559555,-1805.137939453125,304.1495666503906,0.6882756948471069,0.1255592703819275,0.1143627911806106,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.4937754571437835,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580816805362701,-2571.267333984375,304.1642150878906,0.8395268321037292,0.2303607612848281,0.1627177596092224,293.09588623046875,297.1499938964844,293.1499938964844,0.3025767505168915,-5844.84130859375,304.1181335449219,0.9990000128746032,0.504723846912384,0.371193528175354,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334562808275,-2695.93212890625,300.7192077636719,0.4937754571437835,0.050000000745058,0.2318656742572784,291.0896301269531,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0880126953125,1.0,0.250846654176712,0.7667685747146606,0.7667685747146606,1.0,1.0,-1.1149334907531738,0.4542979896068573,0.6606354713439941,0.2408284693956375,0.0,0.0,0.4680494666099548,47.11695861816406,58.0,-23.59867286682129,-10720.828125,168.0218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1529541015625,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17910.91015625,18000.0,0.0,0.0,0.2216314673423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971852660179138,0.3971902132034302,-4.964862910128431e-06,0.0,0.0002249277604278,0.0,0.0,20.15088653564453,0.0,0.0,0.0,0.3344526886940002,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737074464559555,-1805.137939453125,304.1495666503906,0.6882756948471069,0.1255592703819275,0.1143627911806106,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.4937754571437835,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580816805362701,-2571.267333984375,304.1642150878906,0.8395268321037292,0.2303607612848281,0.1627177596092224,293.09588623046875,297.1499938964844,293.1499938964844,0.3025767505168915,-5844.84130859375,304.1181335449219,0.9990000128746032,0.504723846912384,0.371193528175354,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334562808275,-2695.93212890625,300.7192077636719,0.4937754571437835,0.050000000745058,0.2318656742572784,291.0896301269531,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0880126953125,1.0,0.250846654176712,0.7667685747146606,0.7667685747146606,1.0,1.0,-1.1149334907531738,0.4542979896068573,0.6606354713439941,0.2408284693956375,0.0,0.0,0.4680494666099548,47.11695861816406,58.0,-23.59867286682129,-10720.828125,168.0218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1529541015625,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17910.91015625,18000.0,0.0,0.0,0.2216314673423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971852660179138,0.3971902132034302,-4.964862910128431e-06,0.0,0.0002249277604278,0.0,0.0,20.15088653564453,0.0,0.0,0.0,0.3344526886940002,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736455917358398,-1804.1588134765625,304.1498107910156,0.6810159087181091,0.1252564340829849,0.1141882017254829,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.4891373515129089,0.050000000745058,0.048964437097311,293.29443359375,297.1499938964844,293.1499938964844,0.1550505608320236,-2531.9267578125,304.1645202636719,0.8279085755348206,0.2264631390571594,0.1600697934627533,293.1156005859375,297.1499938964844,293.1499938964844,0.3135565817356109,-6014.64013671875,304.1105041503906,0.9990000128746032,0.5021029114723206,0.3818296790122986,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878633841872,-2687.482421875,300.6600646972656,0.4891373515129089,0.050000000745058,0.2322662025690078,291.0768127441406,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.0757141113281,1.0,0.2550509572029114,0.7664810419082642,0.7664810419082642,1.0,1.0,-1.1248940229415894,0.4586695730686188,0.6662244200706482,0.243284672498703,0.0,0.0,0.4787086248397827,49.39872741699219,61.0,-17.721607208251953,-10796.4052734375,175.31422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7836608886719,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17890.5859375,18000.0,0.0,0.0,0.2220470607280731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121154546737671,0.4121204912662506,-5.025296559324488e-06,0.0,0.0002253495476907,0.0,0.0,21.31500816345215,0.0,0.0,0.0,0.3388850390911102,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736455917358398,-1804.1588134765625,304.1498107910156,0.6810159087181091,0.1252564340829849,0.1141882017254829,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.4891373515129089,0.050000000745058,0.048964437097311,293.29443359375,297.1499938964844,293.1499938964844,0.1550505608320236,-2531.9267578125,304.1645202636719,0.8279085755348206,0.2264631390571594,0.1600697934627533,293.1156005859375,297.1499938964844,293.1499938964844,0.3135565817356109,-6014.64013671875,304.1105041503906,0.9990000128746032,0.5021029114723206,0.3818296790122986,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878633841872,-2687.482421875,300.6600646972656,0.4891373515129089,0.050000000745058,0.2322662025690078,291.0768127441406,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.0757141113281,1.0,0.2550509572029114,0.7664810419082642,0.7664810419082642,1.0,1.0,-1.1248940229415894,0.4586695730686188,0.6662244200706482,0.243284672498703,0.0,0.0,0.4787086248397827,49.39872741699219,61.0,-17.721607208251953,-10796.4052734375,175.31422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7836608886719,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17890.5859375,18000.0,0.0,0.0,0.2220470607280731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121154546737671,0.4121204912662506,-5.025296559324488e-06,0.0,0.0002253495476907,0.0,0.0,21.31500816345215,0.0,0.0,0.0,0.3388850390911102,4.0,0.0,1.0
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735025405883789,-1801.641357421875,304.1501159667969,0.6735846996307373,0.1248836293816566,0.113955907523632,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519428640604019,-2491.35302734375,304.16485595703125,0.8161497712135315,0.2225327044725418,0.1574036180973053,293.137939453125,297.1499938964844,293.1499938964844,0.3251734375953674,-6192.1552734375,304.1043395996094,0.9990000128746032,0.4984521269798279,0.3930402100086212,293.3042907714844,297.1499938964844,293.1499938964844,0.0079392278566956,-2677.842041015625,300.5999755859375,0.4843478202819824,0.050000000745058,0.2327006161212921,291.0685729980469,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.0679626464844,1.0,0.2595112323760986,0.7661226987838745,0.7661226987838745,1.0,1.0,-1.1355022192001345,0.4633418023586273,0.6721603870391846,0.2458513379096985,0.0,0.0,0.4901676476001739,51.87093734741211,64.0,-11.429902076721191,-10881.599609375,183.28895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.716796875,18000.0,0.0,0.0,0.2240931093692779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429044246673584,0.4290493428707123,-5.098966539662797e-06,0.0,0.0002274260186823,0.0,0.0,22.69902992248535,0.0,0.0,0.0,0.3440127968788147,4.0,0.0,1.0
