time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735025405883789,-1801.641357421875,304.1501159667969,0.6735846996307373,0.1248836293816566,0.113955907523632,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519428640604019,-2491.35302734375,304.16485595703125,0.8161497712135315,0.2225327044725418,0.1574036180973053,293.137939453125,297.1499938964844,293.1499938964844,0.3251734375953674,-6192.1552734375,304.1043395996094,0.9990000128746032,0.4984521269798279,0.3930402100086212,293.3042907714844,297.1499938964844,293.1499938964844,0.0079392278566956,-2677.842041015625,300.5999755859375,0.4843478202819824,0.050000000745058,0.2327006161212921,291.0685729980469,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.0679626464844,1.0,0.2595112323760986,0.7661226987838745,0.7661226987838745,1.0,1.0,-1.1355022192001345,0.4633418023586273,0.6721603870391846,0.2458513379096985,0.0,0.0,0.4901676476001739,51.87093734741211,64.0,-11.429902076721191,-10881.599609375,183.28895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.716796875,18000.0,0.0,0.0,0.2240931093692779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429044246673584,0.4290493428707123,-5.098966539662797e-06,0.0,0.0002274260186823,0.0,0.0,22.69902992248535,0.0,0.0,0.0,0.3440127968788147,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732820481061935,-1797.65625,304.15045166015625,0.6661707162857056,0.1244487315416336,0.1136716306209564,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487618088722229,-2449.571044921875,304.16522216796875,0.8037847280502319,0.2185716480016708,0.1547198295593261,293.1621398925781,297.1499938964844,293.1499938964844,0.337223082780838,-6374.1904296875,304.0995178222656,0.9990000128746032,0.4938507080078125,0.4046388864517212,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875124454498,-2666.966552734375,300.5391845703125,0.4793538749217987,0.050000000745058,0.233163297176361,291.06500244140625,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.2641505897045135,0.7657642960548401,0.7657642960548401,1.0,1.0,-1.1465339660644531,0.4682148694992065,0.6783190369606018,0.2485086023807525,0.0,0.0,0.5017867684364319,54.50126647949219,67.0,-4.981587886810303,-10973.0224609375,191.83889770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.466796875,18000.0,0.0,0.0,0.2275239825248718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471181333065033,0.4471232891082763,-5.183293978916481e-06,0.0,0.0002309079281985,0.0,0.0,24.25422477722168,0.0,0.0,0.0,0.3496093451976776,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732820481061935,-1797.65625,304.15045166015625,0.6661707162857056,0.1244487315416336,0.1136716306209564,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487618088722229,-2449.571044921875,304.16522216796875,0.8037847280502319,0.2185716480016708,0.1547198295593261,293.1621398925781,297.1499938964844,293.1499938964844,0.337223082780838,-6374.1904296875,304.0995178222656,0.9990000128746032,0.4938507080078125,0.4046388864517212,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875124454498,-2666.966552734375,300.5391845703125,0.4793538749217987,0.050000000745058,0.233163297176361,291.06500244140625,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.2641505897045135,0.7657642960548401,0.7657642960548401,1.0,1.0,-1.1465339660644531,0.4682148694992065,0.6783190369606018,0.2485086023807525,0.0,0.0,0.5017867684364319,54.50126647949219,67.0,-4.981587886810303,-10973.0224609375,191.83889770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.466796875,18000.0,0.0,0.0,0.2275239825248718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471181333065033,0.4471232891082763,-5.183293978916481e-06,0.0,0.0002309079281985,0.0,0.0,24.25422477722168,0.0,0.0,0.0,0.3496093451976776,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731443837285041,-1795.1441650390625,304.1506042480469,0.6625170111656189,0.1242105439305305,0.1135119795799255,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471454203128814,-2428.243896484375,304.1653747558594,0.7974131107330322,0.2165803164243698,0.1533716320991516,293.1747436523437,297.1499938964844,293.1499938964844,0.3433562219142914,-6466.0791015625,304.0975646972656,0.9990000128746032,0.4912215173244476,0.4105359315872192,293.3076477050781,297.1499938964844,293.1499938964844,0.0078605227172374,-2661.063720703125,300.50860595703125,0.476745069026947,0.050000000745058,0.2334036976099014,291.06500244140625,291.1499938964844,263.29998779296875,261.26837158203125,281.5670471191406,294.1741027832031,291.0651550292969,1.0,0.2665174305438995,0.7655851244926453,0.7655851244926453,1.0,1.0,-1.1521517038345337,0.4706998467445373,0.6814518570899963,0.2498625963926315,0.0,0.0,0.5074610114097595,55.86683654785156,67.0,-1.7385982275009155,-11020.1181640625,196.3002319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17861.833984375,18000.0,0.0,0.0,0.2296681106090545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562922120094299,0.4562974274158478,-5.228326699580066e-06,0.0,0.0002330839342903,0.0,0.0,25.075517654418945,0.0,0.0,0.0,0.3524999320507049,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729895904660224,-1792.3076171875,304.1507873535156,0.6589192748069763,0.1239601895213127,0.1133418530225753,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366041660309,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455128490924835,-2406.637451171875,304.1655578613281,0.7910828590393066,0.2145822942256927,0.1520192921161651,293.18756103515625,297.1499938964844,293.1499938964844,0.3495352864265442,-6558.1591796875,304.0958557128906,0.9990000128746032,0.4883925318717956,0.4164754450321197,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328279778361,-2654.86083984375,300.4779663085937,0.4740366041660309,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,294.1944580078125,291.0665588378906,1.0,0.2689061164855957,0.7653799057006836,0.7653799057006836,1.0,1.0,-1.1578105688095093,0.4732014834880829,0.6846091151237488,0.2512251138687134,0.0,0.0,0.5129414200782776,57.26144027709961,70.0,1.492964744567871,-11067.5498046875,200.87066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972961425781,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17861.08203125,18000.0,0.0,0.0,0.232041135430336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653855562210083,0.4653908312320709,-5.274479008221533e-06,0.0,0.0002354922617087,0.0,0.0,25.9116268157959,0.0,0.0,0.0,0.3553992509841919,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726325809955596,-1785.737548828125,304.151123046875,0.6519337892532349,0.123426966369152,0.1129736974835395,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422027796506881,-2362.62841796875,304.1658935546875,0.778643012046814,0.2105612009763717,0.1493018865585327,293.2135009765625,297.1499938964844,293.1499938964844,0.3619707226753235,-6742.02587890625,304.0932006835937,0.9990000128746032,0.4821816086769104,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754347585141,-2641.583740234375,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.0718078613281,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737263739109039,0.7649693489074707,0.7649693489074707,1.0,1.0,-1.1691898107528689,0.4782366454601288,0.6909531354904175,0.2539687156677246,0.0,0.0,0.5230305194854736,60.12649917602539,58.0,7.653073787689209,-11162.048828125,210.3015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17865.8515625,18000.0,0.0,0.0,0.2373117357492447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827875196933746,0.4827928841114044,-5.367237008613301e-06,0.0,0.0002408412547083,0.0,0.0,27.57583999633789,0.0,0.0,0.0,0.3610469400882721,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726325809955596,-1785.737548828125,304.151123046875,0.6519337892532349,0.123426966369152,0.1129736974835395,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422027796506881,-2362.62841796875,304.1658935546875,0.778643012046814,0.2105612009763717,0.1493018865585327,293.2135009765625,297.1499938964844,293.1499938964844,0.3619707226753235,-6742.02587890625,304.0932006835937,0.9990000128746032,0.4821816086769104,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754347585141,-2641.583740234375,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.0718078613281,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737263739109039,0.7649693489074707,0.7649693489074707,1.0,1.0,-1.1691898107528689,0.4782366454601288,0.6909531354904175,0.2539687156677246,0.0,0.0,0.5230305194854736,60.12649917602539,58.0,7.653073787689209,-11162.048828125,210.3015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17865.8515625,18000.0,0.0,0.0,0.2373117357492447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827875196933746,0.4827928841114044,-5.367237008613301e-06,0.0,0.0002408412547083,0.0,0.0,27.57583999633789,0.0,0.0,0.0,0.3610469400882721,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721463933587074,-1776.5821533203125,304.15155029296875,0.6513886451721191,0.1231490820646286,0.1126031875610351,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385858058929443,-2313.998291015625,304.1666259765625,0.7738509178161621,0.2065658122301101,0.1464960575103759,293.23309326171875,297.1499938964844,293.1499938964844,0.3620854616165161,-6734.3251953125,304.112548828125,0.9990000128746032,0.4765750169754028,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.007689734455198,-2618.936767578125,300.3600158691406,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.0993347167969,1.0,0.2726084291934967,0.7645587921142578,0.7645587921142578,1.0,1.0,-1.1649662256240845,0.4760533571243286,0.6889129281044006,0.2535630762577057,0.0,0.0,0.5293164253234863,60.00529861450195,46.0,37.51613998413086,-11167.9033203125,208.6481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19598388671875,306.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17901.240234375,18000.0,0.0,0.0,0.24287910759449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967420101165771,0.4967474639415741,-5.45161810805439e-06,0.0,0.0002464914286974,0.0,0.0,28.999494552612305,0.0,0.0,0.0,0.3656952679157257,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721463933587074,-1776.5821533203125,304.15155029296875,0.6513886451721191,0.1231490820646286,0.1126031875610351,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385858058929443,-2313.998291015625,304.1666259765625,0.7738509178161621,0.2065658122301101,0.1464960575103759,293.23309326171875,297.1499938964844,293.1499938964844,0.3620854616165161,-6734.3251953125,304.112548828125,0.9990000128746032,0.4765750169754028,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.007689734455198,-2618.936767578125,300.3600158691406,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.0993347167969,1.0,0.2726084291934967,0.7645587921142578,0.7645587921142578,1.0,1.0,-1.1649662256240845,0.4760533571243286,0.6889129281044006,0.2535630762577057,0.0,0.0,0.5293164253234863,60.00529861450195,46.0,37.51613998413086,-11167.9033203125,208.6481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19598388671875,306.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17901.240234375,18000.0,0.0,0.0,0.24287910759449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967420101165771,0.4967474639415741,-5.45161810805439e-06,0.0,0.0002464914286974,0.0,0.0,28.999494552612305,0.0,0.0,0.0,0.3656952679157257,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715855509042739,-1765.7864990234375,304.1519775390625,0.6566027998924255,0.1227975115180015,0.1123223677277565,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347130686044693,-2261.361328125,304.16754150390625,0.7756247520446777,0.2025846689939499,0.1436746567487716,293.2348327636719,297.1499938964844,293.1499938964844,0.3506768345832824,-6552.25390625,304.1441955566406,0.9990000128746032,0.4740695059299469,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075779068283736,-2587.048095703125,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1418762207031,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.14703369140625,1.0,0.2670241892337799,0.7641849517822266,0.7641849517822266,1.0,1.0,-1.14727520942688,0.4677905142307281,0.6794846653938293,0.2500516474246979,0.0,0.0,0.5273084044456482,57.26866912841797,34.0,59.890174865722656,-11050.1611328125,197.47315979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0984191894531,306.79425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.2479103952646255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980102479457855,0.4980157315731048,-5.481107564264676e-06,0.0,0.0002515975502319,0.0,0.0,29.22947883605957,0.0,0.0,0.0,0.3663893640041351,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715855509042739,-1765.7864990234375,304.1519775390625,0.6566027998924255,0.1227975115180015,0.1123223677277565,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347130686044693,-2261.361328125,304.16754150390625,0.7756247520446777,0.2025846689939499,0.1436746567487716,293.2348327636719,297.1499938964844,293.1499938964844,0.3506768345832824,-6552.25390625,304.1441955566406,0.9990000128746032,0.4740695059299469,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075779068283736,-2587.048095703125,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1418762207031,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.14703369140625,1.0,0.2670241892337799,0.7641849517822266,0.7641849517822266,1.0,1.0,-1.14727520942688,0.4677905142307281,0.6794846653938293,0.2500516474246979,0.0,0.0,0.5273084044456482,57.26866912841797,34.0,59.890174865722656,-11050.1611328125,197.47315979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0984191894531,306.79425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.2479103952646255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980102479457855,0.4980157315731048,-5.481107564264676e-06,0.0,0.0002515975502319,0.0,0.0,29.22947883605957,0.0,0.0,0.0,0.3663893640041351,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707964077591896,-1750.8448486328125,304.1526184082031,0.6662898659706116,0.1225231438875198,0.1118116304278373,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304713189601898,-2203.319580078125,304.16876220703125,0.7822645902633667,0.1982324570417404,0.1405321508646011,293.21728515625,297.1499938964844,293.1499938964844,0.3307839632034302,-6242.4853515625,304.1793212890625,0.9990000128746032,0.4754500389099121,0.3978133499622345,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570840224623,-2551.900146484375,300.2691650390625,0.482307106256485,0.050000000745058,0.2328896969556808,291.1933288574219,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.19903564453125,1.0,0.2578379511833191,0.7638111114501953,0.7638111114501953,1.0,1.0,-1.1186991930007937,0.4547734260559082,0.6639257073402405,0.2436886131763458,0.0,0.0,0.5181450843811035,52.6942253112793,37.0,70.54058074951172,-10837.474609375,179.7361602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1470031738281,306.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18097.861328125,18000.0,0.0,0.0,0.2515836656093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868396520614624,0.4868451058864593,-5.441623216029257e-06,0.0,0.0002553254307713,0.0,0.0,28.205039978027344,0.0,0.0,0.0,0.3629876375198364,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707964077591896,-1750.8448486328125,304.1526184082031,0.6662898659706116,0.1225231438875198,0.1118116304278373,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304713189601898,-2203.319580078125,304.16876220703125,0.7822645902633667,0.1982324570417404,0.1405321508646011,293.21728515625,297.1499938964844,293.1499938964844,0.3307839632034302,-6242.4853515625,304.1793212890625,0.9990000128746032,0.4754500389099121,0.3978133499622345,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570840224623,-2551.900146484375,300.2691650390625,0.482307106256485,0.050000000745058,0.2328896969556808,291.1933288574219,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.19903564453125,1.0,0.2578379511833191,0.7638111114501953,0.7638111114501953,1.0,1.0,-1.1186991930007937,0.4547734260559082,0.6639257073402405,0.2436886131763458,0.0,0.0,0.5181450843811035,52.6942253112793,37.0,70.54058074951172,-10837.474609375,179.7361602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1470031738281,306.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18097.861328125,18000.0,0.0,0.0,0.2515836656093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868396520614624,0.4868451058864593,-5.441623216029257e-06,0.0,0.0002553254307713,0.0,0.0,28.205039978027344,0.0,0.0,0.0,0.3629876375198364,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705505162477493,-1746.1162109375,304.152587890625,0.6706798672676086,0.1225148811936378,0.1117173507809639,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.4856099188327789,0.050000000745058,0.0490316860377788,293.3043518066406,297.1499938964844,293.1499938964844,0.1284883916378021,-2176.109375,304.1689453125,0.7846868634223938,0.1962152272462844,0.1390524208545684,293.2046813964844,297.1499938964844,293.1499938964844,0.3224509358406067,-6114.181640625,304.18902587890625,0.9990000128746032,0.4770730137825012,0.3900810778141022,293.3158569335937,297.1499938964844,293.1499938964844,0.0074025788344442,-2535.946044921875,300.2486267089844,0.4856099188327789,0.050000000745058,0.2325852066278457,291.2179260253906,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,294.1513977050781,291.2222595214844,1.0,0.2544988989830017,0.7636241912841797,0.7636241912841797,1.0,1.0,-1.1070810556411743,0.4495589137077331,0.6575221419334412,0.2409144043922424,0.0,0.0,0.511125922203064,50.90497589111328,37.0,64.40495300292969,-10730.095703125,172.87554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2265319824219,306.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.50390625,18000.0,0.0,0.0,0.2527200579643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767557978630066,0.4767611920833587,-5.397575023380341e-06,0.0,0.0002564787282608,0.0,0.0,27.262189865112305,0.0,0.0,0.0,0.35984668135643,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704250037670135,-1743.7156982421875,304.15234375,0.6741905808448792,0.122539073228836,0.1116792410612106,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294921875,0.4881176650524139,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.1266928166151046,-2151.54638671875,304.16876220703125,0.7859904170036316,0.1942384392023086,0.1376243978738784,293.19268798828125,297.1499938964844,293.1499938964844,0.3161476552486419,-6017.96044921875,304.1933288574219,0.9990000128746032,0.4787315130233764,0.3842076659202575,293.3153076171875,297.1499938964844,293.1499938964844,0.0073565454222261,-2523.1337890625,300.2257995605469,0.4881176650524139,0.050000000745058,0.232357919216156,291.232177734375,291.1499938964844,263.4100036621094,261.35906982421875,281.66217041015625,294.11767578125,291.2340393066406,1.0,0.2517892718315124,0.7636295557022095,0.7636295557022095,1.0,1.0,-1.0979396104812622,0.4454913139343261,0.6524483561515808,0.2387221157550811,0.0,0.0,0.5041574835777283,49.56319427490234,40.0,46.47477340698242,-10631.837890625,167.6859588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3356628417969,306.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.345703125,18000.0,0.0,0.0,0.2533701062202453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652996063232422,0.4653049409389496,-5.342845270206453e-06,0.0,0.0002571384538896,0.0,0.0,26.193836212158203,0.0,0.0,0.0,0.3562714755535126,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.070373311638832,-1742.7491455078125,304.1516418457031,0.6792090535163879,0.1226350218057632,0.1116928383708,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.240478515625,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234157010912895,-2106.77099609375,304.16796875,0.7861191630363464,0.1903510391712188,0.1348524689674377,293.1725769042969,297.1499938964844,293.1499938964844,0.3076308369636535,-5889.9599609375,304.1928100585937,0.9990000128746032,0.4817423820495605,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813625447452,-2503.42578125,300.1757507324219,0.4915355443954468,0.050000000745058,0.232056975364685,291.2409973144531,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.24127197265625,1.0,0.2480486184358596,0.7636403441429138,0.7636403441429138,1.0,1.0,-1.0846846103668213,0.4396407902240753,0.6450437903404236,0.2354536056518554,0.0,0.0,0.4912847876548767,47.769927978515625,43.0,17.568979263305664,-10483.9150390625,160.57179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6151123046875,306.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.384765625,18000.0,0.0,0.0,0.2532911300659179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439649283885956,0.4439701437950134,-5.234336640569381e-06,0.0,0.0002570583019405,0.0,0.0,24.24327278137207,0.0,0.0,0.0,0.3495317995548248,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.070373311638832,-1742.7491455078125,304.1516418457031,0.6792090535163879,0.1226350218057632,0.1116928383708,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.240478515625,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234157010912895,-2106.77099609375,304.16796875,0.7861191630363464,0.1903510391712188,0.1348524689674377,293.1725769042969,297.1499938964844,293.1499938964844,0.3076308369636535,-5889.9599609375,304.1928100585937,0.9990000128746032,0.4817423820495605,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813625447452,-2503.42578125,300.1757507324219,0.4915355443954468,0.050000000745058,0.232056975364685,291.2409973144531,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.24127197265625,1.0,0.2480486184358596,0.7636403441429138,0.7636403441429138,1.0,1.0,-1.0846846103668213,0.4396407902240753,0.6450437903404236,0.2354536056518554,0.0,0.0,0.4912847876548767,47.769927978515625,43.0,17.568979263305664,-10483.9150390625,160.57179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6151123046875,306.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.384765625,18000.0,0.0,0.0,0.2532911300659179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439649283885956,0.4439701437950134,-5.234336640569381e-06,0.0,0.0002570583019405,0.0,0.0,24.24327278137207,0.0,0.0,0.0,0.3495317995548248,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704463198781013,-1744.158447265625,304.1509704589844,0.6817169785499573,0.1227472126483917,0.1117656528949737,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.4931320548057556,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203414052724838,-2064.666748046875,304.1671142578125,0.7832708358764648,0.1864946484565735,0.1321387887001037,293.1588134765625,297.1499938964844,293.1499938964844,0.3035157024860382,-5830.748046875,304.1852722167969,0.9990000128746032,0.4839756488800049,0.3726491034030914,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188996709883,-2487.926025390625,300.1233825683594,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388610839844,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.23797607421875,1.0,0.2461657375097274,0.7636511325836182,0.7636511325836182,1.0,1.0,-1.076945662498474,0.4362728297710418,0.6406728029251099,0.2334326803684234,0.0,0.0,0.479471355676651,46.9321403503418,46.0,-1.4597643613815308,-10380.4560546875,156.86911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,307.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.84765625,18000.0,0.0,0.0,0.2516338229179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247943758964538,0.4247995316982269,-5.139176664670231e-06,0.0,0.0002553763624746,0.0,0.0,22.5730209350586,0.0,0.0,0.0,0.3435459434986114,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704463198781013,-1744.158447265625,304.1509704589844,0.6817169785499573,0.1227472126483917,0.1117656528949737,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.4931320548057556,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203414052724838,-2064.666748046875,304.1671142578125,0.7832708358764648,0.1864946484565735,0.1321387887001037,293.1588134765625,297.1499938964844,293.1499938964844,0.3035157024860382,-5830.748046875,304.1852722167969,0.9990000128746032,0.4839756488800049,0.3726491034030914,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188996709883,-2487.926025390625,300.1233825683594,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388610839844,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.23797607421875,1.0,0.2461657375097274,0.7636511325836182,0.7636511325836182,1.0,1.0,-1.076945662498474,0.4362728297710418,0.6406728029251099,0.2334326803684234,0.0,0.0,0.479471355676651,46.9321403503418,46.0,-1.4597643613815308,-10380.4560546875,156.86911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,307.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.84765625,18000.0,0.0,0.0,0.2516338229179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247943758964538,0.4247995316982269,-5.139176664670231e-06,0.0,0.0002553763624746,0.0,0.0,22.5730209350586,0.0,0.0,0.0,0.3435459434986114,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705922171473503,-1746.979248046875,304.1504211425781,0.6820163130760193,0.122839868068695,0.111854188144207,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.4932049214839935,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.11738982796669,-2024.1151123046875,304.16632080078125,0.7778940200805664,0.1826134026050567,0.1294390261173248,293.1516418457031,297.1499938964844,293.1499938964844,0.3030545711517334,-5828.22265625,304.1742553710937,0.9990000128746032,0.4852141141891479,0.3724842965602875,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651777252554,-2475.43408203125,300.0682373046875,0.4932049214839935,0.050000000745058,0.2319147735834121,291.22802734375,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264404296875,1.0,0.2457796931266784,0.7635821104049683,0.7635821104049683,1.0,1.0,-1.0736033916473389,0.4348574876785278,0.638745903968811,0.2324216961860656,0.0,0.0,0.469731718301773,46.84923553466797,49.0,-14.03337287902832,-10315.0859375,155.79319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,307.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18112.748046875,18000.0,0.0,0.0,0.2487504482269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089605510234833,0.4089656174182892,-5.061554929852719e-06,0.0,0.0002524500887375,0.0,0.0,21.24776077270508,0.0,0.0,0.0,0.3386459350585937,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705922171473503,-1746.979248046875,304.1504211425781,0.6820163130760193,0.122839868068695,0.111854188144207,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.4932049214839935,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.11738982796669,-2024.1151123046875,304.16632080078125,0.7778940200805664,0.1826134026050567,0.1294390261173248,293.1516418457031,297.1499938964844,293.1499938964844,0.3030545711517334,-5828.22265625,304.1742553710937,0.9990000128746032,0.4852141141891479,0.3724842965602875,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651777252554,-2475.43408203125,300.0682373046875,0.4932049214839935,0.050000000745058,0.2319147735834121,291.22802734375,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264404296875,1.0,0.2457796931266784,0.7635821104049683,0.7635821104049683,1.0,1.0,-1.0736033916473389,0.4348574876785278,0.638745903968811,0.2324216961860656,0.0,0.0,0.469731718301773,46.84923553466797,49.0,-14.03337287902832,-10315.0859375,155.79319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,307.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18112.748046875,18000.0,0.0,0.0,0.2487504482269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089605510234833,0.4089656174182892,-5.061554929852719e-06,0.0,0.0002524500887375,0.0,0.0,21.24776077270508,0.0,0.0,0.0,0.3386459350585937,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707578584551811,-1750.1973876953125,304.1499938964844,0.6804667115211487,0.1228894367814064,0.111929751932621,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144533306360244,-1983.5689697265625,304.165771484375,0.7704402804374695,0.1786424368619918,0.1266999244689941,293.15057373046875,297.1499938964844,293.1499938964844,0.3055497705936432,-5871.05078125,304.1619873046875,0.9990000128746032,0.485402762889862,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166092529892,-2464.6484375,300.0108947753906,0.4920427799224853,0.050000000745058,0.2320137321949005,291.2127380371094,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2108154296875,1.0,0.2465941458940506,0.7635131478309631,0.7635131478309631,1.0,1.0,-1.0737227201461792,0.434975266456604,0.6387473940849304,0.2322369068861007,0.0,0.0,0.4623593986034393,47.3741455078125,52.0,-20.846153259277344,-10281.6015625,156.78518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,307.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.083984375,18000.0,0.0,0.0,0.2450591623783111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969544470310211,0.3969594538211822,-5.00304395245621e-06,0.0,0.0002487039018888,0.0,0.0,20.27391624450684,0.0,0.0,0.0,0.3349460363388061,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707578584551811,-1750.1973876953125,304.1499938964844,0.6804667115211487,0.1228894367814064,0.111929751932621,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144533306360244,-1983.5689697265625,304.165771484375,0.7704402804374695,0.1786424368619918,0.1266999244689941,293.15057373046875,297.1499938964844,293.1499938964844,0.3055497705936432,-5871.05078125,304.1619873046875,0.9990000128746032,0.485402762889862,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166092529892,-2464.6484375,300.0108947753906,0.4920427799224853,0.050000000745058,0.2320137321949005,291.2127380371094,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2108154296875,1.0,0.2465941458940506,0.7635131478309631,0.7635131478309631,1.0,1.0,-1.0737227201461792,0.434975266456604,0.6387473940849304,0.2322369068861007,0.0,0.0,0.4623593986034393,47.3741455078125,52.0,-20.846153259277344,-10281.6015625,156.78518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,307.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.083984375,18000.0,0.0,0.0,0.2450591623783111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969544470310211,0.3969594538211822,-5.00304395245621e-06,0.0,0.0002487039018888,0.0,0.0,20.27391624450684,0.0,0.0,0.0,0.3349460363388061,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708376169204711,-1751.7578125,304.1498718261719,0.6791134476661682,0.122893139719963,0.1119564622640609,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060852050781,0.4910840690135956,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129831224679946,-1963.183837890625,304.16558837890625,0.7661113142967224,0.1766354590654373,0.1253166496753692,293.15216064453125,297.1499938964844,293.1499938964844,0.3077287971973419,-5906.58056640625,304.1558532714844,0.9990000128746032,0.4850859940052032,0.377327024936676,293.3092041015625,297.1499938964844,293.1499938964844,0.0070934854447841,-2459.62841796875,299.9814758300781,0.4910840690135956,0.050000000745058,0.2320965081453323,291.2041931152344,291.1499938964844,263.5,261.4369506835937,281.6766967773437,294.0481872558594,291.20220947265625,1.0,0.2473762780427932,0.7634786367416382,0.7634786367416382,1.0,1.0,-1.0748531818389893,0.4355062544345855,0.6393469572067261,0.2324061244726181,0.0,0.0,0.4596001505851745,47.82915115356445,52.0,-22.800838470458984,-10274.7822265625,157.93055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.634765625,307.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18070.1328125,18000.0,0.0,0.0,0.2430431395769119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923790454864502,0.3923840224742889,-4.980552603228716e-06,0.0,0.0002466579026076,0.0,0.0,19.90876197814941,0.0,0.0,0.0,0.3335352540016174,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709112435579299,-1753.2083740234375,304.1497497558594,0.6774384379386902,0.1228811964392662,0.1119734197854995,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115140244364738,-1942.7550048828125,304.1654357910156,0.761486291885376,0.1746208518743515,0.1239294037222862,293.155029296875,297.1499938964844,293.1499938964844,0.3104400038719177,-5950.07470703125,304.1498718261719,0.9990000128746032,0.4844919741153717,0.3800210058689117,293.3090209960937,297.1499938964844,293.1499938964844,0.007070870604366,-2454.7607421875,299.9515380859375,0.4899174273014068,0.050000000745058,0.232198566198349,291.19537353515625,291.1499938964844,263.510009765625,261.4458312988281,281.6833190917969,294.0565490722656,291.193359375,1.0,0.2483713179826736,0.7633854150772095,0.7633854150772095,1.0,1.0,-1.0765899419784546,0.4362969994544983,0.6402928829193115,0.2327183336019516,0.0,0.0,0.4574586153030395,48.395599365234375,55.0,-24.00306701660156,-10273.62109375,159.4516143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7335510253906,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.544921875,18000.0,0.0,0.0,0.2409843653440475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887301981449127,0.3887351751327514,-4.962253569829045e-06,0.0,0.0002445684804115,0.0,0.0,19.618896484375,0.0,0.0,0.0,0.3324055075645447,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710308402776718,-1755.604736328125,304.1496276855469,0.6732900738716125,0.1228070706129074,0.1119735017418861,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085805669426918,-1901.77734375,304.1651611328125,0.7516094446182251,0.1705791354179382,0.1211514398455619,293.1644287109375,297.1499938964844,293.1499938964844,0.317244678735733,-6057.44140625,304.1386108398437,0.9990000128746032,0.4824709594249725,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263971574604,-2445.2109375,299.8904113769531,0.4870601296424866,0.050000000745058,0.2324540317058563,291.1775817871094,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787048339844,291.17559814453125,1.0,0.2509113848209381,0.763198971748352,0.763198971748352,1.0,1.0,-1.0816216468811035,0.4385645985603332,0.6430569887161255,0.2337255626916885,0.0,0.0,0.454973429441452,49.82431411743164,58.0,-24.702396392822266,-10286.0634765625,163.49266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8746337890625,307.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.025390625,18000.0,0.0,0.0,0.2369325757026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840902149677276,0.384095162153244,-4.937367066304432e-06,0.0,0.000240456443862,0.0,0.0,19.24804306030273,0.0,0.0,0.0,0.3309454321861267,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710308402776718,-1755.604736328125,304.1496276855469,0.6732900738716125,0.1228070706129074,0.1119735017418861,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085805669426918,-1901.77734375,304.1651611328125,0.7516094446182251,0.1705791354179382,0.1211514398455619,293.1644287109375,297.1499938964844,293.1499938964844,0.317244678735733,-6057.44140625,304.1386108398437,0.9990000128746032,0.4824709594249725,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263971574604,-2445.2109375,299.8904113769531,0.4870601296424866,0.050000000745058,0.2324540317058563,291.1775817871094,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787048339844,291.17559814453125,1.0,0.2509113848209381,0.763198971748352,0.763198971748352,1.0,1.0,-1.0816216468811035,0.4385645985603332,0.6430569887161255,0.2337255626916885,0.0,0.0,0.454973429441452,49.82431411743164,58.0,-24.702396392822266,-10286.0634765625,163.49266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8746337890625,307.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.025390625,18000.0,0.0,0.0,0.2369325757026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840902149677276,0.384095162153244,-4.937367066304432e-06,0.0,0.000240456443862,0.0,0.0,19.24804306030273,0.0,0.0,0.0,0.3309454321861267,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.071103811264038,-1757.14306640625,304.1496276855469,0.668337881565094,0.122664101421833,0.1119239032268524,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056443974375724,-1860.4986572265625,304.1650085449219,0.7412331700325012,0.166503369808197,0.1183672696352005,293.1778564453125,297.1499938964844,293.1499938964844,0.3255752921104431,-6186.80615234375,304.1285705566406,0.9990000128746032,0.4793888926506042,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821365177631,-2435.620361328125,299.8276672363281,0.4836300909519195,0.050000000745058,0.2327683418989181,291.16046142578125,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1586303710937,1.0,0.254050612449646,0.7630125284194946,0.7630125284194946,1.0,1.0,-1.088329195976257,0.4415745437145233,0.6467546224594116,0.2351407706737518,0.0,0.0,0.4547409415245056,51.59075164794922,61.0,-23.74617385864257,-10314.533203125,168.67637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9377136230469,307.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.2332534939050674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827318549156189,0.3827367722988128,-4.926589554088423e-06,0.0,0.0002367226406931,0.0,0.0,19.12809944152832,0.0,0.0,0.0,0.3304665386676788,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.071103811264038,-1757.14306640625,304.1496276855469,0.668337881565094,0.122664101421833,0.1119239032268524,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056443974375724,-1860.4986572265625,304.1650085449219,0.7412331700325012,0.166503369808197,0.1183672696352005,293.1778564453125,297.1499938964844,293.1499938964844,0.3255752921104431,-6186.80615234375,304.1285705566406,0.9990000128746032,0.4793888926506042,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821365177631,-2435.620361328125,299.8276672363281,0.4836300909519195,0.050000000745058,0.2327683418989181,291.16046142578125,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1586303710937,1.0,0.254050612449646,0.7630125284194946,0.7630125284194946,1.0,1.0,-1.088329195976257,0.4415745437145233,0.6467546224594116,0.2351407706737518,0.0,0.0,0.4547409415245056,51.59075164794922,61.0,-23.74617385864257,-10314.533203125,168.67637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9377136230469,307.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.2332534939050674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827318549156189,0.3827367722988128,-4.926589554088423e-06,0.0,0.0002367226406931,0.0,0.0,19.12809944152832,0.0,0.0,0.0,0.3304665386676788,4.0,0.0,1.0
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.071120299398899,-1757.6317138671875,304.14971923828125,0.6628497838973999,0.1224534958600997,0.1118229702115058,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026349142193794,-1817.8812255859373,304.1650390625,0.7304782867431641,0.1623153388500213,0.1155203133821487,293.1941833496094,297.1499938964844,293.1499938964844,0.3351063728332519,-6332.88037109375,304.119873046875,0.9990000128746032,0.4753793478012085,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.006937260273844,-2425.65478515625,299.76373291015625,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435852050781,1.0,0.2576510608196258,0.7627401351928711,0.7627401351928711,1.0,1.0,-1.0962601900100708,0.4451189339160919,0.6511412262916565,0.2368414103984832,0.0,0.0,0.4564413130283355,53.64035034179688,64.0,-21.198110580444336,-10354.2509765625,174.80633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92584228515625,307.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.828125,18000.0,0.0,0.0,0.2302246540784835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842495381832123,0.3842544853687286,-4.9282498366665095e-06,0.0,0.000233648752328,0.0,0.0,19.225980758666992,0.0,0.0,0.0,0.3308477699756622,4.0,0.0,1.0
